time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12217380,297.4599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1813659667969,0.9990000128746032,0.6844110488891602,0.5116646885871887,297.409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1781616210937,0.808053195476532,0.2976705729961395,0.2833210825920105,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.17840576171875,0.8172011971473694,0.3079255521297455,0.2166582643985748,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1765441894531,0.7535867691040039,0.2411594092845916,0.2304293364286422,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1749267578125,0.7165235280990601,0.2045722007751464,0.930627465248108,285.1807861328125,284.95001220703125,298.3625183105469,288.6479797363281,297.7706298828125,297.4091186523437,285.1889953613281,1.0,0.5867949724197388,0.3693102300167084,0.3693102300167084,1.0,1.0,-3.2594668865203857,0.9134904742240906,2.345976591110229,-0.3242095112800598,0.9026216864585876,0.9026216864585876,0.0,121.97734832763672,133.0,42815.14453125,0.0,2652.42578125,1.0,280.8987121582031,283.68170166015625,291.5760192871094,294.2084655761719,293.1499938964844,293.1499938964844,280.95001220703125,35850.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481048583984376,1.0,0.0,0.0,3.651710987091065,3.6517350673675537,8.897870316104672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5876.36669921875,0.0,1533.9559326171875,1895.4371337890625,0.0,3845.873046875,0.9056136012077332,1.0,0.0,3.0,1.0,0.0
12217440,297.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.239013671875,0.9990000128746032,0.6871432065963745,0.5132588148117065,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2382202148437,0.8091553449630737,0.2998592555522918,0.2853704690933227,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23828125,0.817585289478302,0.3093705177307129,0.2176565676927566,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2378234863281,0.754240870475769,0.24258853495121,0.2317674607038498,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374267578125,0.7167564034461975,0.2054485827684402,0.9344685673713684,285.2388610839844,284.95001220703125,298.3881225585937,288.65350341796875,297.7840270996094,297.4150390625,285.2410888671875,1.0,0.5893424153327942,0.3690940141677856,0.3690940141677856,1.0,1.0,-3.2742040157318115,0.9176731705665588,2.3565306663513184,-0.325634092092514,0.9051721096038818,0.9051721096038818,0.0,122.86417388916016,136.0,42868.9140625,0.0,2687.4296875,1.0,280.9417724609375,283.7389831542969,291.6100769042969,294.2917175292969,293.1499938964844,293.1499938964844,280.6499938964844,35734.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449208378791808,1.0,0.0,0.0,3.65767765045166,3.657701730728149,8.926971304390463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6306.84033203125,0.0,1539.733154296875,1895.4371337890625,0.0,3817.091796875,0.9068366885185242,1.0,0.0,3.0,1.0,0.0
12217500,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12896728515625,0.9990000128746032,0.6891131401062012,0.5152830481529236,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1312866210937,0.8099597692489624,0.3017800450325012,0.287359207868576,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311340332031,0.8176700472831726,0.3104729950428009,0.2185866832733154,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.7546396255493164,0.2437988072633743,0.2330610901117324,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1337585449219,0.7167727947235107,0.2061481326818466,0.9382206797599792,285.12939453125,284.95001220703125,298.4134521484375,288.6590270996094,297.794189453125,297.4161071777344,285.1236877441406,1.0,0.5919924378395081,0.3688778281211853,0.3688778281211853,1.0,1.0,-3.2891957759857178,0.9219292998313904,2.3672664165496826,-0.3270516991615295,0.9053253531455994,0.9053253531455994,0.0,123.89405059814452,136.0,44021.28125,0.0,2724.05078125,1.0,280.6983642578125,283.5871887207031,291.7020568847656,294.54571533203125,293.1499938964844,293.1499938964844,280.6499938964844,35761.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537349343299866,1.0,0.0,0.0,3.6625044345855713,3.662528514862061,8.95054824923136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6175.89501953125,0.0,1545.3360595703125,1895.4371337890625,0.0,3896.54638671875,0.9078846573829652,1.0,0.0,3.0,1.0,0.0
12217560,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975036621094,0.9990000128746032,0.6902306079864502,0.5184343457221985,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.8098840117454529,0.3033966422080993,0.2890345454216003,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.8168466687202454,0.311195969581604,0.219224065542221,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.7542296051979065,0.2447457760572433,0.2340937256813049,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.7160218954086304,0.2066029012203216,0.940899133682251,285.0975341796875,284.95001220703125,298.4384155273437,288.6644897460937,297.8006896972656,297.4113464355469,285.09735107421875,1.0,0.5946402549743652,0.3685203194618225,0.3685203194618225,1.0,1.0,-3.302964448928833,0.9253798127174376,2.377584457397461,-0.3287996053695678,0.9059508442878724,0.9059508442878724,0.0,125.24085998535156,139.0,44315.140625,0.0,2760.21826171875,1.0,280.6576232910156,283.5486755371094,291.7193908691406,294.5570678710937,293.1499938964844,293.1499938964844,280.3500061035156,35796.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602773785591124,1.0,0.0,0.0,3.665847063064575,3.665871143341065,8.966892437456409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6509.90380859375,0.0,1549.3433837890625,1895.4371337890625,0.0,3955.057861328125,0.908681333065033,1.0,0.0,3.0,1.0,0.0
12217620,297.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.9990000128746032,0.6906756162643433,0.5222288966178894,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8093170523643494,0.3048112392425537,0.2905330955982208,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.8155154585838318,0.3116732239723205,0.2196976691484451,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7533592581748962,0.245509997010231,0.234967440366745,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.7148016691207886,0.2068738490343094,0.9428304433822632,284.9713134765625,284.95001220703125,298.46307373046875,288.6698913574219,297.8046875,297.40283203125,284.96514892578125,1.0,0.5972582101821899,0.3681628406047821,0.3681628406047821,1.0,1.0,-3.3158254623413086,0.9284971952438354,2.3873283863067627,-0.3305388689041137,0.904868483543396,0.904868483543396,0.0,126.76887512207033,139.0,45468.37109375,0.0,2795.783447265625,1.0,280.4007263183594,283.38055419921875,291.76190185546875,294.7334289550781,293.1499938964844,293.1499938964844,280.3500061035156,35881.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971467912197113,1.0,0.0,0.0,3.667968511581421,3.667992830276489,8.977274319477146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6339.54345703125,0.0,1552.3603515625,1895.4371337890625,0.0,4054.127197265625,0.9091773629188538,1.0,0.0,3.0,1.0,0.0
12217680,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.9990000128746032,0.690494954586029,0.5267362594604492,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8081818222999573,0.306041955947876,0.2918055653572082,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8135973811149597,0.3119335770606994,0.2199696749448776,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93585205078125,0.7519659996032715,0.246102750301361,0.2356397062540054,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359741210937,0.7130224108695984,0.2069615125656128,0.943805456161499,284.935546875,284.95001220703125,298.48736572265625,288.67529296875,297.8063659667969,297.39068603515625,284.9351501464844,1.0,0.5997959971427917,0.3678053617477417,0.3678053617477417,1.0,1.0,-3.3273746967315674,0.9311780333518982,2.3961966037750244,-0.3322160243988037,0.9043716192245485,0.9043716192245485,0.0,128.49273681640625,142.0,45723.15234375,0.0,2829.93798828125,1.0,280.35809326171875,283.3392639160156,291.7456359863281,294.6918029785156,293.1499938964844,293.1499938964844,280.04998779296875,35950.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9777257442474364,1.0,0.0,0.0,3.668204545974731,3.6682286262512207,8.978429377748398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6669.63037109375,0.0,1553.141845703125,1895.4371337890625,0.0,4108.92333984375,0.9093061089515686,1.0,0.0,3.0,1.0,0.0
12217740,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.9990000128746032,0.6898402571678162,0.5314542651176453,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094177246094,0.8068702816963196,0.3071643114089966,0.2929984033107757,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.8114981055259705,0.312073677778244,0.2201754599809646,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.810791015625,0.750416100025177,0.2465896755456924,0.2362287789583206,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.7110139727592468,0.2069305032491684,0.9442945122718812,284.8074035644531,284.95001220703125,298.5113220214844,288.6806335449219,297.8052673339844,297.3744812011719,284.8012084960937,1.0,0.6022573113441467,0.3674478530883789,0.3674478530883789,1.0,1.0,-3.338165521621704,0.9336044192314148,2.404561281204224,-0.3338645398616791,0.9021756649017334,0.9021756649017334,0.0,130.2747344970703,142.0,46836.0859375,0.0,2863.027587890625,1.0,280.1007995605469,283.1706237792969,291.7697448730469,294.8378601074219,293.1499938964844,293.1499938964844,280.04998779296875,36060.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876044988632202,1.0,0.0,0.0,3.66681694984436,3.6668410301208496,8.971637726062909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6485.54638671875,0.0,1552.4150390625,1895.4371337890625,0.0,4194.46630859375,0.9090360403060912,1.0,0.0,3.0,1.0,0.0
12217800,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77154541015625,0.9990000128746032,0.688714861869812,0.5365351438522339,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.8052309155464172,0.3081703782081604,0.2940357327461242,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.771728515625,0.8090552091598511,0.3120846748352051,0.2202500104904174,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718505859375,0.748587965965271,0.2469636648893356,0.2366753816604614,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77197265625,0.708640992641449,0.2067840993404388,0.9441069960594176,284.7715759277344,284.95001220703125,298.5349426269531,288.6859436035156,297.8016357421875,297.3541564941406,284.7712097167969,1.0,0.6046127080917358,0.3670903742313385,0.3670903742313385,1.0,1.0,-3.347840070724488,0.9356607794761658,2.412179470062256,-0.3354598581790924,0.9005845785140991,0.9005845785140991,0.0,132.1549835205078,145.0,47057.0703125,0.0,2894.47998046875,1.0,280.0581359863281,283.13018798828125,291.7465209960937,294.7802124023437,293.1499938964844,293.1499938964844,279.75,36148.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9924662709236144,1.0,0.0,0.0,3.663214445114136,3.663238763809204,8.954018539952813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6820.50390625,0.0,1549.0377197265625,1895.4371337890625,0.0,4236.107421875,0.908321738243103,1.0,0.0,3.0,1.0,0.0
12217860,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.64385986328125,0.9990000128746032,0.6872342228889465,0.5415601134300232,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463623046875,0.8036097884178162,0.3091184496879577,0.2950459718704223,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64630126953125,0.8066043257713318,0.3120369613170624,0.2203076928853988,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.647705078125,0.746781051158905,0.247277095913887,0.237084612250328,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.64910888671875,0.7062190175056458,0.206574335694313,0.9436978697776794,284.6443786621094,284.95001220703125,298.55816650390625,288.6912536621094,297.797607421875,297.3335266113281,284.6383056640625,1.0,0.6068816781044006,0.3667372763156891,0.3667372763156891,1.0,1.0,-3.356975555419922,0.9375483989715576,2.4194271564483643,-0.3370240926742553,0.8973106145858765,0.8973106145858765,0.0,134.01797485351562,145.0,48141.21484375,0.0,2924.838623046875,1.0,279.8009948730469,282.96343994140625,291.7687683105469,294.91973876953125,293.1499938964844,293.1499938964844,279.75,36275.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657729148864746,3.6577534675598153,8.927223120736016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6629.400390625,0.0,1543.84912109375,1895.4371337890625,0.0,4300.0,0.9071467518806458,1.0,0.0,3.0,1.0,0.0
12217920,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6102905273437,0.9990000128746032,0.6853532791137695,0.5467667579650879,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6104431152344,0.8018110990524292,0.3099877834320068,0.2959395349025726,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6104431152344,0.8039270639419556,0.3119038641452789,0.2202690243721008,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61053466796875,0.7448226809501648,0.2475124299526214,0.2373868227005005,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61065673828125,0.7036082148551941,0.2062864899635315,0.9428070187568665,284.6103210449219,284.95001220703125,298.5810546875,288.6965026855469,297.7931823730469,297.3123474121094,284.6100769042969,1.0,0.6090435981750488,0.3663841784000397,0.3663841784000397,1.0,1.0,-3.365179538726806,0.9391289949417114,2.4260504245758057,-0.338541716337204,0.8946618437767029,0.8946618437767029,0.0,135.92930603027344,148.0,48340.44140625,0.0,2953.603515625,1.0,279.7581787109375,282.9252319335937,291.7582397460937,294.8663330078125,293.1499938964844,293.1499938964844,280.04998779296875,36375.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649802684783936,3.649826765060425,8.888573574949987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6194.1376953125,0.0,1535.7593994140625,1895.4371337890625,0.0,4300.0,0.905476689338684,1.0,0.0,3.0,1.0,0.0
12217980,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.9990000128746032,0.6841163039207458,0.5515146255493164,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413024902344,0.8003590106964111,0.311169683933258,0.2969346046447754,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413330078125,0.8016201853752136,0.312146246433258,0.2203247994184494,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7397155761719,0.7431630492210388,0.2479927092790603,0.2377588599920272,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.7012900710105896,0.2062032520771026,0.9421553611755372,284.7435607910156,284.95001220703125,298.6035461425781,288.7017517089844,297.7933654785156,297.2986755371094,284.7509155273437,1.0,0.6111484169960022,0.3660310506820678,0.3660310506820678,1.0,1.0,-3.3734495639801025,0.9407272934913636,2.432722330093384,-0.3400979340076446,0.8945682644844055,0.8945682644844055,0.0,137.70765686035156,148.0,47446.73046875,0.0,2981.8837890625,1.0,280.00128173828125,283.0951232910156,291.6869506835937,294.6500549316406,293.1499938964844,293.1499938964844,280.04998779296875,36320.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968374967575072,1.0,0.0,0.0,3.6435601711273193,3.6435840129852295,8.858193609739828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6354.77978515625,0.0,1528.4102783203125,1895.4371337890625,0.0,4273.275390625,0.9040987491607666,1.0,0.0,3.0,1.0,0.0
12218040,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7978515625,0.9990000128746032,0.6836270093917847,0.5551732778549194,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.797119140625,0.7997848987579346,0.312683641910553,0.2982794940471649,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.797119140625,0.8002596497535706,0.3127806484699249,0.2206898480653762,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.7422602772712708,0.2487488240003585,0.238411471247673,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7963256835937,0.6997803449630737,0.2063704133033752,0.94265216588974,284.7976989746094,284.95001220703125,298.62567138671875,288.7069702148437,297.7979736328125,297.29248046875,284.7997131347656,1.0,0.6132972836494446,0.3656779527664184,0.3656779527664184,1.0,1.0,-3.383221387863159,0.9428057670593262,2.440415620803833,-0.3417528867721557,0.8941342830657959,0.8941342830657959,0.0,139.18321228027344,136.0,47410.62890625,0.0,3011.851806640625,1.0,280.0421447753906,283.15155029296875,291.6816711425781,294.6697082519531,293.1499938964844,293.1499938964844,280.3500061035156,36256.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99335515499115,1.0,0.0,0.0,3.639403820037842,3.639427900314331,8.837996006150206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6049.98681640625,0.0,1523.3282470703125,1895.4371337890625,0.0,4243.68701171875,0.9031000733375548,1.0,0.0,3.0,1.0,0.0
12218100,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.9990000128746032,0.6839224696159363,0.5539476275444031,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8017484545707703,0.3143995106220245,0.2997578680515289,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8014721274375916,0.3136468827724457,0.2211774885654449,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.7435153722763062,0.2496756017208099,0.2391678094863891,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361572265625,0.7005841732025146,0.2067089080810547,0.9436235427856444,284.9415588378906,284.95001220703125,298.6473999023437,288.712158203125,297.8055419921875,297.29132080078125,284.9486999511719,1.0,0.6133207678794861,0.365324854850769,0.365324854850769,1.0,1.0,-3.3869500160217285,0.9429179430007936,2.444031953811645,-0.3429116606712341,0.8954859375953674,0.8954859375953674,0.0,138.8924102783203,136.0,46451.3671875,0.0,3018.378662109375,1.0,280.2984619140625,283.3323669433594,291.6495361328125,294.5196838378906,293.1499938964844,293.1499938964844,280.3500061035156,36140.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9851269721984864,1.0,0.0,0.0,3.637066125869751,3.63709020614624,8.826646080706269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6230.8955078125,0.0,1519.873779296875,1895.4371337890625,0.0,4173.12744140625,0.9025337100028992,1.0,0.0,3.0,1.0,0.0
12218160,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9990000128746032,0.6855476498603821,0.549266517162323,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8056055903434753,0.3162899911403656,0.3014228641986847,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.804611325263977,0.3147072792053222,0.2218271046876907,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7464038729667664,0.2507560849189758,0.2400757223367691,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7031277418136597,0.2072020322084427,0.9452866315841676,284.9892272949219,284.95001220703125,298.6687316894531,288.71734619140625,297.8169860839844,297.2966613769531,284.9903869628906,1.0,0.612420916557312,0.3650155961513519,0.3650155961513519,1.0,1.0,-3.3872759342193604,0.9420629143714904,2.445213079452514,-0.3438646197319031,0.8962677121162415,0.8962677121162415,0.0,137.37173461914062,139.0,46327.99609375,0.0,3010.30615234375,1.0,280.3417663574219,283.3832702636719,291.6719055175781,294.5791931152344,293.1499938964844,293.1499938964844,280.6499938964844,36047.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811611771583556,1.0,0.0,0.0,3.637042760848999,3.637066602706909,8.826531825434358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5938.48779296875,0.0,1519.1578369140625,1895.4371337890625,0.0,4138.80908203125,0.902431845664978,1.0,0.0,3.0,1.0,0.0
12218220,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.9990000128746032,0.688146710395813,0.5466951131820679,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.124755859375,0.8084750771522522,0.3182893395423889,0.3031922578811645,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1247253417969,0.806797206401825,0.3158773779869079,0.222553938627243,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.7485166192054749,0.251935601234436,0.2410850822925567,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.7048665881156921,0.2077953368425369,0.9474722743034364,285.1268310546875,284.95001220703125,298.6896667480469,288.7225341796875,297.8309936523437,297.3061828613281,285.1338806152344,1.0,0.6129140257835388,0.3647063076496124,0.3647063076496124,1.0,1.0,-3.391948938369751,0.9426270127296448,2.449321985244751,-0.345227301120758,0.8987855315208435,0.8987855315208435,0.0,136.66175842285156,139.0,45362.2109375,0.0,3016.52734375,1.0,280.5984191894531,283.5594787597656,291.652587890625,294.4483947753906,293.1499938964844,293.1499938964844,280.6499938964844,35916.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729346632957458,1.0,0.0,0.0,3.6389784812927246,3.6390023231506334,8.835930316308804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6116.666015625,0.0,1520.3216552734375,1895.4371337890625,0.0,4067.0107421875,0.9028085470199584,1.0,0.0,3.0,1.0,0.0
12218280,297.3167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17529296875,0.9990000128746032,0.6911680102348328,0.5449175834655762,297.3996276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747741699219,0.8110491633415222,0.320404052734375,0.3051334917545318,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747436523437,0.8087247610092163,0.3171660900115967,0.2234158813953399,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1744689941406,0.7504475116729736,0.2532176673412323,0.2422447651624679,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.7064247727394104,0.2084923833608627,0.9503353834152222,285.1751708984375,284.95001220703125,298.710205078125,288.7276916503906,297.8465270996094,297.31866455078125,285.1766357421875,1.0,0.6138048768043518,0.3643970489501953,0.3643970489501953,1.0,1.0,-3.3995285034179688,0.9441186189651488,2.4554097652435303,-0.3466611206531524,0.900812029838562,0.900812029838562,0.0,136.29974365234375,142.0,45306.33984375,0.0,3031.204345703125,1.0,280.64166259765625,283.61053466796875,291.6816101074219,294.5196533203125,293.1499938964844,293.1499938964844,280.3500061035156,35810.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692580103874208,1.0,0.0,0.0,3.643465042114258,3.643488883972168,8.85773147274449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6555.3115234375,0.0,1524.4942626953125,1895.4371337890625,0.0,4034.669921875,0.9037062525749208,1.0,0.0,3.0,1.0,0.0
12218340,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.9990000128746032,0.6933417320251465,0.5441308617591858,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.8130453824996948,0.3222297430038452,0.3070087730884552,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615539550781,0.8100593090057373,0.3181020319461822,0.2242085188627243,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.7519055604934692,0.2542699873447418,0.2433605939149856,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.7075109481811523,0.2090146094560623,0.9531230330467224,285.0597839355469,284.95001220703125,298.7303161621094,288.7328491210937,297.85821533203125,297.32537841796875,285.053955078125,1.0,0.6150246858596802,0.3640877902507782,0.3640877902507782,1.0,1.0,-3.408214807510376,0.945959746837616,2.4622550010681152,-0.3481292426586151,0.9004374742507935,0.9004374742507935,0.0,136.29269409179688,142.0,46386.609375,0.0,3050.4638671875,1.0,280.3987121582031,283.45562744140625,291.7666931152344,294.76220703125,293.1499938964844,293.1499938964844,280.3500061035156,35849.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768160581588744,1.0,0.0,0.0,3.64660120010376,3.64662504196167,8.872985972629976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6411.982421875,0.0,1528.2615966796875,1895.4371337890625,0.0,4100.986328125,0.9043830037117004,1.0,0.0,3.0,1.0,0.0
12218400,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9990000128746032,0.6945151686668396,0.5449020862579346,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8139936923980713,0.3237431645393371,0.3085595667362213,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8102753758430481,0.3186589777469635,0.2247085124254226,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7524102330207825,0.2550566494464874,0.2442134767770767,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.7076248526573181,0.2093107551336288,0.9549118280410768,285.0245056152344,284.95001220703125,298.75,288.7380065917969,297.8651123046875,297.32452392578125,285.0240478515625,1.0,0.6164308786392212,0.3637785315513611,0.3637785315513611,1.0,1.0,-3.4164164066314697,0.9476392865180968,2.4687771797180176,-0.3495616316795349,0.9005411267280579,0.9005411267280579,0.0,136.77601623535156,145.0,46622.81640625,0.0,3071.587646484375,1.0,280.3578491210937,283.4144897460937,291.7811279296875,294.76470947265625,293.1499938964844,293.1499938964844,280.04998779296875,35891.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9820274710655212,1.0,0.0,0.0,3.648118495941162,3.6481425762176514,8.88037220647675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6753.37109375,0.0,1530.26611328125,1895.4371337890625,0.0,4146.322265625,0.9047773480415344,1.0,0.0,3.0,1.0,0.0
12218460,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.9990000128746032,0.6948840022087097,0.5466463565826416,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8143242597579956,0.3250570595264435,0.3099393844604492,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8098304867744446,0.3189764320850372,0.2250518351793289,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7523306012153625,0.2556646466255188,0.2449148446321487,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7071322202682495,0.209445521235466,0.956069827079773,284.8968505859375,284.95001220703125,298.7685241699219,288.742431640625,297.8684387207031,297.31866455078125,284.8908386230469,1.0,0.6179699301719666,0.3634897768497467,0.3634897768497467,1.0,1.0,-3.424409866333008,0.9493066668510436,2.47510313987732,-0.3509266376495361,0.8989442586898804,0.8989442586898804,0.0,137.56939697265625,145.0,47741.29296875,0.0,3094.1484375,1.0,280.10125732421875,283.2460632324219,291.82147216796875,294.935791015625,293.1499938964844,293.1499938964844,280.04998779296875,35984.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918401837348938,1.0,0.0,0.0,3.648276090621948,3.6483001708984375,8.881140161065559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6574.41064453125,0.0,1531.13427734375,1895.4371337890625,0.0,4230.7626953125,0.9048396348953248,1.0,0.0,3.0,1.0,0.0
12218520,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.9990000128746032,0.6945024132728577,0.5493698120117188,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.8140015006065369,0.3261960446834564,0.3110987842082977,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612060546875,0.8086767792701721,0.3190879225730896,0.22520112991333,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.7516286373138428,0.2561098337173462,0.2454226315021515,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7059834599494934,0.2094244062900543,0.9563990235328674,284.8610534667969,284.95001220703125,298.78521728515625,288.7455139160156,297.8683776855469,297.3083190917969,284.8606262207031,1.0,0.6195688247680664,0.3632010221481323,0.3632010221481323,1.0,1.0,-3.431713581085205,0.9507523775100708,2.480961322784424,-0.3522471487522125,0.8979507088661194,0.8979507088661194,0.0,138.66416931152344,148.0,47969.81640625,0.0,3117.015625,1.0,280.0582580566406,283.20440673828125,291.8053894042969,294.8913269042969,293.1499938964844,293.1499938964844,280.3500061035156,36057.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971520304679872,1.0,0.0,0.0,3.64646577835083,3.64648962020874,8.87232715740538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6147.4794921875,0.0,1529.6719970703125,1895.4371337890625,0.0,4275.93994140625,0.9045156836509703,1.0,0.0,3.0,1.0,0.0
12218580,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.9990000128746032,0.6944672465324402,0.5522260069847107,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8136506676673889,0.3275947868824005,0.3122968673706054,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8074935674667358,0.3194994628429413,0.2253821045160293,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7508867383003235,0.2567453682422638,0.2459417432546615,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7047730684280396,0.2095519602298736,0.9566975831985474,284.9901733398437,284.95001220703125,298.8001403808594,288.74725341796875,297.8702087402344,297.3019714355469,284.9970397949219,1.0,0.6212398409843445,0.3629122674465179,0.3629122674465179,1.0,1.0,-3.439288854598999,0.9522825479507446,2.487006187438965,-0.3536147773265838,0.8994623422622681,0.8994623422622681,0.0,139.813720703125,148.0,47080.73828125,0.0,3140.91455078125,1.0,280.3013000488281,283.3692321777344,291.732421875,294.6728515625,293.1499938964844,293.1499938964844,280.3500061035156,35987.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.991775393486023,1.0,0.0,0.0,3.646575450897217,3.646599292755127,8.872860917108483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6305.4765625,0.0,1529.2669677734375,1895.4371337890625,0.0,4230.208984375,0.9045427441596984,1.0,0.0,3.0,1.0,0.0
12218640,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9990000128746032,0.6949480175971985,0.5544189810752869,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8138781785964966,0.3292881846427917,0.3138099014759063,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03912353515625,0.8069599866867065,0.320252388715744,0.2258331477642059,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.7506766319274902,0.2576169073581695,0.2467032521963119,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7041146755218506,0.2098859846591949,0.9579537510871888,285.0395812988281,284.95001220703125,298.8133239746094,288.74774169921875,297.8744506835937,297.3006591796875,285.0412292480469,1.0,0.6230570077896118,0.3626235127449035,0.3626235127449035,1.0,1.0,-3.448549032211304,0.9543479681015016,2.494201183319092,-0.3550926744937897,0.900593638420105,0.900593638420105,0.0,140.79884338378906,151.0,47051.5859375,0.0,3167.788330078125,1.0,280.3421630859375,283.4206237792969,291.72515869140625,294.6918029785156,293.1499938964844,293.1499938964844,280.04998779296875,35915.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9887189865112304,1.0,0.0,0.0,3.648838520050049,3.648862600326538,8.883878308552084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6749.8046875,0.0,1531.2447509765625,1895.4371337890625,0.0,4204.03955078125,0.9049729108810424,1.0,0.0,3.0,1.0,0.0
12218700,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.9990000128746032,0.694828450679779,0.5566718578338623,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.8141266107559204,0.3308104574680328,0.3153848052024841,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287414550781,0.8064621686935425,0.3208079636096954,0.2263373732566833,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.7504943013191223,0.2583563923835754,0.2475182265043258,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.7035017609596252,0.2101228237152099,0.959475576877594,284.9270324707031,284.95001220703125,298.8248291015625,288.7469787597656,297.8761901855469,297.2965393066406,284.92156982421875,1.0,0.6249892115592957,0.3623347580432892,0.3623347580432892,1.0,1.0,-3.458555221557617,0.9566446542739868,2.50191068649292,-0.3565877676010132,0.8993611335754395,0.8993611335754395,0.0,141.83055114746094,151.0,48150.984375,0.0,3196.779052734375,1.0,280.09869384765625,283.26824951171875,291.786376953125,294.9034423828125,293.1499938964844,293.1499938964844,280.04998779296875,35977.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958351254463196,1.0,0.0,0.0,3.6494064331054688,3.649430513381958,8.886643740879663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6595.9658203125,0.0,1532.3416748046875,1895.4371337890625,0.0,4264.77587890625,0.9050941467285156,1.0,0.0,3.0,1.0,0.0
12218760,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9990000128746032,0.693895161151886,0.5597609281539917,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8137824535369873,0.3320994675159454,0.3167175650596618,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8053014874458313,0.3210908472537994,0.2266330122947693,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7497671246528625,0.2589001357555389,0.2481398433446884,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.7023351788520813,0.2101984024047851,0.9602773785591124,284.89520263671875,284.95001220703125,298.83477783203125,288.7450561523437,297.8750305175781,297.2886047363281,284.8949890136719,1.0,0.6269403100013733,0.3619729876518249,0.3619729876518249,1.0,1.0,-3.4677679538726807,0.9584673047065736,2.509300708770752,-0.3582430779933929,0.8986385464668274,0.8986385464668274,0.0,143.12094116210938,154.0,48397.32421875,0.0,3225.625,1.0,280.0577087402344,283.2301025390625,291.7872619628906,294.8870849609375,293.1499938964844,293.1499938964844,280.3500061035156,36036.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648107290267944,3.6481313705444336,8.880317636794643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6175.6953125,0.0,1531.3377685546875,1895.4371337890625,0.0,4300.0,0.9048717617988586,1.0,0.0,3.0,1.0,0.0
12218820,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9990000128746032,0.6932978630065918,0.5629771947860718,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8133731484413147,0.3336034119129181,0.3180396556854248,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8040681481361389,0.3216151893138885,0.2269158959388733,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7489746809005737,0.2596025168895721,0.2487415373325348,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7010964751243591,0.2103996723890304,0.9609872102737428,285.0257263183594,284.95001220703125,298.8431701660156,288.74200439453125,297.8756408691406,297.2843017578125,285.03253173828125,1.0,0.6289188861846924,0.3616112172603607,0.3616112172603607,1.0,1.0,-3.476963758468628,0.9602652192115784,2.5166985988616943,-0.3599456548690796,0.9004029631614685,0.9004029631614685,0.0,144.45831298828125,154.0,47518.328125,0.0,3254.857666015625,1.0,280.3012390136719,283.3958740234375,291.7225952148437,294.68408203125,293.1499938964844,293.1499938964844,280.3500061035156,35956.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952630400657654,1.0,0.0,0.0,3.648858070373535,3.648881912231445,8.883972668627393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6338.28271484375,0.0,1531.5755615234375,1895.4371337890625,0.0,4259.91845703125,0.9050341844558716,1.0,0.0,3.0,1.0,0.0
12218880,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.9990000128746032,0.6932542324066162,0.5655453205108643,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8134973645210266,0.335369735956192,0.3196420073509216,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.8034442067146301,0.3224384486675262,0.2274344861507415,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.074462890625,0.7486717700958252,0.2605158388614654,0.2495597898960113,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.7003668546676636,0.2107799649238586,0.9625363349914552,285.0752258300781,284.95001220703125,298.85009765625,288.73785400390625,297.8783569335937,297.28436279296875,285.0768737792969,1.0,0.6309999823570251,0.3612494468688965,0.3612494468688965,1.0,1.0,-3.4875473976135254,0.9624989628791808,2.5250484943389893,-0.3617460131645202,0.9017728567123412,0.9017728567123412,0.0,145.62527465820312,142.0,47497.96875,0.0,3286.462646484375,1.0,280.3421630859375,283.44732666015625,291.7168884277344,294.7091064453125,293.1499938964844,293.1499938964844,280.04998779296875,35879.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992717742919922,1.0,0.0,0.0,3.651834487915039,3.651858329772949,8.898472287910408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6786.7138671875,0.0,1534.30712890625,1895.4371337890625,0.0,4238.2529296875,0.9056195616722108,1.0,0.0,3.0,1.0,0.0
12218940,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.9990000128746032,0.6928953528404236,0.5638736486434937,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607849121094,0.8155496716499329,0.3369210958480835,0.3212153017520904,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8048630356788635,0.3230180740356445,0.2279347479343414,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.7501360177993774,0.2612609267234802,0.250347226858139,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.7014647126197815,0.2110262215137481,0.9639464020729064,284.95916748046875,284.95001220703125,298.8556213378906,288.732666015625,297.87921142578125,297.2825622558594,284.9532165527344,1.0,0.630976140499115,0.3608877062797546,0.3608877062797546,1.0,1.0,-3.4914798736572266,0.9625996351242064,2.5288801193237305,-0.362951397895813,0.9007232785224916,0.9007232785224916,0.0,145.18911743164062,142.0,48547.296875,0.0,3293.046630859375,1.0,280.0986328125,283.2916259765625,291.7754821777344,294.919921875,293.1499938964844,293.1499938964844,280.04998779296875,35938.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6531636714935294,3.65318775177002,8.904951869226352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6627.9638671875,0.0,1536.2315673828125,1895.4371337890625,0.0,4300.0,0.9059076905250548,1.0,0.0,3.0,1.0,0.0
12219000,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9990000128746032,0.6925435662269592,0.56023108959198,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8182350397109985,0.3382018208503723,0.322469413280487,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8069217801094055,0.3232860863208771,0.2281685918569564,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.7522057294845581,0.2617806196212768,0.2508719265460968,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.7031649351119995,0.2110797315835952,0.9643011093139648,284.9179077148437,284.95001220703125,298.8598022460937,288.7264709472656,297.8784484863281,297.2787780761719,284.916748046875,1.0,0.6299160122871399,0.3605259358882904,0.3605259358882904,1.0,1.0,-3.48958706855774,0.9608529210090636,2.5287342071533203,-0.3639062047004699,0.9000598192214966,0.9000598192214966,0.0,143.92311096191406,145.0,48673.73046875,0.0,3281.0732421875,1.0,280.05780029296875,283.2458190917969,291.7817077636719,294.90020751953125,293.1499938964844,293.1499938964844,279.75,36001.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652512550354004,3.652536392211914,8.901776595848787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6972.69189453125,0.0,1535.9774169921875,1895.4371337890625,0.0,4300.0,0.905830442905426,1.0,0.0,3.0,1.0,0.0
12219060,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.9990000128746032,0.6921612620353699,0.5592519044876099,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847900390625,0.8195968270301819,0.3393179774284363,0.3236123621463775,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7850341796875,0.807556688785553,0.3233640491962433,0.2283027470111847,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862854003906,0.7530488967895508,0.2621591985225677,0.251304566860199,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.7035972476005554,0.2110112309455871,0.9642930626869202,284.7830810546875,284.95001220703125,298.8627014160156,288.7193603515625,297.8766174316406,297.2740478515625,284.7767944335937,1.0,0.630128800868988,0.3601914644241333,0.3601914644241333,1.0,1.0,-3.4906606674194336,0.9601395130157472,2.5305211544036865,-0.3651463389396667,0.897628903388977,0.897628903388977,0.0,143.62364196777344,145.0,49699.10546875,0.0,3281.819091796875,1.0,279.8011779785156,283.0730285644531,291.8306579589844,295.0644226074219,293.1499938964844,293.1499938964844,279.75,36115.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6500861644744873,3.650110244750977,8.889954301594116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6780.71142578125,0.0,1534.12841796875,1895.4371337890625,0.0,4300.0,0.9053301811218262,1.0,0.0,3.0,1.0,0.0
12219120,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421264648437,0.9990000128746032,0.6912489533424377,0.5599104166030884,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.742431640625,0.8200540542602539,0.3402833342552185,0.3245700299739837,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424621582031,0.8072078824043274,0.3232691287994385,0.2282779663801193,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7426452636719,0.7530310153961182,0.2624005973339081,0.251581996679306,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7428894042969,0.7031406164169312,0.2108156532049179,0.9636547565460204,284.7422180175781,284.95001220703125,298.8644104003906,288.7113647460937,297.8731689453125,297.2674255371094,284.74139404296875,1.0,0.6305546760559082,0.3598569929599762,0.3598569929599762,1.0,1.0,-3.492505550384521,0.9596698880195618,2.5328357219696045,-0.3663268685340881,0.8957923650741577,0.8957923650741577,0.0,143.89540100097656,148.0,49839.81640625,0.0,3287.76318359375,1.0,279.7582397460937,283.0283508300781,291.8332214355469,295.02960205078125,293.1499938964844,293.1499938964844,280.04998779296875,36205.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645399808883667,3.645423889160156,8.867141900736897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6334.72216796875,0.0,1529.5960693359375,1895.4371337890625,0.0,4300.0,0.9043760299682616,1.0,0.0,3.0,1.0,0.0
12219180,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9990000128746032,0.6908513307571411,0.5609918832778931,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8203686475753784,0.3415379524230957,0.3255952298641205,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.806718111038208,0.3234994113445282,0.228307768702507,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7528663277626038,0.2628555297851562,0.2518972754478454,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.7025194764137268,0.2107838094234466,0.9631036520004272,284.8657531738281,284.95001220703125,298.86492919921875,288.7024841308594,297.8715209960937,297.2642517089844,284.8720397949219,1.0,0.6312112212181091,0.3595225214958191,0.3595225214958191,1.0,1.0,-3.4953513145446777,0.959517776966095,2.5358335971832275,-0.367595762014389,0.896420419216156,0.896420419216156,0.0,144.3361358642578,148.0,48858.08203125,0.0,3297.070068359375,1.0,280.001220703125,283.1897888183594,291.7585144042969,294.8143005371094,293.1499938964844,293.1499938964844,280.04998779296875,36149.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642399311065674,3.642423152923584,8.852550195115327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6490.32958984375,0.0,1525.8419189453125,1895.4371337890625,0.0,4300.0,0.9037182331085204,1.0,0.0,3.0,1.0,0.0
