time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219240,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.9990000128746032,0.6910890936851501,0.5616797804832458,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8211309313774109,0.3431059718132019,0.3269633650779724,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8067612051963806,0.3240847289562225,0.2286238372325897,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.75312739610672,0.2635613679885864,0.2524770200252533,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7023363709449768,0.2109674215316772,0.9635736346244812,284.90972900390625,284.95001220703125,298.8643798828125,288.6928405761719,297.87176513671875,297.26495361328125,284.9109802246094,1.0,0.6321497559547424,0.3591880798339844,0.3591880798339844,1.0,1.0,-3.5004818439483643,0.960087776184082,2.5403940677642822,-0.3690128624439239,0.8966308832168579,0.8966308832168579,0.0,144.7133331298828,136.0,48744.15625,0.0,3311.3798828125,1.0,280.0421142578125,283.2384033203125,291.73101806640625,294.8150329589844,293.1499938964844,293.1499938964844,280.3500061035156,36089.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641345739364624,3.641369581222534,8.847429739944346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6167.21875,0.0,1524.2286376953125,1895.4371337890625,0.0,4300.0,0.9034151434898376,1.0,0.0,3.0,1.0,0.0
12219300,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9990000128746032,0.6920440793037415,0.5580501556396484,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.8239579200744629,0.3448584377765655,0.3284501135349273,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8090113997459412,0.324876070022583,0.2290445566177368,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7553566694259644,0.2644175291061401,0.2531438171863556,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.7041568160057068,0.2112883180379867,0.9643914699554444,285.0432434082031,284.95001220703125,298.86279296875,288.6824035644531,297.8731384277344,297.2680969238281,285.0493469238281,1.0,0.6311634182929993,0.3588536083698272,0.3588536083698272,1.0,1.0,-3.500154972076416,0.958918273448944,2.541236639022827,-0.3699178993701935,0.8985597491264343,0.8985597491264343,0.0,143.50531005859375,136.0,47691.8203125,0.0,3303.382080078125,1.0,280.2985534667969,283.41094970703125,291.6673583984375,294.63360595703125,293.1499938964844,293.1499938964844,280.3500061035156,35980.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9977912902832032,1.0,0.0,0.0,3.6419596672058105,3.6419837474823,8.85041345100035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6336.49365234375,0.0,1524.0970458984375,1895.4371337890625,0.0,4281.35009765625,0.9035123586654664,1.0,0.0,3.0,1.0,0.0
12219360,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.9990000128746032,0.6941980123519897,0.5514110922813416,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8283305764198303,0.3467691242694855,0.3301175832748413,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.8128475546836853,0.3258405327796936,0.2296164035797119,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.7591055631637573,0.2654100656509399,0.2539522051811218,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.7074952125549316,0.2117465138435363,0.9658138155937196,285.0807189941406,284.95001220703125,298.8602294921875,288.6712951660156,297.876220703125,297.2746276855469,285.0811767578125,1.0,0.6294184923171997,0.3585949540138244,0.3585949540138244,1.0,1.0,-3.496922731399536,0.95706045627594,2.539862155914306,-0.3705278933048248,0.8998485803604126,0.8998485803604126,0.0,141.22767639160156,139.0,47491.3203125,0.0,3282.198974609375,1.0,280.341796875,283.4542541503906,291.6570129394531,294.6551208496094,293.1499938964844,293.1499938964844,280.6499938964844,35898.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9960912466049194,1.0,0.0,0.0,3.644642114639282,3.644665956497192,8.863455605023773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6023.95263671875,0.0,1526.4598388671875,1895.4371337890625,0.0,4266.94873046875,0.9040237069129944,1.0,0.0,3.0,1.0,0.0
12219420,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2090148925781,0.9990000128746032,0.6971868276596069,0.5472545027732849,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2070617675781,0.8316531777381897,0.3487775921821594,0.3318768739700317,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2067565917969,0.8155497312545776,0.3269014656543731,0.2302561104297638,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055969238281,0.7618858814239502,0.2664898931980133,0.2548513114452362,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2038879394531,0.7098535895347595,0.2122992426156997,0.9677315950393676,285.2085876464844,284.95001220703125,298.8567810058594,288.6595153808594,297.8807678222656,297.2838134765625,285.21466064453125,1.0,0.6291951537132263,0.3583362996578216,0.3583362996578216,1.0,1.0,-3.4985053539276123,0.9567510485649108,2.541754484176636,-0.3715991973876953,0.902816355228424,0.902816355228424,0.0,139.91236877441406,139.0,46434.91015625,0.0,3278.072265625,1.0,280.5986328125,283.6228332519531,291.6095886230469,294.48834228515625,293.1499938964844,293.1499938964844,280.6499938964844,35780.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989267885684967,1.0,0.0,0.0,3.64905858039856,3.6490824222564697,8.884949238563422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6191.33984375,0.0,1530.4786376953125,1895.4371337890625,0.0,4208.74853515625,0.9049633741378784,1.0,0.0,3.0,1.0,0.0
12219480,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474060058594,0.9990000128746032,0.7005302906036377,0.5441742539405823,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.834624171257019,0.3508933782577514,0.3338075876235962,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471008300781,0.8178756237030029,0.3280694484710693,0.2310264259576797,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2469482421875,0.7643486857414246,0.2676631212234497,0.2558969259262085,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467346191406,0.7118621468544006,0.2129421681165695,0.9703129529953004,285.2473449707031,284.95001220703125,298.8525085449219,288.6471252441406,297.8866271972656,297.2958374023437,285.2481689453125,1.0,0.6294761300086975,0.3580776453018188,0.3580776453018188,1.0,1.0,-3.503384590148926,0.9574762582778932,2.545908212661743,-0.3727744221687317,0.9052273631095886,0.9052273631095886,0.0,139.05630493164062,142.0,46305.87890625,0.0,3284.3955078125,1.0,280.6417541503906,283.6669311523437,291.6127624511719,294.5273742675781,293.1499938964844,293.1499938964844,280.3500061035156,35687.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863277673721312,1.0,0.0,0.0,3.655725717544556,3.655749559402466,8.917445484257769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6624.2041015625,0.0,1537.20947265625,1895.4371337890625,0.0,4183.4794921875,0.9063606262207032,1.0,0.0,3.0,1.0,0.0
12219540,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.9990000128746032,0.7030249834060669,0.5423737168312073,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255798339844,0.8369325399398804,0.3526835739612579,0.3356549739837646,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259155273437,0.8195009827613831,0.3288643360137939,0.2317191213369369,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1270751953125,0.7661779522895813,0.2685849368572235,0.2568879425525665,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.7132441401481628,0.2133823186159134,0.9727350473403932,285.12408447265625,284.95001220703125,298.8474426269531,288.6341552734375,297.8892517089844,297.30328369140625,285.11798095703125,1.0,0.6301684379577637,0.3578189611434936,0.3578189611434936,1.0,1.0,-3.5096237659454346,0.9586264491081238,2.550997495651245,-0.3739992082118988,0.905199646949768,0.905199646949768,0.0,138.6591033935547,142.0,47337.99609375,0.0,3296.67578125,1.0,280.3984069824219,283.5061950683594,291.6730651855469,294.7406005859375,293.1499938964844,293.1499938964844,280.3500061035156,35736.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9940376877784728,1.0,0.0,0.0,3.660865545272827,3.660889387130737,8.942538443079684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6467.80224609375,0.0,1543.315185546875,1895.4371337890625,0.0,4249.4990234375,0.9074952006340028,1.0,0.0,3.0,1.0,0.0
12219600,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9990000128746032,0.7044345140457153,0.5423939228057861,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.8380873203277588,0.3541353642940521,0.3371467888355255,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.8199236392974854,0.3292678296566009,0.2321088165044784,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08251953125,0.7668760418891907,0.2692252397537231,0.2575992941856384,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.7135602831840515,0.2135814875364303,0.9740737676620485,285.08203125,284.95001220703125,298.8416748046875,288.62066650390625,297.8872985839844,297.30377197265625,285.0810546875,1.0,0.6311092972755432,0.3575603067874908,0.3575603067874908,1.0,1.0,-3.5155577659606934,0.9596763849258424,2.555881261825561,-0.375192254781723,0.9056192636489868,0.9056192636489868,0.0,138.84046936035156,145.0,47515.19921875,0.0,3311.746337890625,1.0,280.35772705078125,283.4598388671875,291.6657409667969,294.7159118652344,293.1499938964844,293.1499938964844,280.04998779296875,35788.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992586970329284,1.0,0.0,0.0,3.66426134109497,3.66428542137146,8.95913672138704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6804.16357421875,0.0,1547.5023193359375,1895.4371337890625,0.0,4293.748046875,0.9083153009414672,1.0,0.0,3.0,1.0,0.0
12219660,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9990000128746032,0.7048957347869873,0.5435634851455688,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8385398983955383,0.3553715646266937,0.3384551405906677,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8196229338645935,0.3294228911399841,0.2323375195264816,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.7668723464012146,0.2696759104728699,0.2581510543823242,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.713215708732605,0.2136150598526001,0.9747517704963684,284.9478454589844,284.95001220703125,298.8352355957031,288.6067199707031,297.88189697265625,297.29913330078125,284.941650390625,1.0,0.6322345733642578,0.3572776317596435,0.3572776317596435,1.0,1.0,-3.521465301513672,0.9606435894966124,2.560821533203125,-0.3764564096927643,0.9042941331863404,0.9042941331863404,0.0,139.39149475097656,145.0,48595.97265625,0.0,3329.024658203125,1.0,280.1007995605469,283.2865295410156,291.7008361816406,294.8688049316406,293.1499938964844,293.1499938964844,280.04998779296875,35888.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6661341190338135,3.666158199310303,8.968297038336459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6617.6015625,0.0,1550.3568115234375,1895.4371337890625,0.0,4300.0,0.9087678790092468,1.0,0.0,3.0,1.0,0.0
12219720,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.7044292688369751,0.5458423495292664,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8382723331451416,0.3564258217811584,0.3395289182662964,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.8185796141624451,0.3293697535991668,0.2323680222034454,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7661484479904175,0.2699587643146515,0.2585009336471557,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7121884822845459,0.2135014981031417,0.9746168851852416,284.9068908691406,284.95001220703125,298.8282165527344,288.59234619140625,297.87353515625,297.2899475097656,284.9061279296875,1.0,0.6334624886512756,0.3569949567317962,0.3569949567317962,1.0,1.0,-3.526861906051636,0.9614418745040894,2.565419912338257,-0.3776914477348327,0.9035552144050598,0.9035552144050598,0.0,140.287353515625,148.0,48778.9921875,0.0,3347.22021484375,1.0,280.05810546875,283.2408142089844,291.69549560546875,294.8263854980469,293.1499938964844,293.1499938964844,279.75,35968.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665950298309326,3.6659746170043945,8.967397775450081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6961.5986328125,0.0,1550.7523193359375,1895.4371337890625,0.0,4300.0,0.9088109731674194,1.0,0.0,3.0,1.0,0.0
12219780,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9990000128746032,0.7032300233840942,0.548625648021698,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7769470214844,0.8377165198326111,0.3573799729347229,0.3405396640300751,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7773132324219,0.8172397613525391,0.3292061984539032,0.2323435395956039,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784423828125,0.7651264667510986,0.2701434195041656,0.2587803602218628,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.7108569145202637,0.2133000940084457,0.974170982837677,284.7755126953125,284.95001220703125,298.8207092285156,288.5775756835937,297.8638000488281,297.27899169921875,284.7695617675781,1.0,0.6347756385803223,0.3567122519016266,0.3567122519016266,1.0,1.0,-3.532264232635498,0.9622392058372498,2.5700249671936035,-0.3789301514625549,0.90110844373703,0.90110844373703,0.0,141.35073852539062,148.0,49856.96875,0.0,3366.492431640625,1.0,279.8008728027344,283.0702514648437,291.73516845703125,294.9808044433594,293.1499938964844,293.1499938964844,279.75,36089.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663941621780396,3.6639657020568848,8.957573527368368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6770.44287109375,0.0,1549.409423828125,1895.4371337890625,0.0,4300.0,0.908410370349884,1.0,0.0,3.0,1.0,0.0
12219840,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73785400390625,0.9990000128746032,0.7013307213783264,0.5520472526550293,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.8367469906806946,0.3582290709018707,0.3413997590541839,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.73809814453125,0.815464973449707,0.3289285600185394,0.2321969270706176,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7382202148437,0.7636897563934326,0.27022585272789,0.2589258253574371,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384338378906,0.7090906500816345,0.213002860546112,0.97317373752594,284.7378845214844,284.95001220703125,298.8127136230469,288.5625,297.85333251953125,297.2669677734375,284.7373046875,1.0,0.6361206769943237,0.3564295768737793,0.3564295768737793,1.0,1.0,-3.537184953689575,0.9628822803497314,2.574302673339844,-0.3801361620426178,0.8992761969566345,0.8992761969566345,0.0,142.6136932373047,151.0,50034.11328125,0.0,3385.873291015625,1.0,279.7581481933594,283.0278625488281,291.73095703125,294.9398498535156,293.1499938964844,293.1499938964844,280.04998779296875,36184.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65962815284729,3.6596522331237793,8.936494282352214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6324.4013671875,0.0,1545.291748046875,1895.4371337890625,0.0,4300.0,0.9075419306755066,1.0,0.0,3.0,1.0,0.0
12219900,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9990000128746032,0.6998975872993469,0.5553441643714905,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.835928201675415,0.3594171404838562,0.342365950345993,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8138460516929626,0.3290238678455353,0.2321371734142303,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.7623891234397888,0.2705565690994262,0.2591355741024017,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.707406222820282,0.2128917723894119,0.9723544716835022,284.8642578125,284.95001220703125,298.8043212890625,288.547119140625,297.84619140625,297.26043701171875,284.8705749511719,1.0,0.6375251412391663,0.3561468720436096,0.3561468720436096,1.0,1.0,-3.542567729949951,0.96366947889328,2.5788981914520264,-0.3814024925231933,0.8999238610267639,0.8999238610267639,0.0,143.8550567626953,151.0,49073.01953125,0.0,3406.2880859375,1.0,280.0015563964844,283.1913146972656,291.65045166015625,294.71978759765625,293.1499938964844,293.1499938964844,280.04998779296875,36132.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6569221019744873,3.656946420669556,8.923284440243151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6481.8447265625,0.0,1541.8740234375,1895.4371337890625,0.0,4300.0,0.9069525599479676,1.0,0.0,3.0,1.0,0.0
12219960,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.6991268992424011,0.5578116774559021,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8357932567596436,0.3609489202499389,0.343709647655487,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8129659295082092,0.3295027613639831,0.2323864996433258,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.7617547512054443,0.2711609601974487,0.259632408618927,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7063678503036499,0.213005244731903,0.9725998640060424,284.9098205566406,284.95001220703125,298.79559326171875,288.531494140625,297.84210205078125,297.2591247558594,284.9111328125,1.0,0.6390724182128906,0.3558137416839599,0.3558137416839599,1.0,1.0,-3.54976749420166,0.9648727774620056,2.5848946571350098,-0.3829470872879028,0.9001498818397522,0.9001498818397522,0.0,144.88235473632812,154.0,48980.0078125,0.0,3429.84521484375,1.0,280.0423583984375,283.2410583496094,291.6181945800781,294.716796875,293.1499938964844,293.1499938964844,279.75,36076.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656080484390259,3.656104564666748,8.91917636636208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6931.29638671875,0.0,1540.5145263671875,1895.4371337890625,0.0,4300.0,0.9067003726959229,1.0,0.0,3.0,1.0,0.0
12220020,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.9990000128746032,0.6978617310523987,0.5602620244026184,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955017089844,0.8357301950454712,0.3623066544532776,0.3451361954212188,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959289550781,0.8121779561042786,0.3298002481460571,0.2327089011669159,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79693603515625,0.7612065076828003,0.2716438174247741,0.2602048218250274,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.798583984375,0.705425500869751,0.2130304276943206,0.973172664642334,284.7942199707031,284.95001220703125,298.7865905761719,288.51568603515625,297.83697509765625,297.2565002441406,284.7887878417969,1.0,0.6407328248023987,0.3554806113243103,0.3554806113243103,1.0,1.0,-3.5577852725982666,0.9663156867027284,2.5914695262908936,-0.3845252692699432,0.8979987502098083,0.8979987502098083,0.0,145.9341583251953,154.0,50030.67578125,0.0,3455.6181640625,1.0,279.7986145019531,283.0878601074219,291.6692199707031,294.9070129394531,293.1499938964844,293.1499938964844,279.75,36152.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653306007385254,3.653330087661743,8.905645358936454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6765.0693359375,0.0,1537.9896240234375,1895.4371337890625,0.0,4300.0,0.9060842394828796,1.0,0.0,3.0,1.0,0.0
12220080,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7599182128906,0.9990000128746032,0.695874035358429,0.5635389685630798,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601013183594,0.8350942134857178,0.363425076007843,0.3463101685047149,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601318359375,0.8107736706733704,0.3298362493515014,0.2328301221132278,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76025390625,0.7601141929626465,0.2719365954399109,0.2605884969234466,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76043701171875,0.7039424777030945,0.2128930240869522,0.9730368256568908,284.75994873046875,284.95001220703125,298.7773742675781,288.4997253417969,297.8304748535156,297.25164794921875,284.7594909667969,1.0,0.642408013343811,0.3551474511623382,0.3551474511623382,1.0,1.0,-3.565014123916626,0.9675061106681824,2.597508192062378,-0.3860427141189575,0.8963499069213867,0.8963499069213867,0.0,147.24319458007812,157.0,50212.2890625,0.0,3481.14404296875,1.0,279.7578125,283.0490417480469,291.6757202148437,294.8866271972656,293.1499938964844,293.1499938964844,280.04998779296875,36222.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648475408554077,3.6484994888305664,8.882109341357136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6326.4248046875,0.0,1533.13427734375,1895.4371337890625,0.0,4300.0,0.905080258846283,1.0,0.0,3.0,1.0,0.0
12220140,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9990000128746032,0.6942809224128723,0.5669193267822266,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8344180583953857,0.3647859692573547,0.3474847376346588,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.8093158602714539,0.3301306068897247,0.2329492568969726,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7589806318283081,0.2724050879478454,0.2609636485576629,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.702398419380188,0.2128817737102508,0.9728053212165833,284.8863220214844,284.95001220703125,298.7680358886719,288.483642578125,297.8258056640625,297.2497863769531,284.892578125,1.0,0.6441083550453186,0.3548143208026886,0.3548143208026886,1.0,1.0,-3.572235345840454,0.968691349029541,2.603543996810913,-0.3875919282436371,0.897145688533783,0.897145688533783,0.0,148.59214782714844,157.0,49252.91015625,0.0,3506.995849609375,1.0,280.001220703125,283.2127380371094,291.6014404296875,294.67730712890625,293.1499938964844,293.1499938964844,280.04998779296875,36151.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6455399990081774,3.645563840866089,8.867822884894849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6484.7099609375,0.0,1529.342529296875,1895.4371337890625,0.0,4300.0,0.904425323009491,1.0,0.0,3.0,1.0,0.0
12220200,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.9990000128746032,0.6932563185691833,0.5696120858192444,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.8342912793159485,0.3664285242557525,0.3489653170108795,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.8084622621536255,0.3307323455810547,0.2333128750324249,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.7583791017532349,0.273096352815628,0.2615698575973511,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.7013803124427795,0.2130555510520935,0.9734253287315368,284.9317932128906,284.95001220703125,298.75860595703125,288.467529296875,297.8231201171875,297.2511901855469,284.9331359863281,1.0,0.6459130644798279,0.3544811606407165,0.3544811606407165,1.0,1.0,-3.5808773040771484,0.9703161120414734,2.6105611324310303,-0.389247715473175,0.8975180983543396,0.8975180983543396,0.0,149.7582244873047,145.0,49162.90625,0.0,3535.319091796875,1.0,280.0421447753906,283.2627868652344,291.57232666015625,294.67938232421875,293.1499938964844,293.1499938964844,280.3500061035156,36081.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644690990447998,3.6447150707244873,8.863693210514612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6161.91357421875,0.0,1527.8819580078125,1895.4371337890625,0.0,4300.0,0.9041606783866882,1.0,0.0,3.0,1.0,0.0
12220260,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.9990000128746032,0.6929218173027039,0.5677370429039001,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8363203406333923,0.3682328164577484,0.3505311608314514,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8098480701446533,0.3315092027187347,0.2337501794099807,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.7598332166671753,0.2739176154136657,0.2622348368167877,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.7024103999137878,0.2133452147245407,0.9742555618286132,285.06610107421875,284.95001220703125,298.7491455078125,288.4513854980469,297.82147216796875,297.25439453125,285.0720520019531,1.0,0.6456479430198669,0.3541034162044525,0.3541034162044525,1.0,1.0,-3.583341360092163,0.9698646068572998,2.613476753234864,-0.3904542624950409,0.8996091485023499,0.8996091485023499,0.0,149.2084503173828,145.0,48119.1015625,0.0,3538.005126953125,1.0,280.29864501953125,283.4358215332031,291.5035095214844,294.4962158203125,293.1499938964844,293.1499938964844,280.3500061035156,35965.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64563512802124,3.6456592082977295,8.868286158758565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6330.791015625,0.0,1528.0634765625,1895.4371337890625,0.0,4300.0,0.9043257236480712,1.0,0.0,3.0,1.0,0.0
12220320,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10430908203125,0.9990000128746032,0.6937540173530579,0.5626363158226013,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041259765625,0.8399893045425415,0.3701793849468231,0.3522595763206482,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.8128791451454163,0.3324386775493622,0.2343189269304275,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1039428710937,0.7628546357154846,0.2748609781265259,0.2630228102207184,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037292480469,0.7049954533576965,0.2137638628482818,0.9756059646606444,285.1042785644531,284.95001220703125,298.73974609375,288.435302734375,297.8209533691406,297.2593688964844,285.1048278808594,1.0,0.644507110118866,0.3537256717681885,0.3537256717681885,1.0,1.0,-3.582364559173584,0.968336284160614,2.614028215408325,-0.3915567994117737,0.9010622501373292,0.9010622501373292,0.0,147.47210693359375,133.0,47938.15234375,0.0,3524.982421875,1.0,280.3417358398437,283.479736328125,291.4808959960937,294.5087890625,293.1499938964844,293.1499938964844,280.04998779296875,35879.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648715019226074,3.648739099502564,8.883276336746349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6765.9580078125,0.0,1530.8359375,1895.4371337890625,0.0,4300.0,0.9049227833747864,1.0,0.0,3.0,1.0,0.0
12220380,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.9990000128746032,0.6946954727172852,0.5557671189308167,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.8444894552230835,0.3718009889125824,0.3538830876350403,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8166198134422302,0.3330154418945312,0.2348046004772186,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.766668975353241,0.2755650579929352,0.2637372612953186,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7083520293235779,0.2140236645936966,0.9768084287643432,284.9771423339844,284.95001220703125,298.7304382324219,288.4192810058594,297.8186950683594,297.26153564453125,284.9706420898437,1.0,0.6425790786743164,0.3533479273319244,0.3533479273319244,1.0,1.0,-3.5781257152557373,0.9657912850379944,2.6123342514038086,-0.3924220502376556,0.9000170826911926,0.9000170826911926,0.0,145.07040405273438,133.0,48873.453125,0.0,3499.906494140625,1.0,280.0986328125,283.31671142578125,291.5361633300781,294.7017822265625,293.1499938964844,293.1499938964844,280.04998779296875,35938.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650063753128052,3.650087833404541,8.889845162229904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6597.70556640625,0.0,1532.7760009765625,1895.4371337890625,0.0,4300.0,0.9052139520645142,1.0,0.0,3.0,1.0,0.0
12220440,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.9990000128746032,0.6956294178962708,0.5481675267219543,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8491584062576294,0.373078852891922,0.3551149666309356,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.8203551769256592,0.3332082331180572,0.2349736988544464,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9274597167969,0.7706175446510315,0.2759929001331329,0.2641481757164001,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.7117419242858887,0.2140707969665527,0.9769427180290222,284.9266967773437,284.95001220703125,298.7213134765625,288.40338134765625,297.81451416015625,297.26043701171875,284.92486572265625,1.0,0.6398976445198059,0.3529701828956604,0.3529701828956604,1.0,1.0,-3.569668769836426,0.9619351029396056,2.607733726501465,-0.3930035829544067,0.8993199467658997,0.8993199467658997,0.0,142.33274841308594,136.0,48897.83203125,0.0,3462.57080078125,1.0,280.0578308105469,283.26416015625,291.5424499511719,294.67626953125,293.1499938964844,293.1499938964844,280.3500061035156,36002.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649395942687988,3.6494200229644775,8.886592581802688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6159.63232421875,0.0,1532.5155029296875,1895.4371337890625,0.0,4300.0,0.905133068561554,1.0,0.0,3.0,1.0,0.0
12220500,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9990000128746032,0.6974123120307922,0.5436757206916809,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.8523416519165039,0.3745508790016174,0.3563130795955658,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8226065039634705,0.333589106798172,0.2351012229919433,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.7731309533119202,0.2765516638755798,0.2645264863967895,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.713713526725769,0.2142262160778045,0.977010190486908,285.03741455078125,284.95001220703125,298.71240234375,288.3876647949219,297.8119201660156,297.2615051269531,285.0427551269531,1.0,0.6387719511985779,0.3525924384593963,0.3525924384593963,1.0,1.0,-3.5655765533447266,0.9594515562057496,2.6061251163482666,-0.3940913677215576,0.900963544845581,0.900963544845581,0.0,140.74850463867188,136.0,47808.73046875,0.0,3443.013671875,1.0,280.3013000488281,283.4154357910156,291.4640808105469,294.45623779296875,293.1499938964844,293.1499938964844,280.3500061035156,35936.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650444507598877,3.650468349456787,8.891699394553143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6300.5615234375,0.0,1533.1905517578125,1895.4371337890625,0.0,4300.0,0.9053704142570496,1.0,0.0,3.0,1.0,0.0
12220560,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.9990000128746032,0.6997103095054626,0.5401449799537659,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.8553104996681213,0.3762796521186828,0.3578070104122162,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8246592283248901,0.3342356979846954,0.2354514747858047,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.7754300832748413,0.2773052453994751,0.2651248276233673,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.7154673933982849,0.2145506143569946,0.97796368598938,285.0707702636719,284.95001220703125,298.70379638671875,288.37213134765625,297.8115234375,297.2660522460937,285.0713195800781,1.0,0.6382219195365906,0.3524159789085388,0.3524159789085388,1.0,1.0,-3.5653767585754395,0.9587815403938292,2.606595039367676,-0.394735723733902,0.9021404385566713,0.9021404385566713,0.0,139.6054229736328,139.0,47620.58203125,0.0,3435.5810546875,1.0,280.3421630859375,283.4555053710937,291.4300537109375,294.4467163085937,293.1499938964844,293.1499938964844,280.04998779296875,35874.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653411626815796,3.653435707092285,8.906159791877144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6726.62451171875,0.0,1536.028564453125,1895.4371337890625,0.0,4300.0,0.9059646725654602,1.0,0.0,3.0,1.0,0.0
12220620,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449768066406,0.9990000128746032,0.701328456401825,0.5377525687217712,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465637207031,0.8577391505241394,0.3777667880058288,0.3593248724937439,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8261959552764893,0.3346226215362549,0.2358169108629226,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.7772184014320374,0.2778795063495636,0.2657483220100403,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7167614698410034,0.2147416174411773,0.9790845513343812,284.9453125,284.95001220703125,298.695556640625,288.3569030761719,297.80963134765625,297.2681884765625,284.9391784667969,1.0,0.6381625533103943,0.3522395491600036,0.3522395491600036,1.0,1.0,-3.567235946655273,0.958791196346283,2.6084446907043457,-0.3954377770423889,0.9008970260620116,0.9008970260620116,0.0,138.89601135253906,139.0,48598.0,0.0,3435.7705078125,1.0,280.0985717773437,283.2942199707031,291.4788818359375,294.6293029785156,293.1499938964844,293.1499938964844,280.04998779296875,35946.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654494285583496,3.654518365859986,8.911439408620936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6559.38232421875,0.0,1537.7738037109375,1895.4371337890625,0.0,4300.0,0.9062081575393676,1.0,0.0,3.0,1.0,0.0
12220680,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.7020147442817688,0.5371378064155579,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8590188026428223,0.3789708614349365,0.3605475425720215,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8266291618347168,0.3346982002258301,0.2359451502561569,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7779183983802795,0.2782246470451355,0.2661484777927398,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7170945405960083,0.2147388905286789,0.9793790578842164,284.90203857421875,284.95001220703125,298.687744140625,288.3419494628906,297.80535888671875,297.2661437988281,284.9009704589844,1.0,0.6384284496307373,0.3520630896091461,0.3520630896091461,1.0,1.0,-3.569385528564453,0.9588894844055176,2.6104960441589355,-0.3961426615715027,0.9001045823097229,0.9001045823097229,0.0,138.76486206054688,142.0,48720.16796875,0.0,3440.18701171875,1.0,280.05780029296875,283.2478332519531,291.4830627441406,294.6026306152344,293.1499938964844,293.1499938964844,279.75,36015.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653533458709717,3.653557538986206,8.906754374038428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6901.1806640625,0.0,1537.2193603515625,1895.4371337890625,0.0,4300.0,0.9060673117637634,1.0,0.0,3.0,1.0,0.0
12220740,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670593261719,0.9990000128746032,0.7018730044364929,0.5376835465431213,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7686462402344,0.8595831990242004,0.3799985647201538,0.3616352081298828,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76922607421875,0.8263845443725586,0.3345807194709778,0.2359599471092224,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702941894531,0.7779326438903809,0.2784187793731689,0.2664332389831543,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.772216796875,0.7168148159980774,0.2146001905202865,0.979185163974762,284.76739501953125,284.95001220703125,298.6803894042969,288.327392578125,297.79949951171875,297.26129150390625,284.7612609863281,1.0,0.6389501094818115,0.3518866300582886,0.3518866300582886,1.0,1.0,-3.5719947814941406,0.9591297507286072,2.6128649711608887,-0.3968766629695892,0.8975709080696106,0.8975709080696106,0.0,139.01748657226562,142.0,49749.80078125,0.0,3448.065673828125,1.0,279.8011474609375,283.07574462890625,291.5277099609375,294.7626342773437,293.1499938964844,293.1499938964844,279.75,36131.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650779962539673,3.650804042816162,8.89333421127958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6710.63330078125,0.0,1535.024169921875,1895.4371337890625,0.0,4300.0,0.9054961800575256,1.0,0.0,3.0,1.0,0.0
12220800,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.72607421875,0.9990000128746032,0.7009017467498779,0.5394006967544556,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.726318359375,0.8593695759773254,0.3808713257312774,0.3625161945819855,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264099121094,0.8254024386405945,0.3342944085597992,0.2358093112707138,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265625,0.7772027254104614,0.2784734070301056,0.2665469646453857,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7268371582031,0.7158628106117249,0.2143289893865585,0.9782792925834656,284.72613525390625,284.95001220703125,298.6736145019531,288.3132019042969,297.7923278808594,297.2539367675781,284.7253112792969,1.0,0.6396377086639404,0.3517102003097534,0.3517102003097534,1.0,1.0,-3.5744752883911133,0.9593289494514464,2.6151463985443115,-0.3975972831249237,0.8956236839294434,0.8956236839294434,0.0,139.64102172851562,145.0,49882.76171875,0.0,3457.905517578125,1.0,279.7582397460937,283.0309143066406,291.5254821777344,294.7230224609375,293.1499938964844,293.1499938964844,280.04998779296875,36224.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645729303359986,3.645753145217896,8.868743748280394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6265.20947265625,0.0,1530.1024169921875,1895.4371337890625,0.0,4300.0,0.9044620990753174,1.0,0.0,3.0,1.0,0.0
12220860,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.9990000128746032,0.7002239227294922,0.541377604007721,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.8590860962867737,0.3820732533931732,0.3634800612926483,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.8243664503097534,0.334350973367691,0.2357195764780044,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.7763929963111877,0.2787590026855469,0.2667039036750793,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.7148112058639526,0.2142219096422195,0.977441430091858,284.8486328125,284.95001220703125,298.6674194335937,288.2994384765625,297.7877197265625,297.2501525878906,284.85467529296875,1.0,0.6404930949211121,0.3514339029788971,0.3514339029788971,1.0,1.0,-3.577723979949951,0.9594650864601136,2.618258714675904,-0.398701399564743,0.8961288332939148,0.8961288332939148,0.0,140.37127685546875,145.0,48882.37890625,0.0,3470.289306640625,1.0,280.001220703125,283.1915283203125,291.4449157714844,294.5015563964844,293.1499938964844,293.1499938964844,280.04998779296875,36170.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642324209213257,3.642348289489746,8.852185260366241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6415.837890625,0.0,1525.916015625,1895.4371337890625,0.0,4300.0,0.9037153124809264,1.0,0.0,3.0,1.0,0.0
12220920,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9990000128746032,0.700050413608551,0.5427825450897217,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8593966364860535,0.3836183547973633,0.3648239374160766,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8239268660545349,0.3347756266593933,0.2359265238046646,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7761416435241699,0.2793104350566864,0.2671409845352173,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7142456769943237,0.2143291682004928,0.9776146411895752,284.8918151855469,284.95001220703125,298.66192626953125,288.28619384765625,297.78582763671875,297.2504577636719,284.8930358886719,1.0,0.6415804028511047,0.3511576056480407,0.3511576056480407,1.0,1.0,-3.583069324493408,0.960229218006134,2.622840166091919,-0.3999790847301483,0.8962112069129944,0.8962112069129944,0.0,140.98239135742188,148.0,48760.1875,0.0,3487.09228515625,1.0,280.0421142578125,283.2398986816406,291.4123840332031,294.49591064453125,293.1499938964844,293.1499938964844,280.3500061035156,36112.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640815258026123,3.640839099884033,8.844851890899008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6092.22412109375,0.0,1523.81591796875,1895.4371337890625,0.0,4300.0,0.9033123850822448,1.0,0.0,3.0,1.0,0.0
12220980,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9990000128746032,0.7002453207969666,0.5440697073936462,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8599168062210083,0.3853799700736999,0.3663619458675384,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8237137198448181,0.3354316651821136,0.2362895309925079,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7761029005050659,0.2800374031066894,0.2677351534366607,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7138818502426147,0.2145872265100479,0.9784175157546996,285.0281677246094,284.95001220703125,298.6571655273437,288.2734680175781,297.7856140136719,297.25299072265625,285.0345458984375,1.0,0.6428813338279724,0.3508813381195068,0.3508813381195068,1.0,1.0,-3.5899460315704346,0.961464524269104,2.62848162651062,-0.4013595283031463,0.8980647921562195,0.8980647921562195,0.0,141.60333251953125,148.0,47754.2890625,0.0,3507.76025390625,1.0,280.29852294921875,283.4151306152344,291.34197998046875,294.3096923828125,293.1499938964844,293.1499938964844,280.3500061035156,36003.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640994071960449,3.64101791381836,8.845720458339201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6260.39501953125,0.0,1523.1973876953125,1895.4371337890625,0.0,4300.0,0.9033132195472716,1.0,0.0,3.0,1.0,0.0
12221040,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.9990000128746032,0.7008002400398254,0.5450735688209534,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.860775887966156,0.3873288929462433,0.3681512176990509,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.8238478302955627,0.3362877368927002,0.2368493527173996,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749816894531,0.7763997316360474,0.2809235155582428,0.2685315310955047,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.7138397097587585,0.2149918228387832,0.9800471067428588,285.0755920410156,284.95001220703125,298.6531982421875,288.2613220214844,297.7869567871094,297.257568359375,285.0769958496094,1.0,0.6444113254547119,0.3506050407886505,0.3506050407886505,1.0,1.0,-3.598616600036621,0.963250994682312,2.6353654861450195,-0.4028670489788055,0.8994158506393433,0.8994158506393433,0.0,142.188232421875,151.0,47683.90234375,0.0,3532.703125,1.0,280.3416748046875,283.4672546386719,291.32110595703125,294.3265075683594,293.1499938964844,293.1499938964844,280.6499938964844,35914.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643413543701172,3.643437385559082,8.857480793267314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5956.63427734375,0.0,1525.2122802734375,1895.4371337890625,0.0,4300.0,0.9037630558013916,1.0,0.0,3.0,1.0,0.0
