time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221100,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2214660644531,0.9990000128746032,0.701592206954956,0.5462263822555542,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21978759765625,0.8616143465042114,0.3893999457359314,0.3700190186500549,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.21905517578125,0.8239784240722656,0.3372681736946106,0.2374712079763412,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21795654296875,0.7766971588134766,0.2819136679172516,0.2694033086299896,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157897949219,0.7138233184814453,0.2154961824417114,0.9820517301559448,285.2210693359375,284.95001220703125,298.65008544921875,288.24981689453125,297.7891845703125,297.2630310058594,285.2278747558594,1.0,0.6461336016654968,0.3503287434577942,0.3503287434577942,1.0,1.0,-3.608397960662842,0.96537584066391,2.643022060394287,-0.4044523239135742,0.9026451110839844,0.9026451110839844,0.0,142.8564910888672,151.0,46883.890625,0.0,3561.026123046875,1.0,280.5986022949219,283.65142822265625,291.2600402832031,294.1604919433594,293.1499938964844,293.1499938964844,280.6499938964844,35778.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6479451656341553,3.647969245910645,8.879528650140855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6137.482421875,0.0,1529.2293701171875,1895.4371337890625,0.0,4300.0,0.904718577861786,1.0,0.0,3.0,1.0,0.0
12221160,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27032470703125,0.9990000128746032,0.7026299238204956,0.5472373366355896,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699890136719,0.862666130065918,0.3915997445583343,0.372073084115982,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2698669433594,0.8243264555931091,0.338380217552185,0.2382337749004364,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696533203125,0.7772091627120972,0.2830147743225097,0.2704261243343353,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2692565917969,0.714022696018219,0.2161087691783905,0.9847033023834229,285.2702331542969,284.95001220703125,298.6479187011719,288.23895263671875,297.7925109863281,297.269775390625,285.2716369628906,1.0,0.6480597257614136,0.3499742150306701,0.3499742150306701,1.0,1.0,-3.6196560859680176,0.967712104320526,2.651944160461426,-0.4063859581947326,0.9053141474723816,0.9053141474723816,0.0,143.52503967285156,154.0,46880.5859375,0.0,3593.17919921875,1.0,280.641845703125,283.7042541503906,291.2481689453125,294.1944580078125,293.1499938964844,293.1499938964844,280.3500061035156,35672.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65500545501709,3.655029535293579,8.91393312940636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6577.9404296875,0.0,1536.2886962890625,1895.4371337890625,0.0,4300.0,0.9061922430992126,1.0,0.0,3.0,1.0,0.0
12221220,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474609375,0.9990000128746032,0.7027518153190613,0.548844575881958,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488647460937,0.8633223176002502,0.3934235572814941,0.3740228712558746,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1495056152344,0.8243069052696228,0.3391000926494598,0.2389152646064758,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.777370035648346,0.2838439643383026,0.2713855504989624,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15234375,0.7139310836791992,0.2165213227272033,0.9872108101844788,285.14776611328125,284.95001220703125,298.646728515625,288.2287902832031,297.7933044433594,297.27197265625,285.1421203613281,1.0,0.6501191258430481,0.3496197164058685,0.3496197164058685,1.0,1.0,-3.631223201751709,0.9701176285743712,2.6611056327819824,-0.4083307683467865,0.9054538607597352,0.9054538607597352,0.0,144.40042114257812,154.0,47881.4375,0.0,3627.5712890625,1.0,280.3984375,283.5418395996094,291.31610107421875,294.4066162109375,293.1499938964844,293.1499938964844,280.3500061035156,35714.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660621404647827,3.660645484924317,8.941345868151984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6423.23291015625,0.0,1542.8768310546875,1895.4371337890625,0.0,4300.0,0.9074265360832214,1.0,0.0,3.0,1.0,0.0
12221280,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11016845703125,0.9990000128746032,0.7017808556556702,0.5517754554748535,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.8629677891731262,0.3948631584644317,0.375554621219635,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.8233219385147095,0.3394069075584411,0.2392702996730804,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105041503906,0.7765931487083435,0.2843683958053589,0.2720327973365783,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.7129988670349121,0.2166806906461715,0.9885724782943726,285.1101989746094,284.95001220703125,298.6466064453125,288.21942138671875,297.79156494140625,297.26934814453125,285.109619140625,1.0,0.6521844863891602,0.3492651879787445,0.3492651879787445,1.0,1.0,-3.641468048095703,0.9721079468727112,2.6693599224090576,-0.4101786911487579,0.9061049818992616,0.9061049818992616,0.0,145.6711883544922,157.0,48103.5234375,0.0,3661.282958984375,1.0,280.3577575683594,283.4974975585937,291.33380126953125,294.4010314941406,293.1499938964844,293.1499938964844,280.04998779296875,35759.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664581298828125,3.664605617523194,8.960702189142467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6770.00341796875,0.0,1547.6461181640625,1895.4371337890625,0.0,4300.0,0.908369481563568,1.0,0.0,3.0,1.0,0.0
12221340,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.9990000128746032,0.6999102234840393,0.5554144978523254,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8620919585227966,0.396060973405838,0.3768741488456726,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.8218311667442322,0.3394535183906555,0.2394526749849319,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.7753171324729919,0.2846892178058624,0.2725025713443756,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.7115795612335205,0.2166546583175659,0.9891889095306396,284.9770202636719,284.95001220703125,298.6475830078125,288.2108154296875,297.78887939453125,297.2645263671875,284.9715270996094,1.0,0.6542271971702576,0.3489106595516205,0.3489106595516205,1.0,1.0,-3.6508102416992174,0.9738143682479858,2.6769959926605225,-0.4119731187820434,0.9049798250198364,0.9049798250198364,0.0,147.1531982421875,157.0,49181.0703125,0.0,3694.1962890625,1.0,280.1007995605469,283.3232421875,291.3900451660156,294.5775146484375,293.1499938964844,293.1499938964844,280.04998779296875,35856.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6670944690704346,3.667118549346924,8.972995715339493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6589.36767578125,0.0,1551.1883544921875,1895.4371337890625,0.0,4300.0,0.908962070941925,1.0,0.0,3.0,1.0,0.0
12221400,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.6972275376319885,0.5598143935203552,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408264160156,0.8606418371200562,0.3970654606819153,0.3779289424419403,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8197770118713379,0.3392927050590515,0.2394271045923233,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.773490309715271,0.2848373651504516,0.2727536261081695,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.7095853090286255,0.2164530009031295,0.9888562560081482,284.94073486328125,284.95001220703125,298.6497497558594,288.2030944824219,297.785888671875,297.2584228515625,284.940185546875,1.0,0.656191349029541,0.3485561311244964,0.3485561311244964,1.0,1.0,-3.6588292121887207,0.9751086831092834,2.683720588684082,-0.4136796295642853,0.9045149683952332,0.9045149683952332,0.0,148.8555145263672,160.0,49413.7578125,0.0,3725.263916015625,1.0,280.0580749511719,283.28033447265625,291.3977966308594,294.5543212890625,293.1499938964844,293.1499938964844,279.75,35928.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667707681655884,3.667731761932373,8.975997047855344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6942.642578125,0.0,1552.422119140625,1895.4371337890625,0.0,4300.0,0.9091783165931702,1.0,0.0,3.0,1.0,0.0
12221460,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9990000128746032,0.6939403414726257,0.5644075870513916,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.859066903591156,0.3979621529579162,0.3789166212081909,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.814453125,0.8175857067108154,0.3390234708786011,0.2393474578857422,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153686523437,0.7715293765068054,0.2848848104476928,0.2729308605194092,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8172302246094,0.7073667645454407,0.2161317616701126,0.9880666732788086,284.812744140625,284.95001220703125,298.65313720703125,288.1962280273437,297.7835388183594,297.25262451171875,284.8072509765625,1.0,0.6580855846405029,0.3481306135654449,0.3481306135654449,1.0,1.0,-3.666158437728882,0.9759675860404968,2.69019079208374,-0.4155663847923279,0.9023483395576476,0.9023483395576476,0.0,150.6129913330078,160.0,50543.24609375,0.0,3755.036865234375,1.0,279.8008117675781,283.1123962402344,291.4491577148437,294.7245788574219,293.1499938964844,293.1499938964844,279.75,36043.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666593313217163,3.666617631912232,8.970544627118215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6759.73828125,0.0,1552.03466796875,1895.4371337890625,0.0,4300.0,0.9089741110801696,1.0,0.0,3.0,1.0,0.0
12221520,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.776611328125,0.9990000128746032,0.6900877952575684,0.569398820400238,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767639160156,0.8571963906288147,0.3987437784671783,0.3797365128993988,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.77685546875,0.8150829076766968,0.3386404812335968,0.239143505692482,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7769470214844,0.7692821025848389,0.284826248884201,0.2729664444923401,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77716064453125,0.704801082611084,0.2156792879104614,0.9865596294403076,284.7766418457031,284.95001220703125,298.6578369140625,288.1903076171875,297.7816772460937,297.2467956542969,284.776123046875,1.0,0.6598746180534363,0.347705066204071,0.347705066204071,1.0,1.0,-3.6723554134368896,0.976459503173828,2.695895910263061,-0.4173918664455414,0.900791585445404,0.900791585445404,0.0,152.48284912109375,148.0,50740.90625,0.0,3782.708740234375,1.0,279.75811767578125,283.0707702636719,291.4553527832031,294.6972351074219,293.1499938964844,293.1499938964844,279.45001220703125,36132.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6632931232452393,3.663317441940308,8.9544033698985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7119.75146484375,0.0,1549.005126953125,1895.4371337890625,0.0,4300.0,0.9083271026611328,1.0,0.0,3.0,1.0,0.0
12221580,297.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.64471435546875,0.9990000128746032,0.6861109733581543,0.5700423717498779,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6462097167969,0.8574274182319641,0.3994457423686981,0.3804785907268524,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.8145084977149963,0.3381883502006531,0.2388864159584045,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.64794921875,0.7689386010169983,0.2846934795379638,0.27291139960289,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.64996337890625,0.7039878964424133,0.2151253819465637,0.9844459891319276,284.6451110839844,284.95001220703125,298.6639099121094,288.18536376953125,297.7801208496094,297.2408142089844,284.6390380859375,1.0,0.6594117879867554,0.3472795486450195,0.3472795486450195,1.0,1.0,-3.670818567276001,0.9745728969573976,2.6962456703186035,-0.4184882938861847,0.8974777460098267,0.8974777460098267,0.0,152.66302490234375,148.0,51765.37890625,0.0,3779.863525390625,1.0,279.5008544921875,282.9008178710937,291.5053100585937,294.8630676269531,293.1499938964844,293.1499938964844,279.45001220703125,36264.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657977104187012,3.658001184463501,8.928433317123563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6923.53662109375,0.0,1544.0455322265625,1895.4371337890625,0.0,4300.0,0.907192885875702,1.0,0.0,3.0,1.0,0.0
12221640,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5993347167969,0.9990000128746032,0.6825538873672485,0.5681591629981995,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.59967041015625,0.8587661981582642,0.4000399112701416,0.3810290992259979,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5998229980469,0.8149426579475403,0.3376370370388031,0.2384942770004272,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6000366210937,0.7695863246917725,0.2844676077365875,0.2726930975914001,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004638671875,0.7040704488754272,0.2144662886857986,0.9815196990966796,284.59942626953125,284.95001220703125,298.6714172363281,288.1814270019531,297.7779541015625,297.2327575683594,284.5980529785156,1.0,0.6578381657600403,0.346854031085968,0.346854031085968,1.0,1.0,-3.6635241508483887,0.9709334969520568,2.692590713500977,-0.4192866384983063,0.8946444392204285,0.8946444392204285,0.0,151.8065948486328,136.0,51793.15625,0.0,3755.746337890625,1.0,279.4582824707031,282.8529663085937,291.50897216796875,294.82550048828125,293.1499938964844,293.1499938964844,279.75,36375.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650009632110596,3.650033712387085,8.889581408766389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6454.12890625,0.0,1535.989990234375,1895.4371337890625,0.0,4300.0,0.905518352985382,1.0,0.0,3.0,1.0,0.0
12221700,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7133178710937,0.9990000128746032,0.6805620193481445,0.5637741088867188,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120361328125,0.8614365458488464,0.4010039269924164,0.3816675543785095,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.8166053295135498,0.3374678194522857,0.2381741255521774,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105407714844,0.7714294791221619,0.2845066487789154,0.2725197672843933,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7087097167969,0.705264151096344,0.2140113860368728,0.9786369800567628,284.7129821777344,284.95001220703125,298.680419921875,288.1785888671875,297.7789611816406,297.2287902832031,284.71807861328125,1.0,0.6553515791893005,0.3464284837245941,0.3464284837245941,1.0,1.0,-3.6528475284576416,0.9662665128707886,2.6865808963775635,-0.419889360666275,0.8941586017608643,0.8941586017608643,0.0,150.0078582763672,136.0,50637.88671875,0.0,3717.211181640625,1.0,279.7012939453125,283.0069274902344,291.43328857421875,294.6015014648437,293.1499938964844,293.1499938964844,279.75,36340.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6433005332946777,3.643324613571167,8.856931685841118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6598.66015625,0.0,1528.2730712890625,1895.4371337890625,0.0,4300.0,0.9040469527244568,1.0,0.0,3.0,1.0,0.0
12221760,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.74560546875,0.9990000128746032,0.6801992654800415,0.5564846992492676,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7454833984375,0.8659337162971497,0.4023370146751404,0.3826895654201507,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.8199344873428345,0.3376864790916443,0.2381487935781479,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7453308105469,0.7749284505844116,0.2848347127437591,0.2726238369941711,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451477050781,0.7080417275428772,0.213830828666687,0.9768478274345398,284.7455749511719,284.95001220703125,298.69097900390625,288.1768493652344,297.783203125,297.2292175292969,284.7458801269531,1.0,0.6522058248519897,0.3462050259113312,0.3462050259113312,1.0,1.0,-3.64089298248291,0.9618359208106996,2.6790571212768555,-0.4198022186756134,0.8931605219841003,0.8931605219841003,0.0,147.22018432617188,124.0,50346.62109375,0.0,3669.498046875,1.0,279.7420959472656,283.0475769042969,291.4042358398437,294.59063720703125,293.1499938964844,293.1499938964844,280.04998779296875,36304.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638098955154419,3.638122797012329,8.831659101815603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6250.7421875,0.0,1522.2357177734375,1895.4371337890625,0.0,4300.0,0.9028331637382508,1.0,0.0,3.0,1.0,0.0
12221820,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9990000128746032,0.6812343001365662,0.5470671057701111,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8718215227127075,0.4039061665534973,0.3838995695114136,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.8244476318359375,0.3381485044956207,0.2382721602916717,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.7796836495399475,0.285357117652893,0.2728793919086456,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.711957573890686,0.2138688266277313,0.975860059261322,284.87017822265625,284.95001220703125,298.703125,288.1762390136719,297.7897644042969,297.23223876953125,284.8755187988281,1.0,0.6485357284545898,0.3459815382957458,0.3459815382957458,1.0,1.0,-3.627684593200684,0.9570666551589966,2.670617818832397,-0.4195902347564697,0.8938446640968323,0.8938446640968323,0.0,143.7347869873047,124.0,49150.40625,0.0,3614.611328125,1.0,279.9984130859375,283.2137756347656,291.3363952636719,294.3962707519531,293.1499938964844,293.1499938964844,280.04998779296875,36213.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634233713150024,3.634257555007935,8.812903047328291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6408.76953125,0.0,1517.28955078125,1895.4371337890625,0.0,4300.0,0.9019439816474916,1.0,0.0,3.0,1.0,0.0
12221880,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.9990000128746032,0.683585524559021,0.5356132388114929,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8792158365249634,0.4056774079799652,0.3853605687618255,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8302226066589355,0.3388148844242096,0.2385840713977813,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.7857875227928162,0.2860531806945801,0.273334264755249,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7169327139854431,0.214121788740158,0.9759133458137512,284.90380859375,284.95001220703125,298.71697998046875,288.1768493652344,297.79840087890625,297.2377014160156,284.9040832519531,1.0,0.6444796323776245,0.3457580506801605,0.3457580506801605,1.0,1.0,-3.613945722579956,0.9521371722221376,2.661808490753174,-0.4193506240844726,0.8939139246940613,0.8939139246940613,0.0,139.6388397216797,127.0,48863.578125,0.0,3555.01708984375,1.0,280.0416259765625,283.25494384765625,291.3170471191406,294.4026794433594,293.1499938964844,293.1499938964844,280.3500061035156,36144.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6322507858276367,3.632274627685547,8.803287983027985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6079.16650390625,0.0,1514.5863037109375,1895.4371337890625,0.0,4300.0,0.9014222025871276,1.0,0.0,3.0,1.0,0.0
12221940,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.9990000128746032,0.6868433356285095,0.5272654891014099,297.3682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8851794004440308,0.4075884819030761,0.3869502246379852,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8347342014312744,0.3396110236644745,0.2389891743659973,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7906084656715393,0.2868726849555969,0.2739178836345672,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7207351326942444,0.2145407646894455,0.976828932762146,285.03399658203125,284.95001220703125,298.73260498046875,288.1786804199219,297.80694580078125,297.2417907714844,285.0400390625,1.0,0.6422879099845886,0.3455345630645752,0.3455345630645752,1.0,1.0,-3.606656789779663,0.9491907358169556,2.657466173171997,-0.41976398229599,0.895736038684845,0.895736038684845,0.0,136.77615356445312,127.0,47830.98046875,0.0,3519.354248046875,1.0,280.2982177734375,283.42694091796875,291.2563781738281,294.2225341796875,293.1499938964844,293.1499938964844,280.3500061035156,36028.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.631979465484619,3.632003307342529,8.801973763183923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6244.35205078125,0.0,1513.4267578125,1895.4371337890625,0.0,4300.0,0.9013187289237976,1.0,0.0,3.0,1.0,0.0
12222000,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.9990000128746032,0.6905084252357483,0.5204738974571228,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750732421875,0.890549898147583,0.4096543490886688,0.3887718319892883,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.8387541174888611,0.3405512273311615,0.239557683467865,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.7949069738388062,0.2878244817256927,0.274694949388504,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744934082031,0.7241050004959106,0.2151147425174713,0.9787541031837464,285.0751953125,284.95001220703125,298.75,288.1817932128906,297.8177185058594,297.2484436035156,285.0760498046875,1.0,0.6408997178077698,0.3453110754489898,0.3453110754489898,1.0,1.0,-3.60411524772644,0.947690486907959,2.6564245223999023,-0.4204129874706268,0.8970245122909546,0.8970245122909546,0.0,134.5839385986328,130.0,47680.0078125,0.0,3499.60546875,1.0,280.34161376953125,283.47479248046875,291.2452392578125,294.24627685546875,293.1499938964844,293.1499938964844,280.6499938964844,35934.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.634077548980713,3.634101390838623,8.812145892989065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5938.53369140625,0.0,1515.039794921875,1895.4371337890625,0.0,4300.0,0.9016900062561036,1.0,0.0,3.0,1.0,0.0
12222060,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21392822265625,0.9990000128746032,0.6943235397338867,0.515117883682251,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2127685546875,0.8952009081840515,0.4118122458457947,0.3906536698341369,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118835449219,0.842163622379303,0.3415677547454834,0.2401624619960785,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2109375,0.7985714673995972,0.2888537943363189,0.2755362689495086,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087097167969,0.7269680500030518,0.2157716751098632,0.9811086654663086,285.2137451171875,284.95001220703125,298.7683410644531,288.1855773925781,297.830322265625,297.2574157714844,285.2200927734375,1.0,0.6402060389518738,0.3452594578266144,0.3452594578266144,1.0,1.0,-3.6046125888824463,0.9476430416107178,2.6569695472717285,-0.4207451641559601,0.9001344442367554,0.9001344442367554,0.0,132.94970703125,130.0,46788.26953125,0.0,3490.777099609375,1.0,280.59832763671875,283.6536560058594,291.1933898925781,294.0852966308594,293.1499938964844,293.1499938964844,280.6499938964844,35798.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63824462890625,3.63826847076416,8.83236680238042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6113.8876953125,0.0,1518.628662109375,1895.4371337890625,0.0,4300.0,0.9025624394416808,1.0,0.0,3.0,1.0,0.0
12222120,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2576904296875,0.9990000128746032,0.698257327079773,0.5107141137123108,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25750732421875,0.8994734883308411,0.4140826463699341,0.392717957496643,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2573547363281,0.8452765345573425,0.3426872789859772,0.2408923655748367,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2572021484375,0.8019082546234131,0.2899779081344604,0.2765237390995025,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568664550781,0.7295743823051453,0.2165089398622512,0.9840758442878724,285.2576599121094,284.95001220703125,298.7866516113281,288.1893310546875,297.8448791503906,297.2695617675781,285.2586975097656,1.0,0.6401308178901672,0.3452078402042389,0.3452078402042389,1.0,1.0,-3.6081390380859375,0.9485563039779664,2.6595828533172607,-0.42125403881073,0.9026673436164856,0.9026673436164856,0.0,131.71273803710938,133.0,46723.92578125,0.0,3491.84130859375,1.0,280.64166259765625,283.7027282714844,291.19122314453125,294.12451171875,293.1499938964844,293.1499938964844,280.3500061035156,35692.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998063445091248,1.0,0.0,0.0,3.6449265480041504,3.644950389862061,8.864839173838845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6549.36962890625,0.0,1525.237060546875,1895.4371337890625,0.0,4298.36767578125,0.903950572013855,1.0,0.0,3.0,1.0,0.0
12222180,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310729980469,0.9990000128746032,0.7011995911598206,0.5078794956207275,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321105957031,0.9027281403541564,0.4159435927867889,0.3946648836135864,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329650878906,0.8474977016448975,0.3433935046195984,0.2415315806865692,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338806152344,0.8043505549430847,0.2908127307891845,0.2774426639080047,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.731451690196991,0.2170131355524063,0.986810564994812,285.1312255859375,284.95001220703125,298.80499267578125,288.1930847167969,297.8569641113281,297.2779541015625,285.12518310546875,1.0,0.6405327320098877,0.3451562225818634,0.3451562225818634,1.0,1.0,-3.613258600234986,0.9499532580375672,2.663305282592773,-0.4218383431434631,0.9026572108268738,0.9026572108268738,0.0,131.0095977783203,133.0,47670.31640625,0.0,3500.120849609375,1.0,280.3986511230469,283.5378112792969,291.2672119140625,294.341796875,293.1499938964844,293.1499938964844,280.3500061035156,35738.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6501002311706543,3.650124073028565,8.890022513696749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6394.17626953125,0.0,1531.321044921875,1895.4371337890625,0.0,4300.0,0.9050864577293396,1.0,0.0,3.0,1.0,0.0
12222240,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0898132324219,0.9990000128746032,0.7029334902763367,0.5072365999221802,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.9043197631835938,0.4173948764801025,0.3961718380451202,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.8481873273849487,0.3436731994152069,0.2418388724327087,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.8052941560745239,0.2913294732570648,0.2780432403087616,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.7320799827575684,0.2172393053770065,0.988310933113098,285.08984375,284.95001220703125,298.8233337402344,288.1968078613281,297.8651733398437,297.2800598144531,285.0889892578125,1.0,0.6412286162376404,0.3451046049594879,0.3451046049594879,1.0,1.0,-3.618174552917481,0.9512863755226136,2.6668879985809326,-0.4223917126655578,0.903133988380432,0.903133988380432,0.0,130.9639434814453,136.0,47850.375,0.0,3511.9794921875,1.0,280.3578186035156,283.49090576171875,291.2933044433594,294.3419494628906,293.1499938964844,293.1499938964844,280.04998779296875,35786.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653531074523926,3.653554916381836,8.906742436920467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6736.9228515625,0.0,1535.50341796875,1895.4371337890625,0.0,4300.0,0.9059135913848876,1.0,0.0,3.0,1.0,0.0
12222300,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9990000128746032,0.7035966515541077,0.5079989433288574,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9048741459846495,0.4185888469219208,0.3974594175815582,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.8479291200637817,0.3436843752861023,0.2419724762439727,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.8052979111671448,0.2916337847709656,0.2784648835659027,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.7319028377532959,0.2172687500715255,0.9890193939208984,284.9511413574219,284.95001220703125,298.8416748046875,288.20050048828125,297.87030029296875,297.2772216796875,284.94500732421875,1.0,0.6421438455581665,0.3450529873371124,0.3450529873371124,1.0,1.0,-3.623148441314697,0.9526364803314208,2.6705119609832764,-0.422948956489563,0.9017866253852844,0.9017866253852844,0.0,131.34324645996094,136.0,48826.21484375,0.0,3526.641357421875,1.0,280.10113525390625,283.3117980957031,291.3576965332031,294.52313232421875,293.1499938964844,293.1499938964844,280.04998779296875,35888.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6554250717163086,3.655449151992798,8.915979492485349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6552.79052734375,0.0,1538.3782958984375,1895.4371337890625,0.0,4300.0,0.9063697457313538,1.0,0.0,3.0,1.0,0.0
12222360,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9990000128746032,0.7032129168510437,0.5101096630096436,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.904360055923462,0.4195703268051147,0.3984664976596832,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8467152118682861,0.3434734344482422,0.2418928295373916,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.804350733757019,0.2917524576187134,0.278661161661148,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.7309138774871826,0.2171238660812378,0.988780677318573,284.91021728515625,284.95001220703125,298.8599853515625,288.2042236328125,297.87261962890625,297.269775390625,284.9095153808594,1.0,0.6431854963302612,0.3447459638118744,0.3447459638118744,1.0,1.0,-3.627641677856445,0.953055500984192,2.674586296081543,-0.4242501258850097,0.9010682106018066,0.9010682106018066,0.0,132.11590576171875,139.0,49000.640625,0.0,3542.59033203125,1.0,280.0582275390625,283.2647705078125,291.3720703125,294.5018615722656,293.1499938964844,293.1499938964844,279.75,35968.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655224084854126,3.6552481651306152,8.914999511944188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6898.208984375,0.0,1538.755126953125,1895.4371337890625,0.0,4300.0,0.9064110517501832,1.0,0.0,3.0,1.0,0.0
12222420,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.9990000128746032,0.7019932270050049,0.5128514170646667,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7789611816406,0.903412401676178,0.4204401969909668,0.3994049429893493,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77978515625,0.8451173305511475,0.343151330947876,0.2417575120925903,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806396484375,0.8029961585998535,0.2917675077915191,0.2787824273109436,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7826232910156,0.7295636534690857,0.2168749123811721,0.988146960735321,284.7781677246094,284.95001220703125,298.8783264160156,288.2078857421875,297.87371826171875,297.2604064941406,284.7726745605469,1.0,0.6443317532539368,0.3444389402866363,0.3444389402866363,1.0,1.0,-3.632188081741333,0.9534346461296082,2.678753614425659,-0.4256135523319244,0.898626983165741,0.898626983165741,0.0,133.0846405029297,139.0,50049.515625,0.0,3559.926025390625,1.0,279.8011779785156,283.09259033203125,291.4290466308594,294.67291259765625,293.1499938964844,293.1499938964844,279.75,36091.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653179407119751,3.65320348739624,8.905028039407625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6711.60400390625,0.0,1537.392822265625,1895.4371337890625,0.0,4300.0,0.9060037732124328,1.0,0.0,3.0,1.0,0.0
12222480,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.743408203125,0.9990000128746032,0.7000054121017456,0.5163401961326599,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434997558594,0.9019059538841248,0.4212051928043365,0.4001767933368683,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435607910156,0.8430148363113403,0.3427258729934692,0.241501435637474,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.74365234375,0.8011168241500854,0.2916841208934784,0.2787653803825378,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.7277593016624451,0.2165236473083496,0.9869093298912048,284.7434387207031,284.95001220703125,298.89666748046875,288.2115478515625,297.8742370605469,297.2499694824219,284.7430419921875,1.0,0.6455250382423401,0.3441319167613983,0.3441319167613983,1.0,1.0,-3.636307954788208,0.9536815285682678,2.682626485824585,-0.4269446730613708,0.8968609571456909,0.8968609571456909,0.0,134.273681640625,142.0,50252.62890625,0.0,3577.604736328125,1.0,279.7582397460937,283.0516967773437,291.4408569335937,294.64971923828125,293.1499938964844,293.1499938964844,280.04998779296875,36183.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648898124694824,3.6489219665527344,8.884167641554086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6274.0576171875,0.0,1533.314697265625,1895.4371337890625,0.0,4300.0,0.905142068862915,1.0,0.0,3.0,1.0,0.0
12222540,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9990000128746032,0.6983627080917358,0.5197048187255859,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.9005979895591736,0.4223740994930267,0.4010869562625885,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8411129117012024,0.3426991403102875,0.2413459420204162,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.7993969917297363,0.2918769419193268,0.2788285315036773,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.7260578274726868,0.2163591980934143,0.9858399033546448,284.871337890625,284.95001220703125,298.9150085449219,288.2152099609375,297.8780517578125,297.2447509765625,284.877685546875,1.0,0.64679354429245,0.3438248634338379,0.3438248634338379,1.0,1.0,-3.640969276428223,0.9540925621986388,2.6868767738342285,-0.4283478856086731,0.8975729942321777,0.8975729942321777,0.0,135.4468536376953,142.0,49313.94140625,0.0,3596.58544921875,1.0,280.0013122558594,283.21551513671875,291.3753967285156,294.4465637207031,293.1499938964844,293.1499938964844,280.04998779296875,36127.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646305561065674,3.646329641342163,8.871548402566987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6433.5556640625,0.0,1530.01318359375,1895.4371337890625,0.0,4300.0,0.9045757055282592,1.0,0.0,3.0,1.0,0.0
12222600,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.9990000128746032,0.6973063349723816,0.5221654772758484,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9001784324645996,0.4239406585693359,0.4024399220943451,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8400501012802124,0.3430810570716858,0.2415184527635574,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.7984756231307983,0.2923721075057983,0.2792083621025085,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.7249992489814758,0.216425210237503,0.9858496189117432,284.92156982421875,284.95001220703125,298.9333190917969,288.2188415527344,297.8849792480469,297.2446594238281,284.9231262207031,1.0,0.6482217311859131,0.3435178399085998,0.3435178399085998,1.0,1.0,-3.6475284099578857,0.955077826976776,2.692450523376465,-0.4299024045467376,0.8979257345199585,0.8979257345199585,0.0,136.40444946289062,145.0,49274.01953125,0.0,3619.04833984375,1.0,280.0421447753906,283.26934814453125,291.3590087890625,294.461669921875,293.1499938964844,293.1499938964844,280.3500061035156,36065.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645686149597168,3.645710229873657,8.868534564498987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6119.39208984375,0.0,1528.866943359375,1895.4371337890625,0.0,4300.0,0.9043700695037842,1.0,0.0,3.0,1.0,0.0
12222660,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.9990000128746032,0.6967353820800781,0.524265468120575,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.9001500010490417,0.4257667362689972,0.4040213227272033,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.8393735289573669,0.3437326550483703,0.241870030760765,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.7979286909103394,0.2930761277675628,0.2797719240188598,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.7242559790611267,0.2166601419448852,0.9865465760231018,285.0701904296875,284.95001220703125,298.95166015625,288.22247314453125,297.8936767578125,297.2473449707031,285.0771179199219,1.0,0.6498069167137146,0.3432260751724243,0.3432260751724243,1.0,1.0,-3.655467033386232,0.9565247893333436,2.698942184448242,-0.4315100312232971,0.9001805782318115,0.9001805782318115,0.0,137.2965087890625,145.0,48464.50390625,0.0,3644.666748046875,1.0,280.2986755371094,283.4555969238281,291.3057556152344,294.3002014160156,293.1499938964844,293.1499938964844,280.3500061035156,35947.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646940469741821,3.646964311599731,8.874637273947883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6307.5751953125,0.0,1529.37451171875,1895.4371337890625,0.0,4300.0,0.904607355594635,1.0,0.0,3.0,1.0,0.0
12222720,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226806640625,0.9990000128746032,0.6966265439987183,0.5258573293685913,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.9006439447402954,0.4278076291084289,0.4058955013751983,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.839198112487793,0.3446103930473327,0.2424432784318924,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1219787597656,0.7978762984275818,0.2939636707305908,0.2805677354335785,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214599609375,0.7239384651184082,0.2170569002628326,0.9881460070610046,285.1226501464844,284.95001220703125,298.9700012207031,288.22607421875,297.9037780761719,297.2524108886719,285.124267578125,1.0,0.6515796184539795,0.3429342806339264,0.3429342806339264,1.0,1.0,-3.6651206016540527,0.9584901928901672,2.7066304683685303,-0.4332433640956878,0.9018990993499756,0.9018990993499756,0.0,138.08616638183594,148.0,48465.63671875,0.0,3674.10986328125,1.0,280.3417358398437,283.5111694335937,291.3035583496094,294.3428649902344,293.1499938964844,293.1499938964844,280.04998779296875,35851.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6505887508392334,3.650612831115722,8.89240311607864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6764.6298828125,0.0,1532.7120361328125,1895.4371337890625,0.0,4300.0,0.9053258299827576,1.0,0.0,3.0,1.0,0.0
12222780,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9990000128746032,0.6958187818527222,0.5278422236442566,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.900857150554657,0.4294878542423248,0.4077083170413971,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8387918472290039,0.3451505303382873,0.2429839372634887,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7976054549217224,0.2946170270442962,0.2813482284545898,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.7234655618667603,0.2172928005456924,0.989793598651886,285.00421142578125,284.95001220703125,298.98834228515625,288.22967529296875,297.9117431640625,297.2541198730469,284.9989013671875,1.0,0.6534801721572876,0.3426424860954284,0.3426424860954284,1.0,1.0,-3.6752769947052,0.9606001377105712,2.714676856994629,-0.4349774420261383,0.9011214375495912,0.9011214375495912,0.0,139.01881408691406,148.0,49473.6328125,0.0,3705.8759765625,1.0,280.0985717773437,283.3525390625,291.38134765625,294.5655212402344,293.1499938964844,293.1499938964844,280.04998779296875,35902.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652669906616211,3.652693748474121,8.902543982003408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6608.83447265625,0.0,1535.4071044921875,1895.4371337890625,0.0,4300.0,0.9057744145393372,1.0,0.0,3.0,1.0,0.0
12222840,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.9990000128746032,0.6940900087356567,0.5310599207878113,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.9000358581542969,0.4307911098003387,0.4091063737869262,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.8374578952789307,0.3453157544136047,0.2432287186384201,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.7964239716529846,0.2949913740158081,0.2818431854248047,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.7222421169281006,0.2173024713993072,0.9904364347457886,284.9703674316406,284.95001220703125,299.00665283203125,288.2332458496094,297.91748046875,297.252197265625,284.97003173828125,1.0,0.6553874611854553,0.3423507213592529,0.3423507213592529,1.0,1.0,-3.6842775344848633,0.9623538255691528,2.721923589706421,-0.4366081058979034,0.9008783102035522,0.9008783102035522,0.0,140.3078155517578,151.0,49699.71484375,0.0,3737.074951171875,1.0,280.05780029296875,283.3115539550781,291.4093933105469,294.57061767578125,293.1499938964844,293.1499938964844,279.75,35951.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65301251411438,3.653036594390869,8.904215178517916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6968.98974609375,0.0,1536.1612548828125,1895.4371337890625,0.0,4300.0,0.9059123396873474,1.0,0.0,3.0,1.0,0.0
12222900,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.9990000128746032,0.691582441329956,0.5349201560020447,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8420715332031,0.8987014889717102,0.4318617880344391,0.410304993391037,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84295654296875,0.8356627821922302,0.3452478647232055,0.2433231770992279,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.7947748899459839,0.2951822280883789,0.2821827530860901,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.72060227394104,0.2171453237533569,0.990429699420929,284.84136962890625,284.95001220703125,299.0249938964844,288.23681640625,297.9222717285156,297.2488098144531,284.83612060546875,1.0,0.6572766900062561,0.342058926820755,0.342058926820755,1.0,1.0,-3.692506790161133,0.963869333267212,2.728637456893921,-0.4381769895553589,0.898889422416687,0.898889422416687,0.0,141.7838897705078,151.0,50785.53125,0.0,3767.603759765625,1.0,279.8011474609375,283.1416320800781,291.475341796875,294.7579345703125,293.1499938964844,293.1499938964844,279.75,36052.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651845932006836,3.651870012283325,8.898528562895081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6787.263671875,0.0,1535.6160888671875,1895.4371337890625,0.0,4300.0,0.9056844115257264,1.0,0.0,3.0,1.0,0.0
