time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12222960,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80816650390625,0.9990000128746032,0.6883492469787598,0.5395141243934631,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.8967661261558533,0.4327463805675506,0.4112408459186554,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083190917969,0.8333303928375244,0.3449912369251251,0.2432249337434768,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.7925758361816406,0.2952151894569397,0.2823182344436645,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085632324219,0.718450665473938,0.2168247997760772,0.9895408749580384,284.80816650390625,284.95001220703125,299.0433349609375,288.2403564453125,297.92645263671875,297.244384765625,284.8078308105469,1.0,0.6590939164161682,0.3416770398616791,0.3416770398616791,1.0,1.0,-3.6995208263397217,0.9647323489189148,2.734788417816162,-0.4399247467517853,0.8975720405578613,0.8975720405578613,0.0,143.4668426513672,154.0,51013.53515625,0.0,3796.41455078125,1.0,279.7582702636719,283.1018371582031,291.4927673339844,294.74468994140625,293.1499938964844,293.1499938964844,280.04998779296875,36127.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6487205028533936,3.648744583129883,8.883303053153213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6349.15771484375,0.0,1532.7010498046875,1895.4371337890625,0.0,4300.0,0.9050679802894592,1.0,0.0,3.0,1.0,0.0
12223020,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.9990000128746032,0.6855254173278809,0.5439381003379822,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.8950114250183105,0.4339913427829742,0.4122562110424042,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349060058594,0.8311645984649658,0.3450772166252136,0.2431777715682983,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.7905193567276001,0.2954845130443573,0.2824866771697998,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317626953125,0.7163472771644592,0.2166447937488556,0.9885733127593994,284.936767578125,284.95001220703125,299.0616760253906,288.243896484375,297.93243408203125,297.24273681640625,284.9431457519531,1.0,0.6608768701553345,0.3412951827049255,0.3412951827049255,1.0,1.0,-3.706402540206909,0.9655328392982484,2.7408697605133057,-0.4417082071304321,0.8987255692481995,0.8987255692481995,0.0,145.1026153564453,154.0,50114.25,0.0,3824.68994140625,1.0,280.0013122558594,283.2666015625,291.4311218261719,294.5477905273437,293.1499938964844,293.1499938964844,280.04998779296875,36060.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6474609375,3.64748477935791,8.877170785126509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6514.04150390625,0.0,1530.7952880859375,1895.4371337890625,0.0,4300.0,0.9047905206680298,1.0,0.0,3.0,1.0,0.0
12223080,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.6833413243293762,0.5473737120628357,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.8941382765769958,0.4356081485748291,0.4136829674243927,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8298035264015198,0.3455370962619781,0.2434268444776535,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7892479300498962,0.2960297763347626,0.2829402089118957,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7148717641830444,0.2166710048913955,0.9885234236717224,284.9858093261719,284.95001220703125,299.0799865722656,288.2474060058594,297.94012451171875,297.24395751953125,284.9873046875,1.0,0.6627249121665955,0.3409132957458496,0.3409132957458496,1.0,1.0,-3.714670419692993,0.9667460322380066,2.747924327850342,-0.4436040222644806,0.8994956612586975,0.8994956612586975,0.0,146.47247314453125,157.0,50086.42578125,0.0,3855.011962890625,1.0,280.0420837402344,283.3197631835937,291.4174194335937,294.5680847167969,293.1499938964844,293.1499938964844,280.3500061035156,35990.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648300886154175,3.648324966430664,8.881260100679356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6197.419921875,0.0,1531.2113037109375,1895.4371337890625,0.0,4300.0,0.9049045443534852,1.0,0.0,3.0,1.0,0.0
12223140,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333923339844,0.9990000128746032,0.6816635131835938,0.5503396391868591,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322021484375,0.8936861157417297,0.4374637901782989,0.4153123497962951,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.131103515625,0.8288399577140808,0.3462407886981964,0.2438321858644485,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13018798828125,0.7883712649345398,0.2967631220817566,0.283552885055542,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.7137323617935181,0.2168511748313903,0.9890649318695068,285.1330871582031,284.95001220703125,299.09832763671875,288.2508850097656,297.9491882324219,297.247314453125,285.1397705078125,1.0,0.6646475195884705,0.340531438589096,0.340531438589096,1.0,1.0,-3.723900556564331,0.968242347240448,2.7556581497192383,-0.4455680549144745,0.9021583199501038,0.9021583199501038,0.0,147.727294921875,157.0,49269.72265625,0.0,3887.265625,1.0,280.2987670898437,283.5050048828125,291.36602783203125,294.4092102050781,293.1499938964844,293.1499938964844,280.3500061035156,35868.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651062250137329,3.6510860919952393,8.894709253581823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6388.82666015625,0.0,1533.3671875,1895.4371337890625,0.0,4300.0,0.9054750204086304,1.0,0.0,3.0,1.0,0.0
12223200,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1843566894531,0.9990000128746032,0.6804408431053162,0.5526841282844543,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1841125488281,0.893787145614624,0.4395213723182678,0.4172189235687256,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8283905386924744,0.3471542596817016,0.2444436699151992,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1836853027344,0.7880098223686218,0.2976659536361694,0.2843802869319916,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.18316650390625,0.7130602598190308,0.2171879857778549,0.990456998348236,285.1842956542969,284.95001220703125,299.1166687011719,288.25439453125,297.9594421386719,297.252685546875,285.1858215332031,1.0,0.6666881442070007,0.3401495516300201,0.3401495516300201,1.0,1.0,-3.734524965286255,0.970150589942932,2.7643744945526123,-0.4476422965526581,0.9042750597000122,0.9042750597000122,0.0,148.8282470703125,145.0,49278.21875,0.0,3922.383544921875,1.0,280.3417663574219,283.5595703125,291.3647766113281,294.4536437988281,293.1499938964844,293.1499938964844,280.04998779296875,35770.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656220436096192,3.6562445163726807,8.919860192690976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6852.5458984375,0.0,1538.3824462890625,1895.4371337890625,0.0,4300.0,0.9065306782722472,1.0,0.0,3.0,1.0,0.0
12223260,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.9990000128746032,0.6787731647491455,0.550896942615509,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.8960817456245422,0.4411819279193878,0.4189853966236114,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8297737836837769,0.3477007150650024,0.2449653893709182,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.7895848751068115,0.298305869102478,0.2851159572601318,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.7140910029411316,0.2173454314470291,0.9915762543678284,285.0613708496094,284.95001220703125,299.135009765625,288.2578430175781,297.96734619140625,297.2545166015625,285.0555725097656,1.0,0.6666244864463806,0.339777410030365,0.339777410030365,1.0,1.0,-3.738096475601196,0.969956398010254,2.7681400775909424,-0.4489136934280395,0.9038369059562684,0.9038369059562684,0.0,148.36907958984375,145.0,50237.21875,0.0,3928.911376953125,1.0,280.0984191894531,283.39678955078125,291.44268798828125,294.6764831542969,293.1499938964844,293.1499938964844,280.04998779296875,35820.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659829378128052,3.659853458404541,8.937477673498506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6691.10888671875,0.0,1542.7860107421875,1895.4371337890625,0.0,4300.0,0.9073199033737184,1.0,0.0,3.0,1.0,0.0
12223320,297.0033874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.9990000128746032,0.6770002245903015,0.5473729372024536,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.899000883102417,0.4424315392971039,0.4202639162540436,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.831617534160614,0.3478434979915619,0.2451424151659011,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7916933298110962,0.2986428737640381,0.2855023443698883,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7155594825744629,0.2172678858041763,0.991442620754242,285.0176086425781,284.95001220703125,299.1533203125,288.2613220214844,297.9729309082031,297.25250244140625,285.0163879394531,1.0,0.6655061841011047,0.3394052684307098,0.3394052684307098,1.0,1.0,-3.73539400100708,0.9678887724876404,2.767505168914795,-0.4498022496700287,0.9038118720054626,0.9038118720054626,0.0,147.14439392089844,148.0,50347.5703125,0.0,3913.921875,1.0,280.0577697753906,283.34747314453125,291.4692687988281,294.6761779785156,293.1499938964844,293.1499938964844,279.75,35876.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6615688800811768,3.661592960357666,8.945975764618197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7045.802734375,0.0,1545.14697265625,1895.4371337890625,0.0,4300.0,0.9077719449996948,1.0,0.0,3.0,1.0,0.0
12223380,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9990000128746032,0.6750633716583252,0.546711802482605,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9001722931861877,0.4434337615966797,0.4213497638702392,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8319647908210754,0.3477387428283691,0.2451750785112381,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7922552824020386,0.2987900674343109,0.2857476472854614,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7156940698623657,0.2170430272817611,0.9908186793327332,284.8757629394531,284.95001220703125,299.1716613769531,288.2647399902344,297.97735595703125,297.2484741210937,284.86981201171875,1.0,0.6656348705291748,0.3390330970287323,0.3390330970287323,1.0,1.0,-3.735499382019043,0.9666738510131836,2.76882553100586,-0.4511232376098633,0.901925563812256,0.901925563812256,0.0,146.92959594726562,148.0,51289.47265625,0.0,3912.858154296875,1.0,279.8009033203125,283.1666564941406,291.5316772460937,294.8538513183594,293.1499938964844,293.1499938964844,279.75,35986.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66157603263855,3.661600112915039,8.946009870669513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6847.6015625,0.0,1545.984619140625,1895.4371337890625,0.0,4300.0,0.9078121781349182,1.0,0.0,3.0,1.0,0.0
12223440,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.9990000128746032,0.6725307703018188,0.5478222966194153,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.9001473784446716,0.4442402720451355,0.4221716225147247,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.8312695622444153,0.34743133187294,0.2450137138366699,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.7917484045028687,0.2987723648548126,0.2857947051525116,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.7148998379707336,0.2166689336299896,0.9894520044326782,284.8346252441406,284.95001220703125,299.19000244140625,288.2681884765625,297.9805908203125,297.24249267578125,284.833740234375,1.0,0.6659454107284546,0.3386609554290771,0.3386609554290771,1.0,1.0,-3.736173629760742,0.9656235575675964,2.770550012588501,-0.4523894488811493,0.9007036685943604,0.9007036685943604,0.0,147.31283569335938,136.0,51442.23828125,0.0,3917.103271484375,1.0,279.7581481933594,283.12066650390625,291.5441589355469,294.8289794921875,293.1499938964844,293.1499938964844,279.45001220703125,36071.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659435510635376,3.659459590911865,8.935554092204256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7207.98681640625,0.0,1544.2271728515625,1895.4371337890625,0.0,4300.0,0.9074228405952454,1.0,0.0,3.0,1.0,0.0
12223500,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6993713378906,0.9990000128746032,0.6697893142700195,0.5452459454536438,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.9021283388137816,0.4449326395988464,0.4228828549385071,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7014465332031,0.8322252631187439,0.3470102846622467,0.2447637766599655,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7022705078125,0.7929633855819702,0.2986510694026947,0.2857241928577423,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70458984375,0.7155340313911438,0.2161881923675537,0.9874818921089172,284.6996154785156,284.95001220703125,299.2083435058594,288.2715759277344,297.9833374023437,297.2359619140625,284.6934509277344,1.0,0.6642608046531677,0.3382887840270996,0.3382887840270996,1.0,1.0,-3.729966878890991,0.962507426738739,2.7674593925476074,-0.4529386162757873,0.8977155685424805,0.8977155685424805,0.0,146.29412841796875,136.0,52439.0625,0.0,3894.166748046875,1.0,279.5010681152344,282.9478454589844,291.5990600585937,294.9977722167969,293.1499938964844,293.1499938964844,279.45001220703125,36199.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655352115631104,3.6553761959075928,8.915623084249091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7008.73486328125,0.0,1540.6260986328125,1895.4371337890625,0.0,4300.0,0.9065622687339784,1.0,0.0,3.0,1.0,0.0
12223560,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6519775390625,0.9990000128746032,0.6673294901847839,0.5406560897827148,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521911621094,0.9051529765129088,0.4454998672008514,0.4233795404434204,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6524353027344,0.8339917063713074,0.3464674353599548,0.2443607002496719,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6526184082031,0.7950303554534912,0.2984215021133423,0.2854756712913513,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6531066894531,0.7168455123901367,0.215603306889534,0.9847294688224792,284.65203857421875,284.95001220703125,299.2266540527344,288.27496337890625,297.9857788085937,297.22869873046875,284.6505432128906,1.0,0.6616721153259277,0.3380705714225769,0.3380705714225769,1.0,1.0,-3.7187323570251465,0.9583808183670044,2.7603514194488525,-0.4527404308319092,0.8952152132987976,0.8952152132987976,0.0,144.46856689453125,124.0,52456.09375,0.0,3852.973388671875,1.0,279.4581298828125,282.8976135253906,291.60772705078125,294.96417236328125,293.1499938964844,293.1499938964844,279.75,36306.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648702621459961,3.64872670173645,8.883216082722356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6534.154296875,0.0,1534.01953125,1895.4371337890625,0.0,4300.0,0.90517920255661,1.0,0.0,3.0,1.0,0.0
12223620,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7639465332031,0.9990000128746032,0.666245698928833,0.5339211821556091,297.3528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76318359375,0.9097316861152648,0.44647017121315,0.4239777326583862,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76226806640625,0.8369051814079285,0.3463023900985718,0.2440245449542999,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7615966796875,0.7982633709907532,0.2984610199928283,0.2852730453014374,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75958251953125,0.719096302986145,0.215223416686058,0.9820544123649596,284.7637634277344,284.95001220703125,299.2449951171875,288.2783508300781,297.9908142089844,297.2255249023437,284.7686462402344,1.0,0.6583386659622192,0.3378523290157318,0.3378523290157318,1.0,1.0,-3.704714775085449,0.9534603357315063,2.7512543201446533,-0.452355682849884,0.8950510025024414,0.8950510025024414,0.0,141.88583374023438,124.0,51283.37890625,0.0,3799.97900390625,1.0,279.7012634277344,283.0494384765625,291.53717041015625,294.7441101074219,293.1499938964844,293.1499938964844,279.75,36269.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643348455429077,3.6433725357055664,8.857164743858448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6680.22705078125,0.0,1527.79345703125,1895.4371337890625,0.0,4300.0,0.9040079116821288,1.0,0.0,3.0,1.0,0.0
12223680,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947692871094,0.9990000128746032,0.6666454672813416,0.5245016813278198,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.79473876953125,0.916681706905365,0.4478342533111572,0.4249998331069946,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7946472167969,0.8415635824203491,0.3465242683887481,0.2439869344234466,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7945861816406,0.8032322525978088,0.2987948954105377,0.2853603363037109,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79443359375,0.7227705717086792,0.2151165604591369,0.9804993867874146,284.7947692871094,284.95001220703125,299.2633361816406,288.2817077636719,297.9985656738281,297.2267150878906,284.7949523925781,1.0,0.6544814109802246,0.3376340866088867,0.3376340866088867,1.0,1.0,-3.689873218536377,0.948296844959259,2.7415764331817627,-0.4519491493701935,0.8943643569946289,0.8943643569946289,0.0,138.4666748046875,127.0,50983.0859375,0.0,3739.96728515625,1.0,279.7421264648437,283.0883178710937,291.5125732421875,294.7373352050781,293.1499938964844,293.1499938964844,280.04998779296875,36231.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639500617980957,3.639524459838867,8.838465532789996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6328.91162109375,0.0,1523.24755859375,1895.4371337890625,0.0,4300.0,0.9030959010124208,1.0,0.0,3.0,1.0,0.0
12223740,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.9990000128746032,0.6680822968482971,0.5176577568054199,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92706298828125,0.9224168658256532,0.4494733810424804,0.4262865483760834,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.845253050327301,0.3470153510570526,0.2441462278366089,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.8071327805519104,0.2993491590023041,0.2856675386428833,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.7256212830543518,0.2152442932128906,0.9800493121147156,284.9277038574219,284.95001220703125,299.2816772460937,288.2850646972656,298.00811767578125,297.2305603027344,284.93377685546875,1.0,0.6523976922035217,0.3374158442020416,0.3374158442020416,1.0,1.0,-3.681547164916992,0.9450945258140564,2.736452579498291,-0.452273964881897,0.8955065011978149,0.8955065011978149,0.0,136.0804901123047,127.0,49955.39453125,0.0,3703.5859375,1.0,279.9984436035156,283.2627868652344,291.4495849609375,294.55108642578125,293.1499938964844,293.1499938964844,280.04998779296875,36134.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637099266052246,3.637123107910156,8.826806379147456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6502.24951171875,0.0,1519.869384765625,1895.4371337890625,0.0,4300.0,0.9025329351425172,1.0,0.0,3.0,1.0,0.0
12223800,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.9990000128746032,0.6699976325035095,0.511914849281311,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.970947265625,0.927806556224823,0.45135697722435,0.4279128313064575,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.8487205505371094,0.3477450609207153,0.2445477098226547,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.8106701374053955,0.3001059591770172,0.2862439155578613,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.7283165454864502,0.2155912667512893,0.9808822870254515,284.9710693359375,284.95001220703125,299.29998779296875,288.28839111328125,298.01904296875,297.2367858886719,284.9721069335937,1.0,0.6510583162307739,0.3371976315975189,0.3371976315975189,1.0,1.0,-3.678091049194336,0.9433448314666748,2.734746217727661,-0.4528933763504028,0.8961219787597656,0.8961219787597656,0.0,134.2116241455078,130.0,49814.34765625,0.0,3683.01416015625,1.0,280.0416259765625,283.3122253417969,291.4375,294.5730285644531,293.1499938964844,293.1499938964844,280.3500061035156,36054.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636874198913574,3.636898040771485,8.825713848636951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6181.80712890625,0.0,1519.017578125,1895.4371337890625,0.0,4300.0,0.9023958444595336,1.0,0.0,3.0,1.0,0.0
12223860,297.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.9990000128746032,0.6721397638320923,0.5072845816612244,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.932567536830902,0.4533882737159729,0.429654449224472,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.8517550826072693,0.3486122190952301,0.2450343370437622,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1095886230469,0.8136974573135376,0.3009881377220154,0.2869327068328857,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.7307045459747314,0.2160778641700744,0.9823908805847168,285.1122436523437,284.95001220703125,299.3183288574219,288.2917175292969,298.0306091308594,297.2439880371094,285.11865234375,1.0,0.6503743529319763,0.3371629118919372,0.3371629118919372,1.0,1.0,-3.677788257598877,0.9431091547012328,2.7346792221069336,-0.4531995952129364,0.898583173751831,0.898583173751831,0.0,132.7937774658203,130.0,48913.93359375,0.0,3673.342529296875,1.0,280.2983703613281,283.49267578125,291.3855285644531,294.4105529785156,293.1499938964844,293.1499938964844,280.3500061035156,35925.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638624429702759,3.638648271560669,8.834210802888265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6364.8212890625,0.0,1519.9923095703125,1895.4371337890625,0.0,4300.0,0.902734398841858,1.0,0.0,3.0,1.0,0.0
12223920,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1582946777344,0.9990000128746032,0.6744829416275024,0.5033461451530457,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581726074219,0.937044084072113,0.4555695354938507,0.4316259324550628,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579895019531,0.8546408414840698,0.3496213853359222,0.2456793636083603,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.816515326499939,0.3019988238811493,0.2878048121929168,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15740966796875,0.7330021262168884,0.2166980952024459,0.9847428798675536,285.1582946777344,284.95001220703125,299.336669921875,288.2950134277344,298.041748046875,297.2506103515625,285.159423828125,1.0,0.6502863764762878,0.3371281921863556,0.3371281921863556,1.0,1.0,-3.6806483268737793,0.943858563899994,2.7367897033691406,-0.4537299871444702,0.900475263595581,0.900475263595581,0.0,131.69203186035156,133.0,48844.54296875,0.0,3673.724365234375,1.0,280.3416442871094,283.5433349609375,291.3819885253906,294.44879150390625,293.1499938964844,293.1499938964844,280.04998779296875,35823.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6428415775299072,3.642865657806397,8.854700581650832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6817.95361328125,0.0,1523.902099609375,1895.4371337890625,0.0,4300.0,0.9035743474960328,1.0,0.0,3.0,1.0,0.0
12223980,297.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9990000128746032,0.6759575605392456,0.5008107423782349,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.9404126405715942,0.4573218822479248,0.4334855675697326,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8566996455192566,0.350232869386673,0.2462507337331771,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.8185562491416931,0.3027302622795105,0.2886264622211456,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7346814870834351,0.2171290516853332,0.9870730638504028,285.0341186523437,284.95001220703125,299.3550109863281,288.2983093261719,298.050537109375,297.2535400390625,285.02838134765625,1.0,0.6506627798080444,0.3370934724807739,0.3370934724807739,1.0,1.0,-3.685229778289795,0.945120632648468,2.7401089668273926,-0.4543718993663788,0.8998388051986694,0.8998388051986694,0.0,131.0701904296875,133.0,49791.5546875,0.0,3681.521240234375,1.0,280.0987548828125,283.3805847167969,291.4569702148437,294.6654357910156,293.1499938964844,293.1499938964844,280.04998779296875,35872.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645486831665039,3.645510673522949,8.867564247339033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6655.9931640625,0.0,1527.2021484375,1895.4371337890625,0.0,4300.0,0.9041470289230348,1.0,0.0,3.0,1.0,0.0
12224040,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9990000128746032,0.6763478517532349,0.5003919005393982,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9418665170669556,0.458650529384613,0.4348815083503723,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.8572153449058533,0.3504287302494049,0.2464976012706756,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.8192247152328491,0.3031505048274994,0.2891345024108886,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7351574301719666,0.2173057794570922,0.9883160591125488,284.9948425292969,284.95001220703125,299.3733215332031,288.30157470703125,298.05694580078125,297.2525634765625,284.994140625,1.0,0.6513246893882751,0.3370587527751922,0.3370587527751922,1.0,1.0,-3.689698219299317,0.946348249912262,2.743350028991699,-0.4550007581710815,0.8997043371200562,0.8997043371200562,0.0,131.07577514648438,136.0,49966.2578125,0.0,3692.999267578125,1.0,280.057861328125,283.3355407714844,291.48211669921875,294.664306640625,293.1499938964844,293.1499938964844,280.3500061035156,35923.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646359920501709,3.646383762359619,8.871812156030501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6229.03125,0.0,1528.54833984375,1895.4371337890625,0.0,4300.0,0.9044037461280824,1.0,0.0,3.0,1.0,0.0
12224100,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.125,0.9990000128746032,0.676715612411499,0.5009590983390808,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1243591308594,0.9425498247146606,0.4602296650409698,0.4362061321735382,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231994628906,0.857103168964386,0.3508324027061462,0.2466783672571182,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.8193221688270569,0.3037154078483581,0.2895719110965729,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199951171875,0.7350986003875732,0.2175544947385788,0.9891804456710817,285.1249389648437,284.95001220703125,299.39166259765625,288.3048095703125,298.06463623046875,297.25341796875,285.1311340332031,1.0,0.6522291302680969,0.337024062871933,0.337024062871933,1.0,1.0,-3.694759607315064,0.9477542638778688,2.7470054626464844,-0.4557155668735504,0.9021269083023072,0.9021269083023072,0.0,131.39060974121094,136.0,49151.015625,0.0,3707.98193359375,1.0,280.30126953125,283.5024108886719,291.4247131347656,294.4768371582031,293.1499938964844,293.1499938964844,280.3500061035156,35835.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649423837661743,3.649447917938232,8.886728437573765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6398.19287109375,0.0,1531.2947998046875,1895.4371337890625,0.0,4300.0,0.9050781726837158,1.0,0.0,3.0,1.0,0.0
12224160,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1710510253906,0.9990000128746032,0.6773083209991455,0.5013411641120911,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709289550781,0.943647563457489,0.4621205329895019,0.4378818869590759,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.17071533203125,0.8573595285415649,0.3515289425849914,0.247092068195343,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705627441406,0.8197177648544312,0.3044982552528381,0.2902386486530304,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700744628906,0.7352846264839172,0.2179544419050216,0.9907451868057252,285.1710510253906,284.95001220703125,299.4100036621094,288.3080444335937,298.0740051269531,297.25714111328125,285.17236328125,1.0,0.653420090675354,0.3367370963096618,0.3367370963096618,1.0,1.0,-3.701815605163574,0.9489677548408508,2.752847909927368,-0.4573909044265747,0.9041019082069396,0.9041019082069396,0.0,131.7118377685547,139.0,49131.0859375,0.0,3728.1953125,1.0,280.3421630859375,283.5520324707031,291.41436767578125,294.503173828125,293.1499938964844,293.1499938964844,280.04998779296875,35753.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6547691822052,3.6547932624816895,8.912780913306051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6853.2275390625,0.0,1536.6376953125,1895.4371337890625,0.0,4300.0,0.9061899185180664,1.0,0.0,3.0,1.0,0.0
12224220,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.9990000128746032,0.6771159768104553,0.5022897720336914,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.9443375468254088,0.4636867940425873,0.4395602345466614,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.85731041431427,0.3519405722618103,0.2475163042545318,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8198345899581909,0.3050714135169983,0.2909199297428131,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.7352226376533508,0.2181953936815261,0.9923492670059204,285.0490417480469,284.95001220703125,299.4283447265625,288.311279296875,298.08160400390625,297.25811767578125,285.0435791015625,1.0,0.65483158826828,0.3364501595497131,0.3364501595497131,1.0,1.0,-3.709826946258545,0.9504063129425048,2.75942063331604,-0.4591657519340515,0.9035858511924744,0.9035858511924744,0.0,132.2337646484375,139.0,50124.57421875,0.0,3752.22216796875,1.0,280.0985107421875,283.3902587890625,291.4858093261719,294.7157592773437,293.1499938964844,293.1499938964844,280.04998779296875,35813.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658430337905884,3.658454418182373,8.930646231419814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6691.5517578125,0.0,1541.16796875,1895.4371337890625,0.0,4300.0,0.906999945640564,1.0,0.0,3.0,1.0,0.0
12224280,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9990000128746032,0.6759551167488098,0.5046676993370056,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9436933398246764,0.4648932516574859,0.4408439695835113,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.856166660785675,0.35201296210289,0.247675284743309,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8189857602119446,0.30538210272789,0.2913346290588379,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7342910170555115,0.2182127088308334,0.9929646849632264,285.0124816894531,284.95001220703125,299.4466552734375,288.3144836425781,298.0871276855469,297.25567626953125,285.011962890625,1.0,0.6563315987586975,0.336163192987442,0.336163192987442,1.0,1.0,-3.717106103897095,0.9516220092773438,2.765484094619751,-0.460870087146759,0.9035961627960204,0.9035961627960204,0.0,133.161865234375,142.0,50334.5859375,0.0,3777.01904296875,1.0,280.0577697753906,283.3468322753906,291.509765625,294.7140808105469,293.1499938964844,293.1499938964844,279.75,35869.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660256147384644,3.660280227661133,8.939562690102321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7053.44140625,0.0,1543.63232421875,1895.4371337890625,0.0,4300.0,0.907474398612976,1.0,0.0,3.0,1.0,0.0
12224340,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9990000128746032,0.6739614009857178,0.5078504085540771,297.3780822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9423404932022096,0.4658740758895874,0.4419480562210083,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8544479012489319,0.3518721163272857,0.2477059364318847,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8176080584526062,0.305518239736557,0.2916097939014435,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7328636646270752,0.218063622713089,0.9929467439651488,284.8777770996094,284.95001220703125,299.4649963378906,288.31768798828125,298.0917053222656,297.25177001953125,284.8721008300781,1.0,0.6578847765922546,0.3358762562274933,0.3358762562274933,1.0,1.0,-3.723968505859375,0.9527099132537842,2.771258354187012,-0.462541252374649,0.9017980694770812,0.9017980694770812,0.0,134.32305908203125,142.0,51345.26953125,0.0,3802.301513671875,1.0,279.8009338378906,283.17120361328125,291.5726318359375,294.89605712890625,293.1499938964844,293.1499938964844,279.75,35977.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660459280014038,3.6604833602905273,8.940554039327253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6862.54736328125,0.0,1544.66455078125,1895.4371337890625,0.0,4300.0,0.9075565338134766,1.0,0.0,3.0,1.0,0.0
12224400,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.9990000128746032,0.6711695790290833,0.5119503736495972,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84033203125,0.9401329159736632,0.4666614830493927,0.4427829682826996,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.8520474433898926,0.3515454828739166,0.2475505471229553,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.815590500831604,0.3054945766925812,0.2916826009750366,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.730843722820282,0.2177463620901107,0.9920393824577332,284.8402709960937,284.95001220703125,299.4833374023437,288.32086181640625,298.0956115722656,297.2466735839844,284.8397521972656,1.0,0.6594249606132507,0.3355892896652221,0.3355892896652221,1.0,1.0,-3.729882478713989,0.9535122513771056,2.7763702869415283,-0.4641300439834595,0.9006484150886536,0.9006484150886536,0.0,135.73965454101562,145.0,51536.1171875,0.0,3826.8125,1.0,279.7581787109375,283.1271667480469,291.5867004394531,294.8752136230469,293.1499938964844,293.1499938964844,279.45001220703125,36060.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658533811569214,3.658557891845703,8.931151569413487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7226.7939453125,0.0,1543.1363525390625,1895.4371337890625,0.0,4300.0,0.9072142243385316,1.0,0.0,3.0,1.0,0.0
12224460,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7092590332031,0.9990000128746032,0.6677866578102112,0.5163509249687195,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098388671875,0.9376866221427916,0.4673444926738739,0.4435664415359497,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7109375,0.8494833111763,0.3511262834072113,0.2473572194576263,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.71160888671875,0.8133723139762878,0.3053818643093109,0.2916983962059021,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.7286188006401062,0.217316597700119,0.9907150268554688,284.7093505859375,284.95001220703125,299.5016784667969,288.3240051269531,298.0982971191406,297.2396850585937,284.7039794921875,1.0,0.6609521508216858,0.3352670669555664,0.3352670669555664,1.0,1.0,-3.735400915145874,0.9540830254554749,2.781317710876465,-0.4657965898513794,0.8977599143981934,0.8977599143981934,0.0,137.24632263183594,145.0,52588.25,0.0,3850.931884765625,1.0,279.5010986328125,282.9569091796875,291.642822265625,295.047119140625,293.1499938964844,293.1499938964844,279.45001220703125,36186.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654698371887207,3.654722452163696,8.912435305319377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7031.3349609375,0.0,1539.799072265625,1895.4371337890625,0.0,4300.0,0.9064085483551024,1.0,0.0,3.0,1.0,0.0
12224520,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.9990000128746032,0.6638890504837036,0.5212721824645996,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67364501953125,0.934752881526947,0.467917650938034,0.4441740810871124,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737365722656,0.8465644717216492,0.3506088554859161,0.2470483928918838,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.673828125,0.8107646703720093,0.3051749169826507,0.2915799617767334,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.674072265625,0.7260346412658691,0.2167654782533645,0.9887108206748962,284.673583984375,284.95001220703125,299.5199890136719,288.3271484375,298.1003723144531,297.2316589355469,284.6730651855469,1.0,0.6624230146408081,0.3349448442459106,0.3349448442459106,1.0,1.0,-3.740039587020874,0.9543819427490234,2.7856576442718506,-0.467392086982727,0.8955193161964417,0.8955193161964417,0.0,138.8984832763672,148.0,52756.4140625,0.0,3873.72509765625,1.0,279.4582214355469,282.916259765625,291.65386962890625,295.0221252441406,293.1499938964844,293.1499938964844,279.75,36283.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6485347747802734,3.648558855056762,8.882399242793326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6569.26708984375,0.0,1533.6561279296875,1895.4371337890625,0.0,4300.0,0.9051288962364196,1.0,0.0,3.0,1.0,0.0
12224580,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011779785156,0.9990000128746032,0.6605285406112671,0.5258673429489136,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8004455566406,0.9321929216384888,0.4689336717128753,0.4449331760406494,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.8439764976501465,0.3504987955093384,0.2468426972627639,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984313964844,0.8083884716033936,0.3052584528923034,0.2915475964546203,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959289550781,0.7236250042915344,0.2163895517587661,0.9867891073226928,284.801025390625,284.95001220703125,299.538330078125,288.3302917480469,298.1051025390625,297.227783203125,284.8073425292969,1.0,0.6638809442520142,0.3346226215362549,0.3346226215362549,1.0,1.0,-3.7448203563690186,0.9547218084335328,2.7900984287261963,-0.4690273404121399,0.8957552909851074,0.8957552909851074,0.0,140.466552734375,148.0,51802.80859375,0.0,3896.41552734375,1.0,279.7012634277344,283.081298828125,291.5882873535156,294.81610107421875,293.1499938964844,293.1499938964844,279.75,36230.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6439805030822754,3.6440045833587646,8.860237699082063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6735.86474609375,0.0,1528.204345703125,1895.4371337890625,0.0,4300.0,0.904127836227417,1.0,0.0,3.0,1.0,0.0
12224640,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8503112792969,0.9990000128746032,0.6578728556632996,0.5293365120887756,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.930820882320404,0.470382809638977,0.4461754560470581,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.8423581123352051,0.3508095741271972,0.246971771121025,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.8068846464157104,0.3056604564189911,0.291846215724945,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.7219461798667908,0.2162520438432693,0.9859291911125184,284.8502502441406,284.95001220703125,299.5566711425781,288.3334045410156,298.11248779296875,297.228271484375,284.8517150878906,1.0,0.6654295921325684,0.3343003988265991,0.3343003988265991,1.0,1.0,-3.7512319087982178,0.955541968345642,2.795690059661865,-0.4708028137683868,0.8956220746040344,0.8956220746040344,0.0,141.74461364746094,151.0,51758.42578125,0.0,3921.64306640625,1.0,279.7421264648437,283.1356811523437,291.5715026855469,294.83062744140625,293.1499938964844,293.1499938964844,280.04998779296875,36171.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6413886547088623,3.641412496566773,8.847638355291565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6404.65576171875,0.0,1524.887451171875,1895.4371337890625,0.0,4300.0,0.9034823179244996,1.0,0.0,3.0,1.0,0.0
12224700,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9990000128746032,0.6557797193527222,0.5322575569152832,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.93003112077713,0.4721094369888305,0.4476604461669922,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8412289023399353,0.3513959646224975,0.2472832798957824,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8058379888534546,0.3062805235385895,0.2923358082771301,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.7206692695617676,0.2162956148386001,0.985791027545929,284.997802734375,284.95001220703125,299.57501220703125,288.3365173339844,298.1214294433594,297.2312927246094,285.00445556640625,1.0,0.6670799851417542,0.3339781463146209,0.3339781463146209,1.0,1.0,-3.758831262588501,0.956709086894989,2.802122116088867,-0.4726689755916595,0.8973858952522278,0.8973858952522278,0.0,142.89501953125,151.0,50914.4453125,0.0,3949.306640625,1.0,279.99853515625,283.3217468261719,291.5183410644531,294.6672058105469,293.1499938964844,293.1499938964844,280.04998779296875,36053.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64065194129944,3.6406757831573486,8.844058356771711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6599.47412109375,0.0,1523.1949462890625,1895.4371337890625,0.0,4300.0,0.9032751321792604,1.0,0.0,3.0,1.0,0.0
12224760,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9990000128746032,0.6541814208030701,0.5345072150230408,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.929953396320343,0.4740616679191589,0.449456125497818,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8406832218170166,0.3522117733955383,0.2478184551000595,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.805362343788147,0.3070903122425079,0.2930642664432525,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.7198997139930725,0.2165171355009079,0.986607551574707,285.0498962402344,284.95001220703125,299.59332275390625,288.339599609375,298.1317443847656,297.2365417480469,285.05145263671875,1.0,0.6688755750656128,0.3336747586727142,0.3336747586727142,1.0,1.0,-3.768019437789917,0.958401381969452,2.8096182346343994,-0.4746255278587341,0.8986138105392456,0.8986138105392456,0.0,143.8874969482422,139.0,50898.66796875,0.0,3980.32568359375,1.0,280.04180908203125,283.3780822753906,291.51513671875,294.7081298828125,293.1499938964844,293.1499938964844,280.3500061035156,35958.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6423020362854,3.642325878143311,8.852077257870405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6286.82568359375,0.0,1524.3104248046875,1895.4371337890625,0.0,4300.0,0.9035465121269226,1.0,0.0,3.0,1.0,0.0
