time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12224820,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.9990000128746032,0.6531903147697449,0.5321806073188782,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930847167969,0.9329934120178224,0.4761256575584411,0.4512708783149719,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918334960937,0.8424417972564697,0.3531399369239807,0.248376652598381,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1910705566406,0.8072576522827148,0.3079974055290222,0.2938169240951538,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1885070800781,0.7211171388626099,0.2168422639369964,0.9875988364219666,285.1936340332031,284.95001220703125,299.6116638183594,288.3426513671875,298.1425476074219,297.24267578125,285.19970703125,1.0,0.6686162948608398,0.3333713412284851,0.3333713412284851,1.0,1.0,-3.770738363265991,0.958174765110016,2.812563419342041,-0.4758538901805877,0.9016507863998412,0.9016507863998412,0.0,143.2386932373047,139.0,50026.45703125,0.0,3983.43994140625,1.0,280.298583984375,283.5595703125,291.470703125,294.5594482421875,293.1499938964844,293.1499938964844,280.3500061035156,35820.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646083354949951,3.646107196807861,8.870466672306065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6478.578125,0.0,1527.4771728515625,1895.4371337890625,0.0,4300.0,0.9043307304382324,1.0,0.0,3.0,1.0,0.0
12224880,296.9697570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2365417480469,0.9990000128746032,0.6532635688781738,0.5265668630599976,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2364501953125,0.9383960366249084,0.4783011376857757,0.453232854604721,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362670898437,0.8460004329681396,0.3541816174983978,0.2490374445915222,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361755371094,0.810886800289154,0.3090063631534576,0.2946772277355194,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2358093261719,0.72385174036026,0.2172951400279998,0.9890978336334229,285.23651123046875,284.95001220703125,299.6300048828125,288.345703125,298.1541442871094,297.2501220703125,285.2373046875,1.0,0.6674902439117432,0.333067923784256,0.333067923784256,1.0,1.0,-3.769813537597656,0.956877052783966,2.812936544418335,-0.4768582880496979,0.9040337800979614,0.9040337800979614,0.0,141.44400024414062,142.0,49932.31640625,0.0,3969.395263671875,1.0,280.3417053222656,283.6068725585937,291.4715576171875,294.6044311523437,293.1499938964844,293.1499938964844,280.04998779296875,35718.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652264356613159,3.652288436889648,8.900568104763806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6939.12548828125,0.0,1533.582763671875,1895.4371337890625,0.0,4300.0,0.9056094288825988,1.0,0.0,3.0,1.0,0.0
12224940,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.110107421875,0.9990000128746032,0.6530904173851013,0.5237470269203186,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1106872558594,0.9417778253555298,0.4800155460834503,0.4550663232803345,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.11187744140625,0.8480917811393738,0.3548134863376617,0.249622955918312,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.8130270838737488,0.3097269535064697,0.2954872548580169,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11492919921875,0.725427508354187,0.2175913751125335,0.9907225370407104,285.1101989746094,284.95001220703125,299.6483459472656,288.3487243652344,298.1632080078125,297.25341796875,285.1046142578125,1.0,0.6677598357200623,0.3327645063400268,0.3327645063400268,1.0,1.0,-3.772859811782837,0.9567556381225586,2.8161041736602783,-0.4783159792423248,0.9038789868354796,0.9038789868354796,0.0,140.65248107910156,142.0,50887.09765625,0.0,3972.504638671875,1.0,280.0985107421875,283.4418334960937,291.5478820800781,294.8236083984375,293.1499938964844,293.1499938964844,280.04998779296875,35766.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656876564025879,3.656900405883789,8.923061045607028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6773.92236328125,0.0,1539.0819091796875,1895.4371337890625,0.0,4300.0,0.9066230654716492,1.0,0.0,3.0,1.0,0.0
12225000,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9990000128746032,0.6520593762397766,0.5233322381973267,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07012939453125,0.9431217908859252,0.4812910258769989,0.4564168751239776,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8485905528068542,0.3550266027450561,0.249882698059082,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704040527344,0.8136734962463379,0.310132086277008,0.2959825694561004,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.7257639169692993,0.2176588177680969,0.991422176361084,285.0700378417969,284.95001220703125,299.6666564941406,288.35174560546875,298.1693725585937,297.25213623046875,285.0692443847656,1.0,0.6682876348495483,0.3324610888957977,0.3324610888957977,1.0,1.0,-3.776451110839844,0.9567843675613404,2.819666624069214,-0.4796516001224518,0.9042374491691588,0.9042374491691588,0.0,140.63681030273438,145.0,51063.25390625,0.0,3982.0732421875,1.0,280.0577697753906,283.395263671875,291.5735168457031,294.82354736328125,293.1499938964844,293.1499938964844,279.75,35814.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659798383712769,3.659822463989258,8.937326470004336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7137.05859375,0.0,1542.70556640625,1895.4371337890625,0.0,4300.0,0.9073355793952942,1.0,0.0,3.0,1.0,0.0
12225060,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.9990000128746032,0.6502476930618286,0.5242320895195007,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9433837532997132,0.4822927415370941,0.4575371146202087,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.8482203483581543,0.3549712896347046,0.2499722689390182,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.8135067224502563,0.3103251755237579,0.2963026165962219,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.725391149520874,0.2175491601228714,0.991479516029358,284.93182373046875,284.95001220703125,299.6849975585937,288.3547668457031,298.1739196777344,297.2483825683594,284.92596435546875,1.0,0.6690317392349243,0.332185298204422,0.332185298204422,1.0,1.0,-3.780183792114258,0.9569395184516908,2.823244333267212,-0.4808905720710754,0.9027631878852844,0.9027631878852844,0.0,141.03524780273438,145.0,52048.39453125,0.0,3994.713623046875,1.0,279.8009338378906,283.21685791015625,291.6361999511719,295.0047302246094,293.1499938964844,293.1499938964844,279.75,35916.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661163806915283,3.661187887191773,8.943996476773464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6941.9580078125,0.0,1544.9984130859375,1895.4371337890625,0.0,4300.0,0.9076738357543944,1.0,0.0,3.0,1.0,0.0
12225120,296.9576721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9990000128746032,0.647674560546875,0.5264661312103271,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9425022006034852,0.4830723106861114,0.4583551585674286,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.846930742263794,0.3546944260597229,0.2498478293418884,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8124729990959167,0.3103333711624145,0.2963955402374267,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7242408990859985,0.2172592431306839,0.9906212091445924,284.8905029296875,284.95001220703125,299.7033386230469,288.3577575683594,298.1771850585937,297.242431640625,284.8897399902344,1.0,0.6698949933052063,0.3319094777107239,0.3319094777107239,1.0,1.0,-3.783425331115722,0.956955075263977,2.826470136642456,-0.4820907413959503,0.9019111394882202,0.9019111394882202,0.0,141.83436584472656,133.0,52208.59765625,0.0,4008.639892578125,1.0,279.7581481933594,283.16973876953125,291.64947509765625,294.9816589355469,293.1499938964844,293.1499938964844,279.45001220703125,35996.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66044807434082,3.6604721546173096,8.940499469645147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7306.94287109375,0.0,1544.800537109375,1895.4371337890625,0.0,4300.0,0.9075990915298462,1.0,0.0,3.0,1.0,0.0
12225180,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7490539550781,0.9990000128746032,0.6447803378105164,0.5248373746871948,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.74969482421875,0.9441452026367188,0.4837063252925873,0.4590440094470978,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7510070800781,0.8475261330604553,0.3542808294296264,0.2496224045753479,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7517395019531,0.8132497072219849,0.3102149963378906,0.2963538467884063,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.75439453125,0.7245744466781616,0.2168306708335876,0.989022433757782,284.7491760253906,284.95001220703125,299.7216796875,288.3607177734375,298.1798095703125,297.23565673828125,284.74285888671875,1.0,0.6686724424362183,0.3316336870193481,0.3316336870193481,1.0,1.0,-3.7792441844940186,0.9547808170318604,2.824463367462158,-0.4824922084808349,0.8991924524307251,0.8991924524307251,0.0,141.20367431640625,133.0,53101.58203125,0.0,3993.255615234375,1.0,279.50103759765625,282.9894714355469,291.703857421875,295.1482238769531,293.1499938964844,293.1499938964844,279.45001220703125,36125.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657768964767456,3.657793045043945,8.927416956794332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7096.56103515625,0.0,1542.7691650390625,1895.4371337890625,0.0,4300.0,0.9070504307746888,1.0,0.0,3.0,1.0,0.0
12225240,296.92694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003173828125,0.9990000128746032,0.642108142375946,0.5210912823677063,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.700439453125,0.9470239877700806,0.4841861724853515,0.4594779908657074,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7007141113281,0.8490414619445801,0.3537265956401825,0.2492244690656662,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70086669921875,0.814903736114502,0.3099674582481384,0.2961076200008392,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7013854980469,0.7256084680557251,0.2162705063819885,0.9864934086799622,284.7003173828125,284.95001220703125,299.739990234375,288.3636779785156,298.18194580078125,297.2278747558594,284.6988830566406,1.0,0.6664618253707886,0.33135786652565,0.33135786652565,1.0,1.0,-3.769526958465576,0.9509890079498292,2.818537950515747,-0.4825512170791626,0.8969990611076355,0.8969990611076355,0.0,139.73709106445312,121.0,53114.3515625,0.0,3957.6640625,1.0,279.4581604003906,282.9372253417969,291.71051025390625,295.1101989746094,293.1499938964844,293.1499938964844,279.75,36232.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652498006820679,3.652522087097168,8.9017061100094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6614.96337890625,0.0,1537.6888427734375,1895.4371337890625,0.0,4300.0,0.905975878238678,1.0,0.0,3.0,1.0,0.0
12225300,296.9281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.9990000128746032,0.6408091187477112,0.5150191187858582,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.9515537023544312,0.4851182401180267,0.4600228667259216,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.818115234375,0.8518935441970825,0.3535753190517425,0.2488953918218612,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8177645802497864,0.3100073337554931,0.2959053516387939,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.7276642918586731,0.2159118801355362,0.983967661857605,284.8196716308594,284.95001220703125,299.7583312988281,288.3666076660156,298.1869201660156,297.2245178222656,284.8247985839844,1.0,0.6634357571601868,0.3310820758342743,0.3310820758342743,1.0,1.0,-3.756657838821411,0.9462766647338868,2.8103811740875244,-0.4823974668979645,0.8972814679145813,0.8972814679145813,0.0,137.4652862548828,121.0,52086.58203125,0.0,3908.68505859375,1.0,279.70135498046875,283.0965881347656,291.6398620605469,294.892578125,293.1499938964844,293.1499938964844,279.75,36188.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6486587524414062,3.648682594299317,8.883002351467439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6774.80615234375,0.0,1533.0894775390625,1895.4371337890625,0.0,4300.0,0.9051413536071776,1.0,0.0,3.0,1.0,0.0
12225360,296.9447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531188964844,0.9990000128746032,0.6410242915153503,0.5060123801231384,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9583691358566284,0.4864853620529175,0.4610425531864166,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.8567861318588257,0.3538374900817871,0.2488851249217987,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8223958015441895,0.3103615641593933,0.2960138320922851,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.7313100695610046,0.2158308774232864,0.9825648069381714,284.8531188964844,284.95001220703125,299.77667236328125,288.3695373535156,298.1947631835937,297.225830078125,284.8533630371094,1.0,0.6598313450813293,0.3309355676174164,0.3309355676174164,1.0,1.0,-3.742732048034668,0.9416657090187072,2.801066398620605,-0.4817721843719482,0.8970101475715637,0.8970101475715637,0.0,134.29904174804688,139.0,51832.1015625,0.0,3851.51220703125,1.0,279.7422790527344,283.1377258300781,291.6175537109375,294.892578125,293.1499938964844,293.1499938964844,280.04998779296875,36145.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6464552879333496,3.646479368209839,8.872276566762594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6423.818359375,0.0,1530.3187255859375,1895.4371337890625,0.0,4300.0,0.9045916795730592,1.0,0.0,3.0,1.0,0.0
12225420,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9990000128746032,0.6419997215270996,0.5040805339813232,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9606427550315856,0.4881586134433746,0.4624008536338806,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8581308722496033,0.3543956577777862,0.2491245418787002,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.8237189054489136,0.3109593093395233,0.2964089214801788,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.7321683764457703,0.2159993797540664,0.9825462698936462,284.9914855957031,284.95001220703125,299.7950134277344,288.3724365234375,298.2045593261719,297.2298583984375,284.9979248046875,1.0,0.66015625,0.3307890892028808,0.3307890892028808,1.0,1.0,-3.742748737335205,0.941198468208313,2.8015501499176025,-0.4826837182044983,0.8986302614212036,0.8986302614212036,0.0,133.6986083984375,139.0,50906.15234375,0.0,3847.77490234375,1.0,279.9986877441406,283.3170166015625,291.5576477050781,294.7133178710937,293.1499938964844,293.1499938964844,280.04998779296875,36044.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6457631587982178,3.645787239074707,8.868909162629279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6609.00439453125,0.0,1528.7930908203125,1895.4371337890625,0.0,4300.0,0.9044081568717957,1.0,0.0,3.0,1.0,0.0
12225480,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.9990000128746032,0.6426334977149963,0.506202220916748,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.9605116248130798,0.4900998175144195,0.4641649425029754,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.8575409054756165,0.3552131056785583,0.2496490031480789,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.8232629299163818,0.3117749392986297,0.2971277832984924,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.731555163860321,0.2163833379745483,0.984003245830536,285.0429382324219,284.95001220703125,299.8133239746094,288.3753356933594,298.2154846191406,297.236083984375,285.044677734375,1.0,0.6622298955917358,0.3306425809860229,0.3306425809860229,1.0,1.0,-3.752613067626953,0.943608582019806,2.809004545211792,-0.484186053276062,0.8998039364814758,0.8998039364814758,0.0,134.63470458984375,157.0,50897.36328125,0.0,3879.87060546875,1.0,280.0417175292969,283.3729553222656,291.54931640625,294.745361328125,293.1499938964844,293.1499938964844,280.3500061035156,35955.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64739990234375,3.6474239826202393,8.876874062480056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6294.0048828125,0.0,1529.947998046875,1895.4371337890625,0.0,4300.0,0.9046838283538818,1.0,0.0,3.0,1.0,0.0
12225540,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1950988769531,0.9990000128746032,0.642605721950531,0.511642336845398,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.194580078125,0.9583038687705994,0.4922074377536773,0.4660822749137878,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1930847167969,0.8552666306495667,0.3561886847019195,0.2502903342247009,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922912597656,0.8212681412696838,0.3127280473709106,0.2979949712753296,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893310546875,0.7296522855758667,0.2168896943330764,0.9862062931060792,285.195068359375,284.95001220703125,299.8316650390625,288.3782043457031,298.2268371582031,297.24298095703125,285.2021484375,1.0,0.6658201217651367,0.330496072769165,0.330496072769165,1.0,1.0,-3.769203424453736,0.9479851126670836,2.821218252182007,-0.4862336814403534,0.9029271006584167,0.9029271006584167,0.0,136.7917938232422,157.0,50154.24609375,0.0,3937.94140625,1.0,280.2986755371094,283.56201171875,291.5024719238281,294.5955505371094,293.1499938964844,293.1499938964844,280.3500061035156,35817.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651225090026856,3.6512489318847656,8.89550278770912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6495.35546875,0.0,1533.1639404296875,1895.4371337890625,0.0,4300.0,0.9054804444313048,1.0,0.0,3.0,1.0,0.0
12225600,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2543334960937,0.9990000128746032,0.6418482661247253,0.5195950269699097,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2541809082031,0.954643964767456,0.4944801032543182,0.4682735204696655,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2537536621094,0.8519096970558167,0.3573265671730041,0.2511215507984161,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2535400390625,0.818235456943512,0.3138196170330047,0.2990798652172088,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527160644531,0.7268834114074707,0.2175044268369674,0.9892634153366088,285.2543029785156,284.95001220703125,299.8500061035156,288.3810729980469,298.2387084960937,297.2508239746094,285.2565612792969,1.0,0.6707167625427246,0.3303495943546295,0.3303495943546295,1.0,1.0,-3.791867971420288,0.9541311264038086,2.8377368450164795,-0.4887889325618744,0.9055889844894408,0.9055889844894408,0.0,139.93496704101562,175.0,50285.3046875,0.0,4019.31689453125,1.0,280.3417663574219,283.623046875,291.5052795410156,294.6503295898437,293.1499938964844,293.1499938964844,280.04998779296875,35703.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657731771469116,3.6577558517456055,8.927235626288166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6977.12060546875,0.0,1539.564208984375,1895.4371337890625,0.0,4300.0,0.9068272709846495,1.0,0.0,3.0,1.0,0.0
12225660,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429138183594,0.9990000128746032,0.6379643082618713,0.532737672328949,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14337158203125,0.9470505714416504,0.4950851202011108,0.4697826206684112,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444702148437,0.8454805016517639,0.356863409280777,0.2514707446098327,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14501953125,0.8121334314346313,0.3133870363235473,0.2995398044586181,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.147216796875,0.7212843894958496,0.2166188508272171,0.9893636107444764,285.1430053710937,284.95001220703125,299.86834716796875,288.3840637207031,298.239990234375,297.2420654296875,285.13836669921875,1.0,0.6764445304870605,0.3300290107727051,0.3300290107727051,1.0,1.0,-3.815207004547119,0.9598962664604188,2.855310678482056,-0.4917977452278137,0.9058078527450562,0.9058078527450562,0.0,144.7825469970703,175.0,51427.98828125,0.0,4114.560546875,1.0,280.0983581542969,283.4700927734375,291.5873413085937,294.886474609375,293.1499938964844,293.1499938964844,280.04998779296875,35734.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663035392761232,3.66305947303772,8.953142582868168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6829.5146484375,0.0,1545.7286376953125,1895.4371337890625,0.0,4300.0,0.9079846143722534,1.0,0.0,3.0,1.0,0.0
12225720,296.919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146850585937,0.9990000128746032,0.6320209503173828,0.5500553250312805,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146850585937,0.9361367225646972,0.4955534040927887,0.4704966247081756,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1147155761719,0.8367828726768494,0.3563179671764374,0.2512813210487366,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.11474609375,0.8033071160316467,0.3129209876060486,0.2993445992469787,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1148376464844,0.7132118940353394,0.2156641632318496,0.9863776564598083,285.1146850585937,284.95001220703125,299.8866577148437,288.3873291015625,298.24041748046875,297.23150634765625,285.11480712890625,1.0,0.6826361417770386,0.3297084271907806,0.3297084271907806,1.0,1.0,-3.837168693542481,0.965207576751709,2.8719611167907715,-0.4948157668113708,0.9065821170806884,0.9065821170806884,0.0,151.04579162597656,178.0,51768.49609375,0.0,4216.37109375,1.0,280.0577392578125,283.4334411621094,291.6201477050781,294.9034118652344,293.1499938964844,293.1499938964844,279.75,35768.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666902542114258,3.666926622390747,8.972057230494102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7213.09716796875,0.0,1550.3153076171875,1895.4371337890625,0.0,4300.0,0.9088987112045288,1.0,0.0,3.0,1.0,0.0
12225780,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.9990000128746032,0.6247004866600037,0.5638173818588257,297.3505554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.927302360534668,0.4959383010864258,0.4711300432682037,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8298618197441101,0.3557328283786773,0.2510566115379333,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.7960400581359863,0.3124420940876007,0.2991182506084442,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7060770988464355,0.2146336138248443,0.9829401969909668,284.9856872558594,284.95001220703125,299.9049987792969,288.3908386230469,298.2406311035156,297.2209777832031,284.98046875,1.0,0.6870877742767334,0.3293878734111786,0.3293878734111786,1.0,1.0,-3.852929353713989,0.9686842560768129,2.884244918823242,-0.4970501363277435,0.905561864376068,0.905561864376068,0.0,156.3079376220703,178.0,52877.55859375,0.0,4295.14697265625,1.0,279.8007202148437,283.2622985839844,291.6901550292969,295.1015625,293.1499938964844,293.1499938964844,279.75,35856.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6694860458374015,3.669510126113892,8.984703754322254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7029.51416015625,0.0,1553.87353515625,1895.4371337890625,0.0,4300.0,0.9094993472099304,1.0,0.0,3.0,1.0,0.0
12225840,296.8116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9859541654586792,0.6181090474128723,0.5593923926353455,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.9113645553588868,0.496127724647522,0.4717239141464233,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.8177262544631958,0.3549900352954864,0.2508391141891479,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.7833308577537537,0.3118341565132141,0.2989450991153717,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93731689453125,0.6937301158905029,0.2134268581867218,0.9795607328414916,284.9361877441406,284.95001220703125,299.92333984375,288.3946533203125,298.2403259277344,297.2098083496094,284.9347839355469,1.0,0.6893239617347717,0.3290672898292541,0.3290672898292541,1.0,1.0,-3.840726375579834,0.9639803767204284,2.87674617767334,-0.4961410462856293,0.90494704246521,0.90494704246521,0.0,165.14320373535156,181.0,52902.58984375,0.0,4319.62646484375,1.0,279.7580871582031,283.2072448730469,291.7091369628906,295.08612060546875,293.1499938964844,293.1499938964844,279.45001220703125,35933.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670050859451294,3.670074939727783,8.987469755084021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7391.1513671875,0.0,1555.090087890625,1895.4371337890625,0.0,4300.0,0.909701406955719,1.0,0.0,3.0,1.0,0.0
12225900,296.7829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.974118709564209,0.6131423711776733,0.5546742677688599,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.9012399911880492,0.4961926937103271,0.4721603691577911,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7862243652344,0.8089441061019897,0.3541589379310608,0.2505214810371399,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.7745259404182434,0.3111588656902313,0.2986423075199127,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.684785783290863,0.2121746391057968,0.975432515144348,284.78424072265625,284.95001220703125,299.9416809082031,288.39874267578125,298.2406616210937,297.19903564453125,284.77752685546875,1.0,0.6906368136405945,0.3287467062473297,0.3287467062473297,1.0,1.0,-3.827873706817627,0.9591649174690248,2.868708610534668,-0.4966328740119934,0.9023507833480836,0.9023507833480836,0.0,171.5951690673828,181.0,53695.8125,0.0,4324.8447265625,1.0,279.5007629394531,283.0185241699219,291.7641296386719,295.2491149902344,293.1499938964844,293.1499938964844,279.45001220703125,36068.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668378353118897,3.6684024333953857,8.979280323728744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7167.6005859375,0.0,1554.225830078125,1895.4371337890625,0.0,4300.0,0.9093837141990662,1.0,0.0,3.0,1.0,0.0
12225960,296.7636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298278808594,0.9639050960540771,0.6089155673980713,0.5507493615150452,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72998046875,0.8936278223991394,0.4961470365524292,0.4723512530326843,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303466796875,0.8015717267990112,0.3532435297966003,0.2500536441802978,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304992675781,0.7676039934158325,0.3104143440723419,0.2981713712215423,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.6775475740432739,0.2109031975269317,0.9707557559013368,284.7298889160156,284.95001220703125,299.9599914550781,288.403076171875,298.2409362792969,297.1881408691406,284.7281799316406,1.0,0.6911711692810059,0.3283897936344147,0.3283897936344147,1.0,1.0,-3.813779830932617,0.9538506269454956,2.859929084777832,-0.4966531991958618,0.9002980589866638,0.9002980589866638,0.0,176.82901000976562,184.0,53657.77734375,0.0,4319.447265625,1.0,279.4579772949219,282.9618530273437,291.7695617675781,295.20587158203125,293.1499938964844,293.1499938964844,279.1499938964844,36179.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664077281951904,3.6641016006469727,8.958236890066473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7524.42041015625,0.0,1550.2325439453125,1895.4371337890625,0.0,4300.0,0.9085283279418944,1.0,0.0,3.0,1.0,0.0
12226020,296.7489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5812072753906,0.9555615186691284,0.60502690076828,0.5473967790603638,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5818176269531,0.8879955410957336,0.4960599839687347,0.4725102186203003,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5832214355469,0.795897901058197,0.3523076176643371,0.2495684921741485,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5839233398437,0.7623950839042664,0.309650719165802,0.2976661622524261,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5867919921875,0.671920657157898,0.2096637785434723,0.9660648107528688,284.5813903808594,284.95001220703125,299.97833251953125,288.4076538085937,298.2416076660156,297.17791748046875,284.5751647949219,1.0,0.6912518739700317,0.3280328810214996,0.3280328810214996,1.0,1.0,-3.8004117012023926,0.94874370098114,2.851667881011963,-0.4967494904994964,0.8963804841041565,0.8963804841041565,0.0,180.8445587158203,184.0,54453.109375,0.0,4308.17333984375,1.0,279.2009582519531,282.77801513671875,291.8157958984375,295.35430908203125,293.1499938964844,293.1499938964844,279.1499938964844,36335.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657303810119629,3.657328128814697,8.92514719907922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7293.96826171875,0.0,1543.8212890625,1895.4371337890625,0.0,4300.0,0.9070849418640136,1.0,0.0,3.0,1.0,0.0
12226080,296.73651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5321044921875,0.947974681854248,0.6012669205665588,0.5440706610679626,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5322570800781,0.8832348585128784,0.495918869972229,0.472512423992157,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5325622558594,0.7909840941429138,0.3513344526290893,0.2489905059337616,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.53271484375,0.757947564125061,0.3088511824607849,0.2970549464225769,297.0794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5333557128906,0.6670399904251099,0.2084298282861709,0.9611595273017884,284.5321655273437,284.95001220703125,299.9966735839844,288.4125061035156,298.242431640625,297.1678466796875,284.5307006835937,1.0,0.6909459233283997,0.327675998210907,0.327675998210907,1.0,1.0,-3.7862331867218018,0.9434049129486084,2.8428282737731934,-0.4967749118804931,0.8930623531341553,0.8930623531341553,0.0,184.24517822265625,187.0,54424.03125,0.0,4290.716796875,1.0,279.158203125,282.7275085449219,291.81707763671875,295.30517578125,293.1499938964844,293.1499938964844,279.45001220703125,36459.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647672653198242,3.647696733474731,8.878201924744644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6792.4384765625,0.0,1534.0147705078125,1895.4371337890625,0.0,4300.0,0.9050511121749878,1.0,0.0,3.0,1.0,0.0
12226140,296.7352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6494140625,0.9420760869979858,0.598520040512085,0.5412225723266602,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6488952636719,0.8799452185630798,0.496310144662857,0.4726985096931457,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6476135253906,0.7874142527580261,0.3508287072181701,0.2485313266515731,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470031738281,0.7547333836555481,0.3084056079387665,0.2965510785579681,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6443786621094,0.663348376750946,0.2074866294860839,0.9567069411277772,284.64923095703125,284.95001220703125,300.0150146484375,288.4176330566406,298.24658203125,297.1629638671875,284.6547546386719,1.0,0.690508246421814,0.3273190855979919,0.3273190855979919,1.0,1.0,-3.7740654945373535,0.9386596083641052,2.8354058265686035,-0.4970628619194031,0.8921810984611511,0.8921810984611511,0.0,186.7084503173828,187.0,53318.19921875,0.0,4272.89453125,1.0,279.4012145996094,282.8856506347656,291.7436218261719,295.0782470703125,293.1499938964844,293.1499938964844,279.45001220703125,36429.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639244556427002,3.639268636703491,8.83722236721951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6948.60302734375,0.0,1524.4378662109375,1895.4371337890625,0.0,4300.0,0.9032028913497924,1.0,0.0,3.0,1.0,0.0
12226200,296.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893310546875,0.9385911226272584,0.5965440273284912,0.5392684936523438,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68927001953125,0.8785800933837891,0.4972129166126251,0.4734149575233459,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68902587890625,0.7856525182723999,0.3507920503616333,0.2484177500009536,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889343261719,0.7531241774559021,0.3083364963531494,0.2963995933532715,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6884765625,0.6612259745597839,0.2068870216608047,0.9536353945732116,284.6893005371094,284.95001220703125,300.0333251953125,288.4229736328125,298.25396728515625,297.16339111328125,284.6902160644531,1.0,0.6902601718902588,0.3269621729850769,0.3269621729850769,1.0,1.0,-3.767170906066896,0.9354516267776488,2.831719398498535,-0.4978166222572326,0.8908821940422058,0.8908821940422058,0.0,188.0407257080078,190.0,53115.5625,0.0,4262.43798828125,1.0,279.4421081542969,282.93389892578125,291.72003173828125,295.0754699707031,293.1499938964844,293.1499938964844,279.75,36389.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.632446527481079,3.632470369338989,8.804237836557149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6591.4833984375,0.0,1516.6307373046875,1895.4371337890625,0.0,4300.0,0.9016318321228028,1.0,0.0,3.0,1.0,0.0
12226260,296.7526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8301696777344,0.9361242055892944,0.5950073599815369,0.5376744866371155,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.8780539631843567,0.4984480142593384,0.4744148254394531,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.7847039103507996,0.3510664105415344,0.2485032528638839,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.7522409558296204,0.308528870344162,0.2964698374271393,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.824462890625,0.6598690152168274,0.2065442204475402,0.951621413230896,284.8299865722656,284.95001220703125,300.0516662597656,288.4285888671875,298.2632141113281,297.16680908203125,284.8361511230469,1.0,0.6902236938476562,0.3269957602024078,0.3269957602024078,1.0,1.0,-3.763469934463501,0.9344109892845154,2.829058885574341,-0.4975920617580414,0.8914572596549988,0.8914572596549988,0.0,188.91958618164065,190.0,52146.44140625,0.0,4257.88623046875,1.0,279.6982421875,283.1153564453125,291.6615905761719,294.8969421386719,293.1499938964844,293.1499938964844,279.75,36286.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.627249240875244,3.6272730827331534,8.779061317909509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6779.12255859375,0.0,1510.137451171875,1895.4371337890625,0.0,4300.0,0.9004402756690979,1.0,0.0,3.0,1.0,0.0
12226320,296.7658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9347087144851683,0.5937858819961548,0.5365438461303711,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8783621191978455,0.4999536871910095,0.4757646918296814,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7845671772956848,0.3516001105308532,0.248826190829277,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7520768046379089,0.3089482486248016,0.2968053221702575,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.6592643857002258,0.2064356803894043,0.9507930874824524,284.87744140625,284.95001220703125,300.07000732421875,288.4344482421875,298.2740478515625,297.1728820800781,284.878662109375,1.0,0.6904975771903992,0.3270293474197387,0.3270293474197387,1.0,1.0,-3.7635326385498047,0.9345490336418152,2.8289835453033447,-0.4975995123386383,0.8914888501167297,0.8914888501167297,0.0,189.3860778808593,193.0,52027.4609375,0.0,4261.0654296875,1.0,279.7416076660156,283.1690979003906,291.6538391113281,294.925537109375,293.1499938964844,293.1499938964844,280.04998779296875,36202.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.624279499053955,3.624303102493286,8.764691301621497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6448.3701171875,0.0,1506.245361328125,1895.4371337890625,0.0,4300.0,0.8996872305870056,1.0,0.0,3.0,1.0,0.0
12226380,296.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9333377480506896,0.5927470922470093,0.5354815125465393,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8787383437156677,0.5016188621520996,0.4772252440452575,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7845249772071838,0.3522877097129822,0.249236449599266,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7520074844360352,0.3095079660415649,0.2972563505172729,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6588223576545715,0.2064790427684784,0.9506421089172364,285.0210266113281,284.95001220703125,300.0883483886719,288.4405517578125,298.2855834960937,297.1800231933594,285.0273742675781,1.0,0.6910044550895691,0.3270629346370697,0.3270629346370697,1.0,1.0,-3.7651870250701904,0.9351491928100586,2.830037832260132,-0.4977311193943023,0.8933679461479187,0.8933679461479187,0.0,189.9044189453125,193.0,51132.9765625,0.0,4268.97265625,1.0,279.9980163574219,283.3517761230469,291.6065368652344,294.76837158203125,293.1499938964844,293.1499938964844,280.04998779296875,36068.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.623395442962648,3.6234190464019775,8.760416108088975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6640.12646484375,0.0,1504.278076171875,1895.4371337890625,0.0,4300.0,0.8994325995445251,1.0,0.0,3.0,1.0,0.0
12226440,296.795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.9324449300765992,0.591887891292572,0.5347222685813904,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.8794828057289124,0.5034423470497131,0.4789162278175354,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.7848539352416992,0.3531295955181122,0.249803140759468,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.7522684335708618,0.3102078139781952,0.2978880405426025,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.658746063709259,0.2066724002361297,0.9513142108917236,285.07000732421875,284.95001220703125,300.1066589355469,288.4468688964844,298.2978515625,297.1885070800781,285.07135009765625,1.0,0.6917978525161743,0.327096551656723,0.327096551656723,1.0,1.0,-3.769387722015381,0.9364895820617676,2.8328981399536133,-0.4980799257755279,0.8946995735168457,0.8946995735168457,0.0,190.3061370849609,196.0,51074.81640625,0.0,4283.1796875,1.0,280.0415344238281,283.405517578125,291.60650634765625,294.8111877441406,293.1499938964844,293.1499938964844,280.3500061035156,35961.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.625079393386841,3.625103235244751,8.768561770011729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6325.1396484375,0.0,1505.334228515625,1895.4371337890625,0.0,4300.0,0.8997011184692383,1.0,0.0,3.0,1.0,0.0
12226500,296.8103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140808105469,0.9312880635261536,0.5911341309547424,0.5339463353157043,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135925292969,0.8800361156463623,0.5053520202636719,0.4806386828422546,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21209716796875,0.7850300669670105,0.3540565967559814,0.250402569770813,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2113952636719,0.7524032592773438,0.3109866380691528,0.2985731065273285,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20831298828125,0.6586034297943115,0.2069536745548248,0.9523676037788392,285.21392822265625,284.95001220703125,300.125,288.4534606933594,298.3102722167969,297.1971740722656,285.2203063964844,1.0,0.6927810907363892,0.3271301388740539,0.3271301388740539,1.0,1.0,-3.7743115425109854,0.9380395412445068,2.8362720012664795,-0.4984820485115051,0.8978688716888428,0.8978688716888428,0.0,190.91485595703125,196.0,50227.84375,0.0,4300.75634765625,1.0,280.298095703125,283.587158203125,291.5646057128906,294.6645202636719,293.1499938964844,293.1499938964844,280.3500061035156,35813.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6290552616119385,3.6290791034698486,8.787806109467056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6518.00439453125,0.0,1508.605224609375,1895.4371337890625,0.0,4300.0,0.9005208611488342,1.0,0.0,3.0,1.0,0.0
12226560,296.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2625427246094,0.9304481744766236,0.5905142426490784,0.5334219336509705,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.262451171875,0.880818247795105,0.5073716640472412,0.4825387001037597,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2621459960937,0.7854416966438293,0.3550923764705658,0.2511215806007385,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.7527449727058411,0.3118622601032257,0.2993932962417602,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.6586905717849731,0.2073370963335037,0.9540104866027832,285.26251220703125,284.95001220703125,300.1433410644531,288.46026611328125,298.3231201171875,297.2065734863281,285.26385498046875,1.0,0.6940012574195862,0.3268921077251434,0.3268921077251434,1.0,1.0,-3.781148672103882,0.939281702041626,2.841866970062256,-0.4999132454395294,0.9004806876182556,0.9004806876182556,0.0,191.4789581298828,199.0,50212.23046875,0.0,4323.423828125,1.0,280.341552734375,283.63922119140625,291.5687561035156,294.7150573730469,293.1499938964844,293.1499938964844,280.6499938964844,35698.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6356937885284415,3.635717630386353,8.819985168884159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6214.1982421875,0.0,1515.064697265625,1895.4371337890625,0.0,4300.0,0.901891589164734,1.0,0.0,3.0,1.0,0.0
12226620,296.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4088439941406,0.9292731285095216,0.5899732708930969,0.5328498482704163,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4082946777344,0.881342887878418,0.5094470977783203,0.4844338297843933,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40655517578125,0.7856350541114807,0.3561852276325226,0.2518485486507416,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057312011719,0.7528985142707825,0.3127877116203308,0.3002338409423828,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023132324219,0.6586371660232544,0.2077743113040924,0.9558576345443726,285.4086608886719,284.95001220703125,300.1616516113281,288.46728515625,298.3359069824219,297.2158203125,285.41607666015625,1.0,0.6953619122505188,0.3266541063785553,0.3266541063785553,1.0,1.0,-3.7882542610168457,0.9405391216278076,2.847715139389038,-0.501423180103302,0.9049630165100098,0.9049630165100098,0.0,192.274642944336,199.0,49429.6875,0.0,4348.416015625,1.0,280.5984191894531,283.8199157714844,291.5298767089844,294.5745544433594,293.1499938964844,293.1499938964844,280.6499938964844,35548.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6446378231048575,3.644661664962769,8.863435141392983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6408.27490234375,0.0,1523.8377685546875,1895.4371337890625,0.0,4300.0,0.9038211703300476,1.0,0.0,3.0,1.0,0.0
