time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226680,296.85748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46392822265625,0.92844557762146,0.5895994305610657,0.5325323939323425,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638366699219,0.8821123838424683,0.5116430521011353,0.4864974915981293,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635009765625,0.7860754132270813,0.3573943376541137,0.2526878118515014,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4633483886719,0.7532650828361511,0.3138099312782287,0.301195353269577,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46270751953125,0.6588054299354553,0.208303689956665,0.9581916332244872,285.4638977050781,284.95001220703125,300.17999267578125,288.4745483398437,298.3490905761719,297.2257995605469,285.4653625488281,1.0,0.6969221234321594,0.3264160752296448,0.3264160752296448,1.0,1.0,-3.797077655792236,0.9422919750213624,2.854785680770874,-0.5030931830406189,0.9089919328689576,0.9089919328689576,0.0,192.9996337890625,202.0,49492.23828125,0.0,4377.8603515625,1.0,280.6416931152344,283.8736267089844,291.5375366210937,294.6335144042969,293.1499938964844,293.1499938964844,280.3500061035156,35426.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6563820838928223,3.656405925750733,8.920648610910575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6877.74365234375,0.0,1535.98046875,1895.4371337890625,0.0,4300.0,0.9063335657119752,1.0,0.0,3.0,1.0,0.0
12226740,296.86285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3296813964844,0.9266839623451232,0.5882826447486877,0.5318928956985474,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301086425781,0.8821712136268616,0.5132738947868347,0.488382339477539,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314514160156,0.7858759760856628,0.358143001794815,0.2534293830394745,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321228027344,0.7530742287635803,0.3144799768924713,0.3020662069320678,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349304199219,0.6584844589233398,0.2085952013731002,0.960343599319458,285.3298034667969,284.95001220703125,300.1983337402344,288.4820251464844,298.35870361328125,297.2302551269531,285.3244934082031,1.0,0.6985078454017639,0.3261780738830566,0.3261780738830566,1.0,1.0,-3.804601907730103,0.9436593651771544,2.8609426021575928,-0.5045510530471802,0.9102174639701844,0.9102174639701844,0.0,194.22042846679688,202.0,50446.50390625,0.0,4406.97119140625,1.0,280.3983459472656,283.70428466796875,291.6214904785156,294.8645935058594,293.1499938964844,293.1499938964844,280.3500061035156,35468.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666600465774536,3.6666245460510254,8.970578733169532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6717.59912109375,0.0,1547.7208251953125,1895.4371337890625,0.0,4300.0,0.9085965752601624,1.0,0.0,3.0,1.0,0.0
12226800,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2877197265625,0.9229362607002258,0.5862511396408081,0.5303888320922852,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2878112792969,0.8807002305984497,0.5143812894821167,0.489692747592926,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880554199219,0.7842556834220886,0.3584470748901367,0.2538216710090637,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2881774902344,0.7516413331031799,0.3147797584533691,0.3025708496570587,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.6570018529891968,0.2085856795310974,0.9612594842910768,285.2877502441406,284.95001220703125,300.2166748046875,288.48974609375,298.36505126953125,297.2293395996094,285.28668212890625,1.0,0.6998214721679688,0.3259400427341461,0.3259400427341461,1.0,1.0,-3.807024955749512,0.9435467720031738,2.863478183746338,-0.5055540204048157,0.9120110273361206,0.9120110273361206,0.0,196.34442138671875,205.0,50636.4296875,0.0,4427.6259765625,1.0,280.35772705078125,283.6540832519531,291.65338134765625,294.8731689453125,293.1499938964844,293.1499938964844,280.04998779296875,35511.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675207376480103,3.675231695175171,9.012743475977912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7080.1455078125,0.0,1557.712646484375,1895.4371337890625,0.0,4300.0,0.9105782508850098,1.0,0.0,3.0,1.0,0.0
12226860,296.8548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441955566406,0.9185965061187744,0.5838477611541748,0.528578519821167,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.14459228515625,0.8787064552307129,0.5151628851890564,0.4907180964946747,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14605712890625,0.7821371555328369,0.3584775924682617,0.2540352940559387,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1467590332031,0.749762773513794,0.3148328363895416,0.3028604686260223,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1498107910156,0.6550610065460205,0.2083577811717987,0.9612738490104676,285.144287109375,284.95001220703125,300.2349853515625,288.4976806640625,298.36968994140625,297.22564697265625,285.1380615234375,1.0,0.7008824944496155,0.325647234916687,0.325647234916687,1.0,1.0,-3.8066093921661377,0.9424381852149964,2.864171266555786,-0.5065035223960876,0.911901354789734,0.911901354789734,0.0,198.7333831787109,205.0,51612.46484375,0.0,4441.99169921875,1.0,280.1004638671875,283.46929931640625,291.7213439941406,295.06060791015625,293.1499938964844,293.1499938964844,280.04998779296875,35610.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.682282686233521,3.682307004928589,9.047478215507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6886.3681640625,0.0,1566.438720703125,1895.4371337890625,0.0,4300.0,0.9121940732002258,1.0,0.0,3.0,1.0,0.0
12226920,296.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.9136191606521606,0.5811876058578491,0.5263561010360718,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957336425781,0.8761329054832458,0.5156790614128113,0.4913900196552276,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.7794662117958069,0.3582845330238342,0.2540314495563507,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09619140625,0.7473950982093811,0.314671128988266,0.3028905987739563,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.6526212692260742,0.207925871014595,0.9602280259132384,285.0956726074219,284.95001220703125,300.2533264160156,288.5057983398437,298.3728942871094,297.21954345703125,285.0943298339844,1.0,0.7016147971153259,0.3253544569015503,0.3253544569015503,1.0,1.0,-3.8027303218841553,0.9403169751167296,2.8624134063720703,-0.5071703791618347,0.9123454093933104,0.9123454093933104,0.0,201.40866088867188,208.0,51725.03125,0.0,4448.40283203125,1.0,280.0579833984375,283.4144287109375,291.73876953125,295.0405578613281,293.1499938964844,293.1499938964844,279.75,35691.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.687279462814331,3.6873037815094,9.07204992017796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7245.66552734375,0.0,1572.7054443359375,1895.4371337890625,0.0,4300.0,0.9133963584899902,1.0,0.0,3.0,1.0,0.0
12226980,296.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9089449644088744,0.5783952474594116,0.524108350276947,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8736655116081238,0.5160351395606995,0.4919531047344208,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.7768827676773071,0.3579668998718261,0.2539615035057068,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7450905442237854,0.3143771886825561,0.3028125166893005,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.6501951217651367,0.2073643058538437,0.9586071372032166,284.9488220214844,284.95001220703125,300.27166748046875,288.51416015625,298.3755187988281,297.2125244140625,284.9424133300781,1.0,0.7021122574806213,0.3250616490840912,0.3250616490840912,1.0,1.0,-3.7975244522094727,0.937814474105835,2.8597099781036377,-0.5077340602874756,0.910897135734558,0.910897135734558,0.0,203.9452362060547,208.0,52633.34765625,0.0,4450.14404296875,1.0,279.8002319335937,283.2279052734375,291.7965393066406,295.20965576171875,293.1499938964844,293.1499938964844,279.75,35818.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.690295934677124,3.690320491790772,9.086899126486968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7035.83740234375,0.0,1577.08740234375,1895.4371337890625,0.0,4300.0,0.9141237139701844,1.0,0.0,3.0,1.0,0.0
12227040,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9042078852653505,0.5754785537719727,0.5216027498245239,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.870988667011261,0.5162343382835388,0.4922796189785003,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7740979194641113,0.3575266301631927,0.2537527084350586,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.74260413646698,0.3139522671699524,0.3025575280189514,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6475712656974792,0.2066729068756103,0.95624178647995,284.8989562988281,284.95001220703125,300.2900085449219,288.522705078125,298.37750244140625,297.2043762207031,284.89752197265625,1.0,0.7023302316665649,0.3247688710689544,0.3247688710689544,1.0,1.0,-3.789981842041016,0.9346387982368468,2.8553428649902344,-0.5080952644348145,0.9100164175033568,0.9100164175033568,0.0,206.5430450439453,211.0,52688.546875,0.0,4445.67138671875,1.0,279.7579345703125,283.17340087890625,291.8071594238281,295.1763610839844,293.1499938964844,293.1499938964844,279.45001220703125,35920.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6908791065216064,3.690903425216675,9.089770856007816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7397.68115234375,0.0,1578.5230712890625,1895.4371337890625,0.0,4300.0,0.914353370666504,1.0,0.0,3.0,1.0,0.0
12227100,296.8187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7514038085937,0.9000097513198853,0.5725051760673523,0.5191574096679688,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.75177001953125,0.8685954213142395,0.5163451433181763,0.4925764799118042,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532958984375,0.7715745568275452,0.3570302128791809,0.2535325884819031,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7539978027344,0.7403302192687988,0.3134557604789734,0.3022569417953491,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571716308594,0.6451184153556824,0.2059106975793838,0.9535735249519348,284.7514953613281,284.95001220703125,300.3083190917969,288.5314636230469,298.3794250488281,297.1961364746094,284.7450561523437,1.0,0.7023745179176331,0.3244760632514953,0.3244760632514953,1.0,1.0,-3.781946420669556,0.9313235282897948,2.8506228923797607,-0.5084215998649597,0.9072464108467102,0.9072464108467102,0.0,208.8913116455078,211.0,53545.1015625,0.0,4438.2060546875,1.0,279.5002136230469,282.98779296875,291.86004638671875,295.3363342285156,293.1499938964844,293.1499938964844,279.45001220703125,36065.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6891896724700928,3.68921422958374,9.081451821657538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7176.2470703125,0.0,1577.70068359375,1895.4371337890625,0.0,4300.0,0.914038896560669,1.0,0.0,3.0,1.0,0.0
12227160,296.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7021484375,0.8956892490386963,0.5694543123245239,0.5165063142776489,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70220947265625,0.8660871982574463,0.516347348690033,0.4926896393299103,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025146484375,0.7689458727836609,0.35645791888237,0.2532114088535309,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7026672363281,0.7379569411277771,0.3128722012042999,0.3018258213996887,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.70330810546875,0.6425639390945435,0.2050642818212509,0.9503825902938844,284.7021484375,284.95001220703125,300.32666015625,288.5404357910156,298.3810119628906,297.18731689453125,284.70074462890625,1.0,0.7022024989128113,0.3243961334228515,0.3243961334228515,1.0,1.0,-3.772192716598511,0.9281903505325316,2.844002246856689,-0.5079208016395569,0.9050581455230712,0.9050581455230712,0.0,211.25656127929688,214.0,53557.0,0.0,4426.03515625,1.0,279.4579772949219,282.9351501464844,291.8671569824219,295.295654296875,293.1499938964844,293.1499938964844,279.1499938964844,36181.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.684807300567627,3.6848316192626953,9.05988827071269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7541.337890625,0.0,1573.61083984375,1895.4371337890625,0.0,4300.0,0.9131680130958556,1.0,0.0,3.0,1.0,0.0
12227220,296.7996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5556640625,0.8917400240898132,0.5663790106773376,0.5139486193656921,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.55596923828125,0.8638834953308105,0.5162959098815918,0.4928113222122192,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5575256347656,0.7666050791740417,0.3558629751205444,0.2529060244560241,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.7358167171478271,0.3122498095035553,0.3013842105865478,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.6402134299278259,0.204182431101799,0.9470651745796204,284.55572509765625,284.95001220703125,300.3450012207031,288.5495910644531,298.3827514648437,297.17877197265625,284.54931640625,1.0,0.7019161581993103,0.3243161737918854,0.3243161737918854,1.0,1.0,-3.7624120712280273,0.9250961542129515,2.837315797805786,-0.5073796510696411,0.9009937047958374,0.9009937047958374,0.0,213.3664093017578,214.0,54369.76953125,0.0,4412.1923828125,1.0,279.200439453125,282.75201416015625,291.9172058105469,295.44989013671875,293.1499938964844,293.1499938964844,279.1499938964844,36340.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.677923440933228,3.677947759628296,9.026069278661452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7310.7353515625,0.0,1567.021240234375,1895.4371337890625,0.0,4300.0,0.9117003083229064,1.0,0.0,3.0,1.0,0.0
12227280,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5078125,0.8876686692237854,0.5632489323616028,0.5112102627754211,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50787353515625,0.8615754842758179,0.516160249710083,0.492776483297348,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5081481933594,0.7641745805740356,0.3552156686782837,0.2525192201137543,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.50830078125,0.7335880994796753,0.3115643262863159,0.3008386194705963,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5088806152344,0.6377847790718079,0.2032434493303299,0.9433649778366088,284.5078430175781,284.95001220703125,300.36334228515625,288.5589294433594,298.3843078613281,297.1698913574219,284.506591796875,1.0,0.7014679312705994,0.3242362439632416,0.3242362439632416,1.0,1.0,-3.7512712478637695,0.9216084480285645,2.829662799835205,-0.5067192912101746,0.8975246548652649,0.8975246548652649,0.0,215.5043487548828,217.0,54346.3125,0.0,4394.78955078125,1.0,279.1579895019531,282.7020263671875,291.9222106933594,295.4042663574219,293.1499938964844,293.1499938964844,279.45001220703125,36468.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668112993240357,3.668137311935425,8.977981451607775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6807.41015625,0.0,1556.9337158203125,1895.4371337890625,0.0,4300.0,0.909626007080078,1.0,0.0,3.0,1.0,0.0
12227340,296.79107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6328125,0.884391725063324,0.5610271692276001,0.5088379979133606,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.632568359375,0.8599181175231934,0.5165749192237854,0.4929364621639251,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.63116455078125,0.7623578310012817,0.3550452888011932,0.2522617280483246,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6305236816406,0.7318682670593262,0.311228334903717,0.3004023730754852,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275634765625,0.6358118057250977,0.2025489062070846,0.9399552941322328,284.6327819824219,284.95001220703125,300.38165283203125,288.5684814453125,298.3892822265625,297.1662292480469,284.63848876953125,1.0,0.7010319828987122,0.3241562843322754,0.3241562843322754,1.0,1.0,-3.741759777069092,0.9185961484909058,2.8231635093688965,-0.5062947273254395,0.8966147303581238,0.8966147303581238,0.0,217.1427154541016,217.0,53335.95703125,0.0,4378.814453125,1.0,279.40167236328125,282.8674621582031,291.853515625,295.18511962890625,293.1499938964844,293.1499938964844,279.45001220703125,36437.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659534454345703,3.659558773040772,8.936037829698762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6976.4697265625,0.0,1547.0830078125,1895.4371337890625,0.0,4300.0,0.9077436327934264,1.0,0.0,3.0,1.0,0.0
12227400,296.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759948730469,0.8825783133506775,0.5595171451568604,0.5072975158691406,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.67596435546875,0.8594884872436523,0.5175081491470337,0.4936577975749969,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756896972656,0.7617101669311523,0.3553438186645508,0.2523649632930755,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6755676269531,0.7311412692070007,0.3112629354000091,0.30032879114151,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6750183105469,0.6347538232803345,0.2021590620279312,0.9377968311309814,284.6759948730469,284.95001220703125,300.3999938964844,288.5782165527344,298.3973999023437,297.16778564453125,284.67706298828125,1.0,0.7008770704269409,0.3240763545036316,0.3240763545036316,1.0,1.0,-3.737313985824585,0.9170491099357604,2.82026481628418,-0.5063254237174988,0.895257830619812,0.895257830619812,0.0,217.9446258544922,220.0,53163.05078125,0.0,4371.607421875,1.0,279.4422912597656,282.9176940917969,291.8357849121094,295.19122314453125,293.1499938964844,293.1499938964844,279.75,36398.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652576923370361,3.6526010036468506,8.902091508389276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6620.68408203125,0.0,1539.02001953125,1895.4371337890625,0.0,4300.0,0.9061369299888612,1.0,0.0,3.0,1.0,0.0
12227460,296.8102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.8812941908836365,0.5584087371826172,0.5060875415802002,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.8595324754714966,0.5187683701515198,0.4946649372577667,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8185119628906,0.7615389227867126,0.3559467494487762,0.2526684403419494,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.730827271938324,0.311549574136734,0.300475537776947,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8144836425781,0.6341177225112915,0.2019948661327362,0.9365765452384948,284.8202819824219,284.95001220703125,300.4183349609375,288.588134765625,298.4073486328125,297.1722717285156,284.82672119140625,1.0,0.7009878754615784,0.3240667581558227,0.3240667581558227,1.0,1.0,-3.735838890075684,0.9165820479393004,2.8192567825317383,-0.506379246711731,0.8958043456077576,0.8958043456077576,0.0,218.4940185546875,220.0,52224.8984375,0.0,4371.033203125,1.0,279.69879150390625,283.1020812988281,291.78302001953125,295.0203857421875,293.1499938964844,293.1499938964844,279.75,36295.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6472184658050537,3.647242546081543,8.875991284185147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6815.7666015625,0.0,1532.2872314453125,1895.4371337890625,0.0,4300.0,0.9049088358879088,1.0,0.0,3.0,1.0,0.0
12227520,296.8238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8806326389312744,0.5575932264328003,0.5053133368492126,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.8601201772689819,0.5202926397323608,0.4960267841815948,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7619082927703857,0.3568016588687897,0.253210186958313,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.7309831976890564,0.3120551705360412,0.3008863627910614,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.6339550614356995,0.2020406872034073,0.9364439845085144,284.8703918457031,284.95001220703125,300.4366760253906,288.5982360839844,298.41876220703125,297.17926025390625,284.871826171875,1.0,0.7014376521110535,0.3240571320056915,0.3240571320056915,1.0,1.0,-3.737943649291992,0.9171649217605592,2.8207788467407227,-0.5067241191864014,0.8958160281181335,0.8958160281181335,0.0,218.7696685791016,223.0,52135.70703125,0.0,4378.642578125,1.0,279.7417907714844,283.15753173828125,291.7807312011719,295.056884765625,293.1499938964844,293.1499938964844,280.04998779296875,36210.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644088268280029,3.64411211013794,8.860761226969771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6485.61962890625,0.0,1528.1767578125,1895.4371337890625,0.0,4300.0,0.90412038564682,1.0,0.0,3.0,1.0,0.0
12227580,296.8383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.8799250721931458,0.5569448471069336,0.5046015977859497,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.860686719417572,0.5219692587852478,0.4974917769432068,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7622904777526855,0.3578054010868072,0.2538361251354217,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7311589121818542,0.3126943111419678,0.3014080226421356,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.6338655352592468,0.202221393585205,0.9369149804115297,285.0173034667969,284.95001220703125,300.4549865722656,288.6085205078125,298.4308166503906,297.187255859375,285.0238952636719,1.0,0.7021352052688599,0.3240475356578827,0.3240475356578827,1.0,1.0,-3.741496801376343,0.9181656241416932,2.823331117630005,-0.5071835517883301,0.8977032899856567,0.8977032899856567,0.0,219.18145751953125,223.0,51267.8046875,0.0,4391.15576171875,1.0,279.9985656738281,283.3428649902344,291.7386779785156,294.9065246582031,293.1499938964844,293.1499938964844,280.04998779296875,36076.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643054962158203,3.643078804016113,8.855737405610853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6684.3828125,0.0,1526.026611328125,1895.4371337890625,0.0,4300.0,0.9038327932357788,1.0,0.0,3.0,1.0,0.0
12227640,296.853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.8795140385627747,0.5564644932746887,0.5041764974594116,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.8615037798881531,0.5237987041473389,0.4991883635520935,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.7629331350326538,0.3589586019515991,0.2546183466911316,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682067871094,0.7315624356269836,0.3134683966636657,0.302108496427536,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.6340227127075195,0.2025387287139892,0.9381517767906188,285.0687561035156,284.95001220703125,300.47332763671875,288.61895751953125,298.4435729980469,297.19647216796875,285.0702209472656,1.0,0.7031235098838806,0.3240379095077514,0.3240379095077514,1.0,1.0,-3.747483015060425,0.9198691248893738,2.8276138305664062,-0.5078539252281189,0.8990510106086731,0.8990510106086731,0.0,219.53488159179688,226.0,51236.19140625,0.0,4410.10205078125,1.0,280.041748046875,283.3980712890625,291.7437438964844,294.9565124511719,293.1499938964844,293.1499938964844,280.3500061035156,35968.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644597291946411,3.644621372222901,8.863237894729536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6369.47802734375,0.0,1526.93310546875,1895.4371337890625,0.0,4300.0,0.9040710926055908,1.0,0.0,3.0,1.0,0.0
12227700,296.8687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2156677246094,0.8788914084434509,0.5560805201530457,0.5037335753440857,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154541015625,0.8621407151222229,0.5257095694541931,0.5009080767631531,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138977050781,0.7634338140487671,0.3601946234703064,0.2554302215576172,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.7318496108055115,0.3143174648284912,0.3028579354286194,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20977783203125,0.6341171860694885,0.2029350101947784,0.9397271871566772,285.2156677246094,284.95001220703125,300.4916687011719,288.62957763671875,298.4564819335937,297.2058410644531,285.22222900390625,1.0,0.7043015956878662,0.3240283131599426,0.3240283131599426,1.0,1.0,-3.7541022300720215,0.9217543601989746,2.832347869873047,-0.5085710883140564,0.90226149559021,0.90226149559021,0.0,220.12664794921875,226.0,50413.06640625,0.0,4432.40283203125,1.0,280.2986145019531,283.5821533203125,291.706787109375,294.816162109375,293.1499938964844,293.1499938964844,280.3500061035156,35820.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648452758789064,3.648476839065552,8.882000201992923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6569.05517578125,0.0,1530.1046142578125,1895.4371337890625,0.0,4300.0,0.9048643112182616,1.0,0.0,3.0,1.0,0.0
12227760,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2664489746094,0.878485381603241,0.5558224320411682,0.5035289525985718,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2663879394531,0.8629493117332458,0.5277270078659058,0.5028071999549866,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2660522460937,0.7641153335571289,0.3615366518497467,0.2563621997833252,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2658996582031,0.7322918772697449,0.3152604401111603,0.3037416338920593,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26519775390625,0.6343790888786316,0.2034258246421814,0.9418588876724244,285.2664489746094,284.95001220703125,300.510009765625,288.640380859375,298.4697265625,297.2159118652344,285.2679138183594,1.0,0.7057121396064758,0.3238149881362915,0.3238149881362915,1.0,1.0,-3.7625670433044434,0.9235261082649232,2.839040994644165,-0.5100954174995422,0.904921531677246,0.904921531677246,0.0,220.69688415527344,229.0,50422.234375,0.0,4459.8291015625,1.0,280.3417053222656,283.635498046875,291.7157287597656,294.8734741210937,293.1499938964844,293.1499938964844,280.04998779296875,35704.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6549789905548096,3.655003070831299,8.913803526411357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7044.92236328125,0.0,1536.5001220703125,1895.4371337890625,0.0,4300.0,0.9062116146087646,1.0,0.0,3.0,1.0,0.0
12227820,296.8902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1461486816406,0.8774105310440063,0.5547336339950562,0.5030272603034973,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14630126953125,0.8631798028945923,0.5292041301727295,0.5045273303985596,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1476135253906,0.7642817497253418,0.362450510263443,0.2572006285190582,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14825439453125,0.7322975993156433,0.3158794343471527,0.3045430481433868,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.151123046875,0.6342831254005432,0.2037083655595779,0.9438661932945251,285.1461486816406,284.95001220703125,300.5283203125,288.6513061523437,298.47955322265625,297.2206726074219,285.1407165527344,1.0,0.7071787714958191,0.3236016929149627,0.3236016929149627,1.0,1.0,-3.769874334335327,0.9249113202095032,2.8449630737304688,-0.5114705562591553,0.905070662498474,0.905070662498474,0.0,221.77459716796875,229.0,51436.54296875,0.0,4487.35205078125,1.0,280.0984191894531,283.474365234375,291.80029296875,295.1064758300781,293.1499938964844,293.1499938964844,280.04998779296875,35738.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66020393371582,3.6602280139923096,8.939307463151636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6885.32275390625,0.0,1542.58984375,1895.4371337890625,0.0,4300.0,0.9073521494865416,1.0,0.0,3.0,1.0,0.0
12227880,296.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.8749731183052063,0.5529772043228149,0.5017498135566711,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.8622177839279175,0.5301638245582581,0.5056907534599304,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.7633469104766846,0.3629395663738251,0.2577109038829803,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.7313583493232727,0.3161439895629883,0.3050017654895782,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077880859375,0.6333443522453308,0.2037145793437957,0.9447713494300842,285.1070251464844,284.95001220703125,300.5466613769531,288.6624450683594,298.48614501953125,297.2200927734375,285.1061706542969,1.0,0.7084249258041382,0.323388397693634,0.323388397693634,1.0,1.0,-3.772509813308716,0.9249468445777892,2.847563028335572,-0.5124192237854004,0.905687928199768,0.905687928199768,0.0,223.71365356445312,232.0,51617.515625,0.0,4507.2939453125,1.0,280.0577392578125,283.4278259277344,291.8343200683594,295.1170654296875,293.1499938964844,293.1499938964844,279.75,35778.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6638569831848153,3.663881063461304,8.95716027571325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7255.93994140625,0.0,1546.9779052734375,1895.4371337890625,0.0,4300.0,0.9082212448120116,1.0,0.0,3.0,1.0,0.0
12227940,296.88427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.8720632195472717,0.5508561134338379,0.5001751184463501,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.8607968091964722,0.5307929515838623,0.5065692663192749,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7619805335998535,0.3631606101989746,0.2580499649047851,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.7300296425819397,0.3161662817001343,0.3052534162998199,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.6320254802703857,0.203514814376831,0.9448491930961608,284.96697998046875,284.95001220703125,300.56500244140625,288.6737060546875,298.4909362792969,297.2166748046875,284.9608764648437,1.0,0.7094557881355286,0.3231751024723053,0.3231751024723053,1.0,1.0,-3.77245569229126,0.92420756816864,2.848248243331909,-0.5131444334983826,0.9044310450553894,0.9044310450553894,0.0,225.9400329589844,232.0,52577.515625,0.0,4521.48974609375,1.0,279.8008117675781,283.2470703125,291.9036865234375,295.3057861328125,293.1499938964844,293.1499938964844,279.75,35876.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666004657745361,3.6660287380218506,8.967663234216161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7057.06787109375,0.0,1550.11865234375,1895.4371337890625,0.0,4300.0,0.9087306261062622,1.0,0.0,3.0,1.0,0.0
12228000,296.87725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8686109185218811,0.548481285572052,0.4982012212276459,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8588626384735107,0.5311539769172668,0.507088840007782,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.760130763053894,0.3631637692451477,0.2581752836704254,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.7282615900039673,0.3159772753715515,0.3052495718002319,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.6302793025970459,0.2031207233667373,0.943922519683838,284.92156982421875,284.95001220703125,300.5833435058594,288.68511962890625,298.49432373046875,297.2107849121094,284.9204406738281,1.0,0.7101907134056091,0.3229617774486542,0.3229617774486542,1.0,1.0,-3.7690446376800537,0.9225021600723268,2.8465425968170166,-0.5135780572891235,0.9037463665008544,0.9037463665008544,0.0,228.47186279296875,235.0,52682.296875,0.0,4528.13525390625,1.0,279.75811767578125,283.1958923339844,291.9229431152344,295.28680419921875,293.1499938964844,293.1499938964844,279.45001220703125,35955.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666069507598877,3.666093826293945,8.967981557361782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7423.2900390625,0.0,1550.7894287109375,1895.4371337890625,0.0,4300.0,0.908828616142273,1.0,0.0,3.0,1.0,0.0
12228060,296.8693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.778564453125,0.8652681708335876,0.5459813475608826,0.4961997270584106,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7786560058594,0.8569764494895935,0.5313577055931091,0.5075035095214844,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801513671875,0.7583184838294983,0.3630481362342834,0.2582400143146515,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7264947295188904,0.3156611025333404,0.305142879486084,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841491699219,0.6284938454627991,0.2026044726371765,0.9424597024917604,284.77850341796875,284.95001220703125,300.6016540527344,288.6966857910156,298.49713134765625,297.2040405273437,284.77227783203125,1.0,0.7107162475585938,0.32277312874794,0.32277312874794,1.0,1.0,-3.764384031295776,0.9205166101455688,2.843867540359497,-0.513833224773407,0.9012017846107484,0.9012017846107484,0.0,230.8903045654297,235.0,53573.59375,0.0,4530.49658203125,1.0,279.5008544921875,283.0138854980469,291.9818725585937,295.4566345214844,293.1499938964844,293.1499938964844,279.45001220703125,36083.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664153575897217,3.664177894592285,8.958610351328389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7209.068359375,0.0,1549.602294921875,1895.4371337890625,0.0,4300.0,0.9084511399269104,1.0,0.0,3.0,1.0,0.0
12228120,296.8607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.8617245554924011,0.54336017370224,0.4939526617527008,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.8548857569694519,0.5314052700996399,0.5076808929443359,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322082519531,0.756312906742096,0.3628140687942505,0.2581688165664673,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323303222656,0.7245303392410278,0.3152174949645996,0.304863303899765,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.6265039443969727,0.2019644379615783,0.9402881264686584,284.7319030761719,284.95001220703125,300.6199951171875,288.7084045410156,298.499267578125,297.1961364746094,284.7307434082031,1.0,0.7109860181808472,0.3225844800472259,0.3225844800472259,1.0,1.0,-3.7574679851531982,0.9178881645202636,2.8395798206329346,-0.5138832330703735,0.8992401361465454,0.8992401361465454,0.0,233.38429260253903,238.0,53621.95703125,0.0,4526.9541015625,1.0,279.4580993652344,282.96307373046875,291.9942626953125,295.4244689941406,293.1499938964844,293.1499938964844,279.75,36186.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659752607345581,3.6597769260406494,8.937103075368213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6725.25,0.0,1545.4478759765625,1895.4371337890625,0.0,4300.0,0.9075682163238524,1.0,0.0,3.0,1.0,0.0
12228180,296.861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8588362336158752,0.5415743589401245,0.4920097291469574,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8533282279968262,0.5319684147834778,0.5080040693283081,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7547996044158936,0.3630160093307495,0.2581908404827118,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.7229629158973694,0.3150804340839386,0.3046435117721557,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.6248305439949036,0.2015150636434555,0.938142478466034,284.8568115234375,284.95001220703125,300.6383361816406,288.72027587890625,298.504638671875,297.1931457519531,284.8625183105469,1.0,0.7111786603927612,0.3223958313465118,0.3223958313465118,1.0,1.0,-3.751487970352173,0.9155350923538208,2.8359529972076416,-0.5141079425811768,0.899823784828186,0.899823784828186,0.0,235.3842010498047,238.0,52672.20703125,0.0,4522.9052734375,1.0,279.7015380859375,283.12664794921875,291.9320678710937,295.21685791015625,293.1499938964844,293.1499938964844,279.75,36138.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656885147094727,3.656909227371216,8.923103678171174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6897.3642578125,0.0,1541.878662109375,1895.4371337890625,0.0,4300.0,0.9069477319717408,1.0,0.0,3.0,1.0,0.0
12228240,296.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8572198748588562,0.5404613018035889,0.4908446967601776,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.8528636693954468,0.5330290198326111,0.5088649988174438,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7543137073516846,0.3636550605297088,0.2585490345954895,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7222839593887329,0.3152855336666107,0.3047534227371216,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.623936116695404,0.2013292908668518,0.9370335340499878,284.8998413085937,284.95001220703125,300.6566772460937,288.7322692871094,298.5130920410156,297.1952514648437,284.90093994140625,1.0,0.7115705609321594,0.3222071826457977,0.3222071826457977,1.0,1.0,-3.7500486373901367,0.9144899845123292,2.835558652877808,-0.5147464275360107,0.8999578356742859,0.8999578356742859,0.0,236.52859497070312,241.0,52553.98828125,0.0,4526.19287109375,1.0,279.7422790527344,283.17498779296875,291.9197998046875,295.2324523925781,293.1499938964844,293.1499938964844,280.04998779296875,36086.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655836820602417,3.655860900878906,8.91798833890789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6554.2626953125,0.0,1540.316650390625,1895.4371337890625,0.0,4300.0,0.9066522717475892,1.0,0.0,3.0,1.0,0.0
12228300,296.8793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8560839295387268,0.5397266745567322,0.489987313747406,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.852837085723877,0.5344007611274719,0.5099907517433167,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.75425785779953,0.3645758628845215,0.2590867578983307,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.7219898700714111,0.3157228827476501,0.3050593733787536,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.6234130263328552,0.2013396620750427,0.9367011189460754,285.0433349609375,284.95001220703125,300.67498779296875,288.7444152832031,298.5232238769531,297.2000732421875,285.0497131347656,1.0,0.7121585607528687,0.3220185339450836,0.3220185339450836,1.0,1.0,-3.7512032985687256,0.9141902923583984,2.837013006210327,-0.5155971646308899,0.901983916759491,0.901983916759491,0.0,237.3821563720703,241.0,51661.515625,0.0,4534.9404296875,1.0,279.9989624023437,283.3570861816406,291.8721008300781,295.0703430175781,293.1499938964844,293.1499938964844,280.04998779296875,35976.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6565020084381104,3.6565260887146,8.921233529690653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6752.1220703125,0.0,1540.237060546875,1895.4371337890625,0.0,4300.0,0.9067636728286744,1.0,0.0,3.0,1.0,0.0
12228360,296.8921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.8555135726928711,0.5392694473266602,0.4895418882369995,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.8533191680908203,0.5360243320465088,0.5114585757255554,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.7546991109848022,0.36573126912117,0.2598484754562378,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0919189453125,0.7221432328224182,0.3163650631904602,0.3056124746799469,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.6233230233192444,0.2015379816293716,0.9373332858085632,285.0924072265625,284.95001220703125,300.6933288574219,288.7566833496094,298.5347595214844,297.20733642578125,285.0937805175781,1.0,0.7130257487297058,0.3219580352306366,0.3219580352306366,1.0,1.0,-3.7556517124176025,0.9152418971061708,2.840409755706787,-0.516326367855072,0.9034647345542908,0.9034647345542908,0.0,237.92271423339844,244.0,51618.12890625,0.0,4551.00341796875,1.0,280.0419311523437,283.409912109375,291.8742980957031,295.1146545410156,293.1499938964844,293.1499938964844,279.75,35887.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659417152404785,3.6594412326812735,8.935464279602456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7236.30810546875,0.0,1542.8275146484375,1895.4371337890625,0.0,4300.0,0.9073247313499452,1.0,0.0,3.0,1.0,0.0
12228420,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.8545637130737305,0.5380889773368835,0.4889082610607147,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.8534845113754272,0.5371888279914856,0.5128467679023743,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.7548727989196777,0.3665362596511841,0.2605830430984497,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.7220727801322937,0.3167575895786285,0.3061635494232178,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6230847835540771,0.2016009092330932,0.9381799697875975,284.9710693359375,284.95001220703125,300.711669921875,288.76910400390625,298.54345703125,297.21026611328125,284.96563720703125,1.0,0.7140136361122131,0.3218975067138672,0.3218975067138672,1.0,1.0,-3.759986400604248,0.9162827134132384,2.843703508377075,-0.5169166922569275,0.9024358987808228,0.9024358987808228,0.0,238.81936645507807,244.0,52587.67578125,0.0,4569.0498046875,1.0,279.79840087890625,283.2489013671875,291.9540405273437,295.3389892578125,293.1499938964844,293.1499938964844,279.75,35943.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6606950759887695,3.660719156265259,8.941706255427562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7065.357421875,0.0,1544.6729736328125,1895.4371337890625,0.0,4300.0,0.9075976014137268,1.0,0.0,3.0,1.0,0.0
12228480,296.89483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.8525234460830688,0.5363073945045471,0.4875743091106415,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.8526818156242371,0.5378872156143188,0.5137335658073425,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9324645996094,0.7541607022285461,0.3669707179069519,0.2610310316085815,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.7212207317352295,0.3168476819992065,0.3064265251159668,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.6221762299537659,0.2014440149068832,0.9381957054138184,284.9322814941406,284.95001220703125,300.7300109863281,288.7816162109375,298.54931640625,297.20849609375,284.93145751953125,1.0,0.714851975440979,0.3218370079994201,0.3218370079994201,1.0,1.0,-3.7603988647460938,0.916195273399353,2.8442037105560303,-0.5171379446983337,0.9018908143043518,0.9018908143043518,0.0,240.5079040527344,247.0,52731.46484375,0.0,4581.06298828125,1.0,279.7577514648437,283.2037658691406,291.98492431640625,295.3426208496094,293.1499938964844,293.1499938964844,279.45001220703125,35998.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6601366996765137,3.660161018371582,8.93897890819062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7441.78369140625,0.0,1544.466064453125,1895.4371337890625,0.0,4300.0,0.907536804676056,1.0,0.0,3.0,1.0,0.0
