time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228540,296.88983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7932434082031,0.8501126170158386,0.5342038869857788,0.4859862625598907,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.793212890625,0.8515095114707947,0.5382923483848572,0.5143771767616272,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.794677734375,0.7531077861785889,0.3671769797801971,0.2613402307033539,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79541015625,0.7200451493263245,0.3167340457439422,0.3065239489078522,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79864501953125,0.6209631562232971,0.2011247128248214,0.937600314617157,284.7931213378906,284.95001220703125,300.7483215332031,288.79425048828125,298.5536804199219,297.204345703125,284.7870788574219,1.0,0.7155435681343079,0.3217764794826507,0.3217764794826507,1.0,1.0,-3.758686065673828,0.9154978394508362,2.8431880474090576,-0.5171810984611511,0.8994841575622559,0.8994841575622559,0.0,242.4652709960937,247.0,53655.3828125,0.0,4588.7587890625,1.0,279.5009765625,283.0250549316406,292.0517272949219,295.5263977050781,293.1499938964844,293.1499938964844,279.45001220703125,36109.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657863140106201,3.6578872203826895,8.927877388487104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7233.55029296875,0.0,1542.7564697265625,1895.4371337890625,0.0,4300.0,0.90706604719162,1.0,0.0,3.0,1.0,0.0
12228600,296.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491455078125,0.8472359776496887,0.5318748950958252,0.4840333461761474,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7491455078125,0.8498840928077698,0.5384557247161865,0.5146895051002502,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493896484375,0.751633882522583,0.3671948313713074,0.2614586353302002,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.74951171875,0.7184619903564453,0.3164372444152832,0.3063963949680328,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500305175781,0.6193621754646301,0.2006445825099945,0.9361718893051147,284.7491455078125,284.95001220703125,300.76666259765625,288.8070373535156,298.5567932128906,297.1980285644531,284.7481384277344,1.0,0.7160030007362366,0.3217159509658813,0.3217159509658813,1.0,1.0,-3.754047393798828,0.9139602780342102,2.8400871753692627,-0.5169681906700134,0.8976637721061707,0.8976637721061707,0.0,244.7341461181641,235.0,53731.69921875,0.0,4590.1259765625,1.0,279.4581298828125,282.9762268066406,292.0694885253906,295.5033569335937,293.1499938964844,293.1499938964844,279.75,36199.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65331768989563,3.653341770172119,8.905702202355315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6753.1298828125,0.0,1538.35546875,1895.4371337890625,0.0,4300.0,0.9061413407325744,1.0,0.0,3.0,1.0,0.0
12228660,296.8843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8467287421226501,0.5303120613098145,0.4822097420692444,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.8505621552467346,0.539090096950531,0.5149840116500854,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7521852254867554,0.367610216140747,0.2615566253662109,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.7187371253967285,0.3164111375808716,0.3061823546886444,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.6193055510520935,0.2003245651721954,0.9341275095939636,284.8750915527344,284.95001220703125,300.7850036621094,288.8199157714844,298.5628662109375,297.1962280273437,284.880859375,1.0,0.7146167159080505,0.3215642273426056,0.3215642273426056,1.0,1.0,-3.7485098838806152,0.9118800759315492,2.836629867553711,-0.5170392990112305,0.8983809351921082,0.8983809351921082,0.0,243.848373413086,235.0,52793.2421875,0.0,4568.74072265625,1.0,279.7013854980469,283.1403503417969,292.0113830566406,295.30206298828125,293.1499938964844,293.1499938964844,279.75,36139.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650498628616333,3.6505227088928223,8.891963148016657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6927.4384765625,0.0,1534.7689208984375,1895.4371337890625,0.0,4300.0,0.9055233001708984,1.0,0.0,3.0,1.0,0.0
12228720,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8483275771141052,0.5293949842453003,0.4810701012611389,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8532400727272034,0.5402036309242249,0.5157361626625061,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.7545471787452698,0.36844602227211,0.2619339227676391,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.720645546913147,0.3167122900485992,0.3062223196029663,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.6206591129302979,0.2002539634704589,0.9327711462974548,284.9183044433594,284.95001220703125,300.8033447265625,288.8329162597656,298.5718994140625,297.1993408203125,284.9193725585937,1.0,0.7128326296806335,0.3214124739170074,0.3214124739170074,1.0,1.0,-3.746537685394287,0.9108074307441713,2.8357303142547607,-0.5174970030784607,0.898639976978302,0.898639976978302,0.0,240.7421722412109,223.0,52673.97265625,0.0,4543.28564453125,1.0,279.7422180175781,283.18865966796875,292.00177001953125,295.3214111328125,293.1499938964844,293.1499938964844,280.04998779296875,36079.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649626731872559,3.6496505737304688,8.887715807759378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6584.66650390625,0.0,1533.3492431640625,1895.4371337890625,0.0,4300.0,0.9052607417106628,1.0,0.0,3.0,1.0,0.0
12228780,296.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8510587215423584,0.5288456678390503,0.4801929593086242,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8570559620857239,0.5416197776794434,0.516706109046936,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.7579489946365356,0.3695565462112427,0.2624571919441223,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.723455011844635,0.3172396421432495,0.3064149618148803,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.622826874256134,0.2003736048936844,0.9319892525672911,285.0611572265625,284.95001220703125,300.8216552734375,288.84600830078125,298.5826110839844,297.205078125,285.0675048828125,1.0,0.7107740640640259,0.3212607204914093,0.3212607204914093,1.0,1.0,-3.746610164642334,0.9103217124938964,2.836288452148437,-0.5181299448013306,0.9007787704467772,0.9007787704467772,0.0,236.4794921875,223.0,51776.52734375,0.0,4516.2158203125,1.0,279.998779296875,283.3699645996094,291.95611572265625,295.1616516113281,293.1499938964844,293.1499938964844,280.04998779296875,35964.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6505537033081055,3.6505777835845934,8.892232017387869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6782.833984375,0.0,1533.5185546875,1895.4371337890625,0.0,4300.0,0.9054261445999146,1.0,0.0,3.0,1.0,0.0
12228840,296.91632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.8549563884735107,0.528572142124176,0.479697048664093,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.8620355129241943,0.5432860255241394,0.5179902911186218,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1091003417969,0.7624236345291138,0.3709006011486053,0.2631843388080597,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.7271544337272644,0.3179715275764465,0.306827574968338,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.6258077025413513,0.2006803303956985,0.9320390224456788,285.1094055175781,284.95001220703125,300.8399963378906,288.85919189453125,298.5947265625,297.21319580078125,285.1107177734375,1.0,0.7086520791053772,0.3211089670658111,0.3211089670658111,1.0,1.0,-3.749622821807861,0.910679578781128,2.8389432430267334,-0.5190237164497375,0.902365505695343,0.902365505695343,0.0,231.2611694335937,211.0,51723.59375,0.0,4491.29296875,1.0,280.0417785644531,283.4219055175781,291.9595642089844,295.2071533203125,293.1499938964844,293.1499938964844,279.75,35872.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653790473937988,3.6538145542144775,8.90800720299012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7267.17431640625,0.0,1536.4312744140625,1895.4371337890625,0.0,4300.0,0.9060556888580322,1.0,0.0,3.0,1.0,0.0
12228900,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8590161204338074,0.5275921821594238,0.479000836610794,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.8672692179679871,0.5444863438606262,0.5191711187362671,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7671350836753845,0.3718921244144439,0.2638686895370483,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.731020450592041,0.3184545040130615,0.3072192370891571,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6289726495742798,0.2008557021617889,0.9322205781936646,284.9872741699219,284.95001220703125,300.8583374023437,288.8724975585937,298.6038818359375,297.216796875,284.9817199707031,1.0,0.7064025402069092,0.3209572434425354,0.3209572434425354,1.0,1.0,-3.752296447753906,0.9109345078468324,2.8413619995117188,-0.5197932124137878,0.9014372229576112,0.9014372229576112,0.0,225.9252166748047,211.0,52678.71875,0.0,4464.6064453125,1.0,279.79852294921875,283.2601318359375,292.0395812988281,295.4315490722656,293.1499938964844,293.1499938964844,279.75,35925.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655409812927246,3.655433893203736,8.915905027606641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7095.19873046875,0.0,1538.638916015625,1895.4371337890625,0.0,4300.0,0.9064030647277832,1.0,0.0,3.0,1.0,0.0
12228960,296.9200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8623623847961426,0.5260222554206848,0.4776086807250976,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8719274997711182,0.5452170968055725,0.5198326706886292,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7713083624839783,0.3725172579288482,0.2642576098442077,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7344092130661011,0.3186379373073578,0.3073116540908813,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.6317259073257446,0.2008182555437088,0.9315357208251952,284.947021484375,284.95001220703125,300.8766784667969,288.8858947753906,298.6101379394531,297.2156066894531,284.9461364746094,1.0,0.7038238048553467,0.3208531737327575,0.3208531737327575,1.0,1.0,-3.7509472370147705,0.9101855158805848,2.840761661529541,-0.5200363397598267,0.9009771943092346,0.9009771943092346,0.0,221.0329132080078,199.0,52808.97265625,0.0,4429.45849609375,1.0,279.7576599121094,283.2135009765625,292.07080078125,295.4348449707031,293.1499938964844,293.1499938964844,279.45001220703125,35980.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6551902294158936,3.655214309692383,8.914833529161115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7470.53515625,0.0,1538.8074951171875,1895.4371337890625,0.0,4300.0,0.906417727470398,1.0,0.0,3.0,1.0,0.0
12229020,296.9156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.865626871585846,0.524136483669281,0.4759551882743835,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80682373046875,0.8765425682067871,0.545653760433197,0.5202388763427734,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082580566406,0.7754309773445129,0.3729196488857269,0.2645036280155182,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8090515136719,0.7377327680587769,0.3186211884021759,0.3072310984134674,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124084472656,0.6343958377838135,0.2006253004074096,0.9302210807800292,284.8067626953125,284.95001220703125,300.8949890136719,288.8993835449219,298.6148376464844,297.21197509765625,284.80059814453125,1.0,0.7009658813476562,0.3207491040229797,0.3207491040229797,1.0,1.0,-3.7473998069763184,0.9088175892829896,2.8385820388793945,-0.5200868248939514,0.8986504077911377,0.8986504077911377,0.0,216.16384887695312,199.0,53715.4296875,0.0,4388.36181640625,1.0,279.5010681152344,283.0337219238281,292.1373596191406,295.6176147460937,293.1499938964844,293.1499938964844,279.45001220703125,36091.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653249263763428,3.653273105621338,8.905367963052413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7260.63671875,0.0,1537.4744873046875,1895.4371337890625,0.0,4300.0,0.9060213565826416,1.0,0.0,3.0,1.0,0.0
12229080,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613220214844,0.868614137172699,0.5220304727554321,0.4739393591880798,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.8809280395507812,0.5458500385284424,0.5203068852424622,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.7793307900428772,0.3731409311294555,0.2645580768585205,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.7408542037010193,0.3184259831905365,0.3069228827953338,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76226806640625,0.6368541717529297,0.2002790570259094,0.9280757904052734,284.76129150390625,284.95001220703125,300.913330078125,288.9129638671875,298.6183166503906,297.2061767578125,284.7601623535156,1.0,0.697777509689331,0.3206450641155243,0.3206450641155243,1.0,1.0,-3.740919828414917,0.90660959482193,2.834310293197632,-0.519881010055542,0.8968963623046875,0.8968963623046875,0.0,211.4294586181641,187.0,53775.98828125,0.0,4340.08203125,1.0,279.45819091796875,282.9834899902344,292.155029296875,295.593505859375,293.1499938964844,293.1499938964844,279.75,36182.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649013519287109,3.649037599563599,8.884729822966619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6778.00146484375,0.0,1533.4354248046875,1895.4371337890625,0.0,4300.0,0.905166745185852,1.0,0.0,3.0,1.0,0.0
12229140,296.9111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8723726272583008,0.5206760764122009,0.4721474945545196,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8860388398170471,0.546525239944458,0.5204657316207886,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7838879227638245,0.373768001794815,0.2646749019622803,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7445171475410461,0.3185052573680877,0.3066366016864776,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.6397422552108765,0.2000954002141952,0.9258334040641784,284.8865966796875,284.95001220703125,300.9316711425781,288.9266357421875,298.62481689453125,297.2050170898437,284.8923645019531,1.0,0.6944398283958435,0.3205409944057464,0.3205409944057464,1.0,1.0,-3.73488450050354,0.9045344591140748,2.830350160598755,-0.5198112726211548,0.8976820111274719,0.8976820111274719,0.0,206.21533203125,187.0,52837.34375,0.0,4290.13916015625,1.0,279.7012939453125,283.1469116210937,292.0972900390625,295.3917541503906,293.1499938964844,293.1499938964844,279.75,36123.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646498441696167,3.646522521972656,8.872486887412379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6952.3134765625,0.0,1530.1964111328125,1895.4371337890625,0.0,4300.0,0.9046173095703124,1.0,0.0,3.0,1.0,0.0
12229200,296.919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8778361678123474,0.5199530124664307,0.4710732102394104,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8927550911903381,0.5476812124252319,0.5211395025253296,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.7899224162101746,0.3748112022876739,0.2651110589504242,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.7494519948959351,0.3189075589179992,0.3066560626029968,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.6437296867370605,0.2001527249813079,0.9245094060897828,284.9300842285156,284.95001220703125,300.95001220703125,288.9403991699219,298.63427734375,297.208740234375,284.93115234375,1.0,0.6912384033203125,0.3204369246959686,0.3204369246959686,1.0,1.0,-3.733025550842285,0.9036579728126526,2.8293676376342773,-0.5201312303543091,0.8980222940444946,0.8980222940444946,0.0,200.12554931640625,175.0,52722.8828125,0.0,4246.19921875,1.0,279.7421875,283.1952819824219,292.088134765625,295.4115295410156,293.1499938964844,293.1499938964844,280.04998779296875,36062.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645952701568604,3.6459765434265137,8.869830594449013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6609.72802734375,0.0,1529.1365966796875,1895.4371337890625,0.0,4300.0,0.904427170753479,1.0,0.0,3.0,1.0,0.0
12229260,296.95440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.8883249759674072,0.5219496488571167,0.4713141024112701,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.9045663475990297,0.5515687465667725,0.5231691598892212,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.800750195980072,0.3785728216171264,0.2665397226810455,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.7588954567909241,0.3220281600952148,0.3079937994480133,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.6521755456924438,0.2029671221971511,0.9294233918190002,285.0838623046875,284.95001220703125,300.96728515625,288.9542541503906,298.6602478027344,297.2386169433594,285.09185791015625,1.0,0.6890403628349304,0.3203911483287811,0.3203911483287811,1.0,1.0,-3.747980356216431,0.9078085422515868,2.840171813964844,-0.5222476124763489,0.900407075881958,0.900407075881958,0.0,191.1309967041016,175.0,52009.89453125,0.0,4229.779296875,1.0,279.9986877441406,283.3858642578125,292.0439147949219,295.2564392089844,293.1499938964844,293.1499938964844,280.04998779296875,35940.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647313117980957,3.647336959838867,8.876451147443731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6821.609375,0.0,1529.7381591796875,1895.4371337890625,0.0,4300.0,0.9046892523765564,1.0,0.0,3.0,1.0,0.0
12229320,296.9832458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553955078125,0.9020599722862244,0.5235454440116882,0.4724895060062408,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15545654296875,0.9209158420562744,0.5551207065582275,0.5261918306350708,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1548767089844,0.814293622970581,0.3819727003574371,0.2686799466609955,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.154541015625,0.7715347409248352,0.3248116970062256,0.310296893119812,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531982421875,0.6639543771743774,0.2055058926343917,0.9391281604766846,285.1554870605469,284.95001220703125,300.9824523925781,288.9682312011719,298.681884765625,297.2643737792969,285.15838623046875,1.0,0.6880189180374146,0.3203453421592712,0.3203453421592712,1.0,1.0,-3.775625944137573,0.9155731201171876,2.8600528240203857,-0.5250070691108704,0.902535080909729,0.902535080909729,0.0,181.249755859375,163.0,52244.6640625,0.0,4242.345703125,1.0,280.041748046875,283.45587158203125,292.0527648925781,295.3197326660156,293.1499938964844,293.1499938964844,279.75,35825.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65152645111084,3.65155029296875,8.896971053218294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7336.15087890625,0.0,1533.564208984375,1895.4371337890625,0.0,4300.0,0.9055243134498596,1.0,0.0,3.0,1.0,0.0
12229380,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9148803353309632,0.5240066647529602,0.4731276929378509,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.93623024225235,0.5577746629714966,0.528793454170227,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8257232904434204,0.3845713138580322,0.270530492067337,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.7831096053123474,0.3269083201885223,0.312272161245346,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.6748700141906738,0.2074925750494003,0.9476996660232544,285.0535583496094,284.95001220703125,300.99560546875,288.9822998046875,298.6962585449219,297.27996826171875,285.04937744140625,1.0,0.6872938275337219,0.3202995657920837,0.3202995657920837,1.0,1.0,-3.799207210540772,0.9221562147140504,2.8770511150360107,-0.5272502899169922,0.9022523164749146,0.9022523164749146,0.0,173.1814727783203,163.0,53448.546875,0.0,4255.4287109375,1.0,279.7985534667969,283.3094787597656,292.1414489746094,295.567626953125,293.1499938964844,293.1499938964844,279.75,35855.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654600620269776,3.6546247005462646,8.911958389035135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7188.69775390625,0.0,1537.2110595703125,1895.4371337890625,0.0,4300.0,0.9061806201934814,1.0,0.0,3.0,1.0,0.0
12229440,297.0042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9255961179733276,0.5236074328422546,0.4728212356567383,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.9484590291976928,0.5596612095832825,0.5305950045585632,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.834953248500824,0.3864976763725281,0.2718689441680908,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7926192879676819,0.3283883929252624,0.3136543333530426,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.6839006543159485,0.2089400589466095,0.9540227055549622,285.02960205078125,284.95001220703125,301.0068054199219,288.9964904785156,298.7047119140625,297.2869567871094,285.0297241210937,1.0,0.6863928437232971,0.3202537596225738,0.3202537596225738,1.0,1.0,-3.815112829208374,0.9265390038490297,2.8885738849639893,-0.5287937521934509,0.9025070071220398,0.9025070071220398,0.0,166.92567443847656,151.0,53781.6328125,0.0,4258.98681640625,1.0,279.7578125,283.27490234375,292.1825561523437,295.5943908691406,293.1499938964844,293.1499938964844,279.45001220703125,35888.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656256437301636,3.656280517578125,8.920035838855256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7591.26416015625,0.0,1539.30126953125,1895.4371337890625,0.0,4300.0,0.9065983295440674,1.0,0.0,3.0,1.0,0.0
12229500,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9350824952125548,0.5227117538452148,0.4720893800258636,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9589123725891112,0.5610463619232178,0.5319455862045288,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.843295156955719,0.3879894912242889,0.2729149758815765,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8010733127593994,0.3294401168823242,0.3146460950374603,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.691880464553833,0.2099826037883758,0.9586074352264404,284.9024963378906,284.95001220703125,301.0160827636719,289.0107727050781,298.7093505859375,297.2889709472656,284.8973388671875,1.0,0.6852317452430725,0.3202079534530639,0.3202079534530639,1.0,1.0,-3.826054334640503,0.929502546787262,2.8965518474578857,-0.5299107432365417,0.9009499549865724,0.9009499549865724,0.0,161.5261993408203,151.0,54868.13671875,0.0,4254.26123046875,1.0,279.50103759765625,283.10467529296875,292.2584533691406,295.7992248535156,293.1499938964844,293.1499938964844,279.45001220703125,35977.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6565659046173096,3.656589984893799,8.921545600060199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7398.0107421875,0.0,1540.320068359375,1895.4371337890625,0.0,4300.0,0.9066908359527588,1.0,0.0,3.0,1.0,0.0
12229560,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.94323068857193,0.5214701294898987,0.4708817601203918,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.967736005783081,0.5620428919792175,0.5328125357627869,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8508625030517578,0.3891494572162628,0.2736589014530182,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.8084957599639893,0.3301469385623932,0.3152461647987366,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684997558594,0.6988516449928284,0.2106810063123703,0.9614793062210084,284.8680114746094,284.95001220703125,301.0235290527344,289.025146484375,298.7109375,297.2869873046875,284.8675537109375,1.0,0.6836798191070557,0.3197515606880188,0.3197515606880188,1.0,1.0,-3.83193039894104,0.929700493812561,2.902229785919189,-0.531897783279419,0.900018036365509,0.900018036365509,0.0,156.76409912109375,139.0,55075.67578125,0.0,4239.52001953125,1.0,279.458251953125,283.0619506835937,292.2848815917969,295.7943725585937,293.1499938964844,293.1499938964844,279.1499938964844,36048.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654960155487061,3.65498423576355,8.913712008506991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7792.7099609375,0.0,1539.0560302734375,1895.4371337890625,0.0,4300.0,0.906409502029419,1.0,0.0,3.0,1.0,0.0
12229620,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9513664841651917,0.5200371146202087,0.4695760607719421,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347717285156,0.9761584997177124,0.5627982020378113,0.5334919691085815,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.73602294921875,0.8586837649345398,0.3901094496250152,0.2742837965488434,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7367858886719,0.8156418800354004,0.3306315541267395,0.3156459331512451,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73974609375,0.7057209014892578,0.2111437916755676,0.963267147541046,284.7347412109375,284.95001220703125,301.0291748046875,289.03955078125,298.71063232421875,297.2831115722656,284.729248046875,1.0,0.6818066239356995,0.3192951381206512,0.3192951381206512,1.0,1.0,-3.835266590118408,0.929081916809082,2.906184673309326,-0.5337631106376648,0.8972792029380798,0.8972792029380798,0.0,152.05084228515625,139.0,56057.55078125,0.0,4217.962890625,1.0,279.2012023925781,282.8879699707031,292.349365234375,295.9772644042969,293.1499938964844,293.1499938964844,279.1499938964844,36168.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6515281200408936,3.651551961898804,8.896979011296935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7579.8193359375,0.0,1536.12744140625,1895.4371337890625,0.0,4300.0,0.9056875705718994,1.0,0.0,3.0,1.0,0.0
12229680,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6969299316406,0.9590167999267578,0.5184356570243835,0.4679867327213287,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6968994140625,0.9838525652885436,0.5633355975151062,0.533866286277771,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.697021484375,0.8664854168891907,0.3908934593200683,0.2747250199317932,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69708251953125,0.8223905563354492,0.3309196233749389,0.3157986104488373,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974182128906,0.7121920585632324,0.2113973498344421,0.9639205932617188,284.6968994140625,284.95001220703125,301.0331115722656,289.05401611328125,298.70855712890625,297.2772521972656,284.6963806152344,1.0,0.679556131362915,0.3188387155532837,0.3188387155532837,1.0,1.0,-3.8353638648986816,0.927540957927704,2.907822847366333,-0.5353369116783142,0.8951718211174011,0.8951718211174011,0.0,147.49501037597656,142.0,56190.3671875,0.0,4188.38330078125,1.0,279.158203125,282.8438720703125,292.3677673339844,295.9562072753906,293.1499938964844,293.1499938964844,279.45001220703125,36262.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645772695541382,3.645796775817871,8.868955205798557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7081.0673828125,0.0,1530.4288330078125,1895.4371337890625,0.0,4300.0,0.9044972658157348,1.0,0.0,3.0,1.0,0.0
12229740,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.9627479314804076,0.5175832509994507,0.4667443633079529,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282165527344,0.98797345161438,0.5643722414970398,0.5344576835632324,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.8711370825767517,0.3920935690402984,0.2753128111362457,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.8261603116989136,0.331475168466568,0.316068023443222,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.7156606912612915,0.2117792665958404,0.9647818207740784,284.8282470703125,284.95001220703125,301.0353698730469,289.0685119628906,298.7087707519531,297.27587890625,284.83428955078125,1.0,0.6789109110832214,0.3183822929859161,0.3183822929859161,1.0,1.0,-3.836977243423462,0.9264365434646606,2.910540819168091,-0.5371700525283813,0.895630419254303,0.895630419254303,0.0,145.1803741455078,142.0,55296.8828125,0.0,4177.7255859375,1.0,279.40118408203125,283.011962890625,292.313232421875,295.7593078613281,293.1499938964844,293.1499938964844,279.45001220703125,36202.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641777515411377,3.641801595687866,8.849528398968687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7268.5400390625,0.0,1525.5489501953125,1895.4371337890625,0.0,4300.0,0.9036176204681396,1.0,0.0,3.0,1.0,0.0
12229800,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9663564562797546,0.5173361301422119,0.4662532806396484,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.991749942302704,0.565894365310669,0.5356300473213196,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8757169246673584,0.3937028646469116,0.2762616276741028,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8297752141952515,0.3323401212692261,0.3166876435279846,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7188947200775146,0.2123680859804153,0.9666658639907836,284.8782653808594,284.95001220703125,301.0360412597656,289.0830078125,298.7111511230469,297.2791442871094,284.8798522949219,1.0,0.6789916753768921,0.3179259002208709,0.3179259002208709,1.0,1.0,-3.843194484710693,0.9266356229782104,2.9165587425231934,-0.5394132137298584,0.895690381526947,0.895690381526947,0.0,143.3656005859375,145.0,55251.484375,0.0,4183.1435546875,1.0,279.4421081542969,283.0660400390625,292.30731201171875,295.7859802246094,293.1499938964844,293.1499938964844,279.75,36138.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6398212909698486,3.639845371246338,8.84002417933516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6916.14111328125,0.0,1522.9090576171875,1895.4371337890625,0.0,4300.0,0.9031104445457458,1.0,0.0,3.0,1.0,0.0
12229860,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9692562222480774,0.5174229741096497,0.4660610556602478,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.994844138622284,0.5677137970924377,0.5370845198631287,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8797548413276672,0.3955671191215515,0.2773922681808471,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8328922986984253,0.3334102928638458,0.3175069689750671,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7216517329216003,0.2131069600582122,0.9692511558532716,285.0277709960937,284.95001220703125,301.0351257324219,289.0975341796875,298.7144470214844,297.2848205566406,285.0343933105469,1.0,0.6796759963035583,0.3177686631679535,0.3177686631679535,1.0,1.0,-3.851907968521118,0.9285011887550354,2.9234066009521484,-0.5409053564071655,0.8976752161979675,0.8976752161979675,0.0,142.10325622558594,145.0,54418.29296875,0.0,4199.1689453125,1.0,279.6985168457031,283.2523193359375,292.2667541503906,295.6343078613281,293.1499938964844,293.1499938964844,279.75,36016.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639808416366577,3.6398324966430655,8.839961651574413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7130.97705078125,0.0,1521.984619140625,1895.4371337890625,0.0,4300.0,0.9030616283416748,1.0,0.0,3.0,1.0,0.0
12229920,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.9720817804336548,0.5177523493766785,0.4662608504295349,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.99776428937912,0.5697720050811768,0.5388962626457214,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.8837981224060059,0.3976408839225769,0.2787494957447052,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.8359994292259216,0.3346631824970245,0.3185756206512451,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814514160156,0.7243902683258057,0.2139960378408432,0.9727283716201782,285.08282470703125,284.95001220703125,301.03277587890625,289.11199951171875,298.7184143066406,297.29266357421875,285.0845947265625,1.0,0.6809363961219788,0.3176113963127136,0.3176113963127136,1.0,1.0,-3.863800048828125,0.931329071521759,2.9324710369110107,-0.5426166653633118,0.8991520404815674,0.8991520404815674,0.0,141.1165008544922,148.0,54440.0234375,0.0,4225.9970703125,1.0,279.7417297363281,283.3099670410156,292.2745666503906,295.6888732910156,293.1499938964844,293.1499938964844,280.04998779296875,35917.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642251253128052,3.642275094985962,8.85183055743255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6800.79150390625,0.0,1523.945068359375,1895.4371337890625,0.0,4300.0,0.9035083651542664,1.0,0.0,3.0,1.0,0.0
12229980,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2327575683594,0.973596453666687,0.5182074308395386,0.4665176272392273,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2330627441406,0.9990000128746032,0.5719771385192871,0.5401811599731445,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.231689453125,0.8866615295410156,0.3998309373855591,0.2801778316497803,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23077392578125,0.8381006121635437,0.3360177874565124,0.3197442889213562,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2274169921875,0.7262773513793945,0.2149720788002014,0.9766770005226136,285.23309326171875,284.95001220703125,301.0289611816406,289.12646484375,298.7222595214844,297.3012390136719,285.2396240234375,1.0,0.682550847530365,0.3174541592597961,0.3174541592597961,1.0,1.0,-3.8759920597076416,0.9342349171638488,2.941757202148437,-0.5443132519721985,0.9025152921676636,0.9025152921676636,0.0,140.82608032226562,148.0,53655.890625,0.0,4258.38330078125,1.0,279.9985656738281,283.49566650390625,292.24322509765625,295.554931640625,293.1499938964844,293.1499938964844,280.04998779296875,35772.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646965980529785,3.6469900608062735,8.874762329469377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7018.81396484375,0.0,1528.0972900390625,1895.4371337890625,0.0,4300.0,0.9044970273971558,1.0,0.0,3.0,1.0,0.0
12230040,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843322753906,0.97590970993042,0.5187772512435913,0.4669994115829468,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843933105469,0.9990000128746032,0.5745030045509338,0.5381135940551758,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841491699219,0.8903473019599915,0.4021308720111847,0.2817355692386627,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28399658203125,0.8409140706062317,0.3374710083007812,0.3210534453392029,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28338623046875,0.7287737131118774,0.2160368263721466,0.981137752532959,285.284423828125,284.95001220703125,301.0238037109375,289.140869140625,298.7271423339844,297.31158447265625,285.2854309082031,1.0,0.6845835447311401,0.3172969222068786,0.3172969222068786,1.0,1.0,-3.8911638259887695,0.9380831718444824,2.953080654144287,-0.548361599445343,0.9053034782409668,0.9053034782409668,0.0,140.18235778808594,151.0,53695.97265625,0.0,4289.896484375,1.0,280.0417175292969,283.5490417480469,292.2567749023437,295.6194763183594,293.1499938964844,293.1499938964844,279.75,35660.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654273509979248,3.654297351837158,8.910362794267712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7527.50390625,0.0,1535.3885498046875,1895.4371337890625,0.0,4300.0,0.906022012233734,1.0,0.0,3.0,1.0,0.0
12230100,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.170166015625,0.9742517471313475,0.5185791254043579,0.4672604203224182,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.169921875,0.9990000128746032,0.5764852166175842,0.541332483291626,297.37066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17095947265625,0.8901292085647583,0.4039762318134308,0.2832331359386444,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.17169189453125,0.8403758406639099,0.3385913670063019,0.3223356902599334,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17431640625,0.7284716963768005,0.21689173579216,0.9857314229011536,285.1698608398437,284.95001220703125,301.017333984375,289.1551818847656,298.7271728515625,297.3166198730469,285.1650390625,1.0,0.6864569783210754,0.3171396851539612,0.3171396851539612,1.0,1.0,-3.900879383087158,0.9401728510856628,2.9607067108154297,-0.5477251410484314,0.9056680202484132,0.9056680202484132,0.0,141.55320739746094,151.0,54778.5859375,0.0,4334.0068359375,1.0,279.7984313964844,283.3919677734375,292.3429260253906,295.8596496582031,293.1499938964844,293.1499938964844,279.75,35695.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66027307510376,3.660297155380249,8.93964454462548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7364.83251953125,0.0,1542.3441162109375,1895.4371337890625,0.0,4300.0,0.9073386788368224,1.0,0.0,3.0,1.0,0.0
12230160,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370544433594,0.9724228382110596,0.5177571177482605,0.4667581915855407,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13702392578125,0.9990000128746032,0.5778374671936035,0.5438638925552368,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371154785156,0.889846682548523,0.4053894281387329,0.2843508720397949,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.8398096561431885,0.3393474817276001,0.3232153058052063,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.137451171875,0.7281190752983093,0.2174695879220962,0.9889835715293884,285.13702392578125,284.95001220703125,301.0096130371094,289.16943359375,298.7236022949219,297.3157653808594,285.1366882324219,1.0,0.688539981842041,0.3167815208435058,0.3167815208435058,1.0,1.0,-3.9118072986602783,0.942050278186798,2.969756841659546,-0.5499209761619568,0.9065473079681396,0.9065473079681396,0.0,142.67945861816406,154.0,55041.390625,0.0,4372.87890625,1.0,279.7577819824219,283.3495483398437,292.38006591796875,295.8769226074219,293.1499938964844,293.1499938964844,279.45001220703125,35732.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6648061275482178,3.664830207824707,8.961800972429046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7767.7431640625,0.0,1547.6922607421875,1895.4371337890625,0.0,4300.0,0.9084029197692872,1.0,0.0,3.0,1.0,0.0
12230220,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.9695920944213868,0.5165891051292419,0.4659770131111145,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9990000128746032,0.578627347946167,0.5469338297843933,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8886197805404663,0.4065333008766174,0.2853016555309295,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8384124636650085,0.3398528397083282,0.3238845467567444,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7270174622535706,0.2178372740745544,0.9914153218269348,285.0047302246094,284.95001220703125,301.0007019042969,289.18359375,298.7170715332031,297.3109436035156,284.99951171875,1.0,0.6905837059020996,0.3164233863353729,0.3164233863353729,1.0,1.0,-3.921325445175171,0.9434780478477478,2.9778473377227783,-0.5520103573799133,0.905616819858551,0.905616819858551,0.0,144.1695556640625,154.0,56110.7265625,0.0,4410.314453125,1.0,279.50079345703125,283.1745300292969,292.4517517089844,296.0749816894531,293.1499938964844,293.1499938964844,279.45001220703125,35823.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667952060699463,3.667976140975952,8.977193601822364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7566.27490234375,0.0,1551.9091796875,1895.4371337890625,0.0,4300.0,0.9091330766677856,1.0,0.0,3.0,1.0,0.0
12230280,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9645063877105712,0.5151674747467041,0.4648386240005493,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.9970058798789978,0.5789858102798462,0.5484381914138794,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8853564858436584,0.4074541628360748,0.2860496044158935,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.835252046585083,0.340131402015686,0.3243083953857422,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.7243541479110718,0.2179970294237136,0.9929105043411256,284.96636962890625,284.95001220703125,300.9906921386719,289.1976318359375,298.7081298828125,297.3028564453125,284.96563720703125,1.0,0.6923229694366455,0.3160652220249176,0.3160652220249176,1.0,1.0,-3.9260733127594,0.9435566663742064,2.9825167655944824,-0.5536041855812073,0.9053035974502563,0.9053035974502563,0.0,146.50755310058594,157.0,56295.81640625,0.0,4439.52392578125,1.0,279.4580993652344,283.12774658203125,292.47540283203125,296.065185546875,293.1499938964844,293.1499938964844,279.1499938964844,35895.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.669202327728272,3.6692264080047607,8.983314501165296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7967.240234375,0.0,1553.8497314453125,1895.4371337890625,0.0,4300.0,0.9094902873039246,1.0,0.0,3.0,1.0,0.0
12230340,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338317871094,0.9586609601974488,0.513605535030365,0.4636669456958771,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83349609375,0.993462324142456,0.5792291164398193,0.548865795135498,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.8815442323684692,0.4082421064376831,0.2867456376552582,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353576660156,0.8315951824188232,0.3402643799781799,0.3246305882930755,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83807373046875,0.7211742401123047,0.2180154770612716,0.993871569633484,284.8334655761719,284.95001220703125,300.9796142578125,289.2115173339844,298.69842529296875,297.2941589355469,284.828369140625,1.0,0.6937503814697266,0.3157070577144623,0.3157070577144623,1.0,1.0,-3.92771053314209,0.9427595138549804,2.9849510192871094,-0.554915189743042,0.9032172560691832,0.9032172560691832,0.0,149.09078979492188,157.0,57354.79296875,0.0,4461.8544921875,1.0,279.2007751464844,282.9544677734375,292.53741455078125,296.24627685546875,293.1499938964844,293.1499938964844,279.1499938964844,36013.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.66862678527832,3.6686508655548096,8.980496204458177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7754.29052734375,0.0,1554.0911865234375,1895.4371337890625,0.0,4300.0,0.9094085097312928,1.0,0.0,3.0,1.0,0.0
