time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230400,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958374023437,0.9524180293083192,0.5119351744651794,0.4622628688812256,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.9896331429481506,0.5793755650520325,0.5491032600402832,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959289550781,0.8775742053985596,0.4089186489582062,0.2872995138168335,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960510253906,0.8277854323387146,0.3402679860591888,0.324768453836441,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.79644775390625,0.7177553176879883,0.2179049104452133,0.9940637946128844,284.7957763671875,284.95001220703125,300.9674987792969,289.22528076171875,298.6879577636719,297.28472900390625,284.7950439453125,1.0,0.6949027180671692,0.3153488934040069,0.3153488934040069,1.0,1.0,-3.927264213562012,0.9413785934448242,2.9858856201171875,-0.556063175201416,0.9017735123634338,0.9017735123634338,0.0,151.70359802246094,160.0,57515.609375,0.0,4478.10595703125,1.0,279.1581115722656,282.9103088378906,292.5556335449219,296.2275085449219,293.1499938964844,293.1499938964844,278.8500061035156,36102.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665898561477661,3.6659226417541504,8.96714482223615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8163.10595703125,0.0,1551.698974609375,1895.4371337890625,0.0,4300.0,0.9088887572288512,1.0,0.0,3.0,1.0,0.0
12230460,297.0105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.667236328125,0.9466811418533324,0.510217010974884,0.4609059393405914,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6668701171875,0.98613440990448,0.5794689059257507,0.5493596196174622,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.66796875,0.8741614818572998,0.4095419049263,0.2878501713275909,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.8244143128395081,0.3402013182640075,0.324862539768219,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67144775390625,0.714617908000946,0.2177212834358215,0.9939441084861756,284.6668701171875,284.95001220703125,300.9544677734375,289.2388610839844,298.67724609375,297.2755126953125,284.6617126464844,1.0,0.6958799958229065,0.3151010870933532,0.3151010870933532,1.0,1.0,-3.926379919052124,0.9402364492416382,2.9861433506011963,-0.5568166971206665,0.898620069026947,0.898620069026947,0.0,154.0616455078125,160.0,58591.7734375,0.0,4491.36279296875,1.0,278.9009094238281,282.74273681640625,292.61444091796875,296.40509033203125,293.1499938964844,293.1499938964844,278.8500061035156,36233.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661136388778688,3.661160707473755,8.943862326304952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7945.986328125,0.0,1547.3458251953125,1895.4371337890625,0.0,4300.0,0.9078804850578308,1.0,0.0,3.0,1.0,0.0
12230520,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6294250488281,0.940689504146576,0.5084275603294373,0.45937579870224,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.62939453125,0.9824084639549256,0.5794716477394104,0.5494540929794312,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295471191406,0.8706604838371277,0.4100934267044067,0.2882997989654541,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.629638671875,0.8209308981895447,0.34004807472229,0.3248273432254791,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6300354003906,0.7112690210342407,0.2174525260925293,0.9933026432991028,284.62939453125,284.95001220703125,300.9405517578125,289.2522888183594,298.6659851074219,297.265869140625,284.6286926269531,1.0,0.6966374516487122,0.3148532509803772,0.3148532509803772,1.0,1.0,-3.923861265182495,0.9386610984802246,2.9852001667022705,-0.5573874711990356,0.8960691690444946,0.8960691690444946,0.0,156.4396209716797,163.0,58702.74609375,0.0,4499.9794921875,1.0,278.858154296875,282.7000427246094,292.6307678222656,296.3818664550781,293.1499938964844,293.1499938964844,279.1499938964844,36335.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653974533081055,3.653998613357544,8.908905329008121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7419.6494140625,0.0,1540.10791015625,1895.4371337890625,0.0,4300.0,0.906379759311676,1.0,0.0,3.0,1.0,0.0
12230580,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.9360499978065492,0.5073855519294739,0.4581294357776642,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7512512207031,0.9796271324157716,0.580035388469696,0.5497439503669739,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7501525878906,0.8682771921157837,0.4111199676990509,0.2888716459274292,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7493591308594,0.8183607459068298,0.3402251303195953,0.3248804807662964,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465515136719,0.7086714506149292,0.2173945605754852,0.9928117394447328,284.7512512207031,284.95001220703125,300.9258117675781,289.2655029296875,298.6578674316406,297.2616271972656,284.7566223144531,1.0,0.6973574161529541,0.3146054148674011,0.3146054148674011,1.0,1.0,-3.9225974082946777,0.9374428987503052,2.985154390335083,-0.5581713914871216,0.895925760269165,0.895925760269165,0.0,158.2928466796875,163.0,57629.1875,0.0,4508.74072265625,1.0,279.10137939453125,282.8594055175781,292.5751342773437,296.17694091796875,293.1499938964844,293.1499938964844,279.1499938964844,36290.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648273706436157,3.648297786712648,8.88112765551341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7600.49365234375,0.0,1533.4222412109375,1895.4371337890625,0.0,4300.0,0.905125856399536,1.0,0.0,3.0,1.0,0.0
12230640,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958374023437,0.933935284614563,0.5069433450698853,0.4575696289539337,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7959289550781,0.9787281155586244,0.5811205506324768,0.5506026744842529,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7956848144531,0.8678615093231201,0.4125880002975464,0.2897948026657104,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7955017089844,0.8174828290939331,0.3407539129257202,0.3252769708633423,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948608398437,0.707672119140625,0.2176045179367065,0.9934019446372986,284.7959289550781,284.95001220703125,300.9102783203125,289.27850341796875,298.6526794433594,297.2626342773437,284.7973022460937,1.0,0.6983189582824707,0.3143576085567474,0.3143576085567474,1.0,1.0,-3.925895929336548,0.9375036358833312,2.9883923530578613,-0.5594078898429871,0.8953803777694702,0.8953803777694702,0.0,159.2747802734375,166.0,57500.69921875,0.0,4524.984375,1.0,279.1421813964844,282.9095458984375,292.5650634765625,296.1932983398437,293.1499938964844,293.1499938964844,279.45001220703125,36241.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644291639328003,3.644315481185913,8.861750302457949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7220.6044921875,0.0,1528.6307373046875,1895.4371337890625,0.0,4300.0,0.9041782021522522,1.0,0.0,3.0,1.0,0.0
12230700,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.932749092578888,0.5068448781967163,0.4572904706001282,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9785533547401428,0.5825330018997192,0.5517449975013733,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.8681899905204773,0.4143378436565399,0.2908969521522522,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.81727135181427,0.3415217697620392,0.325878232717514,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.7073568105697632,0.2180132418870926,0.994788944721222,284.9347839355469,284.95001220703125,300.8940734863281,289.2912902832031,298.6490173339844,297.2665710449219,284.9407043457031,1.0,0.6995121836662292,0.3141097724437713,0.3141097724437713,1.0,1.0,-3.931820154190064,0.9382972121238708,2.993522882461548,-0.5608841776847839,0.8966425657272339,0.8966425657272339,0.0,159.97694396972656,166.0,56470.640625,0.0,4547.07177734375,1.0,279.39862060546875,283.0858459472656,292.520263671875,296.0281677246094,293.1499938964844,293.1499938964844,279.45001220703125,36134.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642025232315064,3.6420490741729736,8.85073177414597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7426.62890625,0.0,1525.314697265625,1895.4371337890625,0.0,4300.0,0.9036341309547424,1.0,0.0,3.0,1.0,0.0
12230760,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9326212406158448,0.5069926381111145,0.4573757946491241,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9791903495788574,0.5842002630233765,0.5532382726669312,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.8693546056747437,0.4163112044334411,0.2922208905220032,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.817805290222168,0.3424932956695556,0.3267287313938141,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7078077793121338,0.2186060845851898,0.9971351027488708,284.9850769042969,284.95001220703125,300.8772277832031,289.3038330078125,298.6465759277344,297.27301025390625,284.9866638183594,1.0,0.7010165452957153,0.3139268159866333,0.3139268159866333,1.0,1.0,-3.940972805023194,0.9402032494544984,3.00076961517334,-0.5624562501907349,0.8974165320396423,0.8974165320396423,0.0,160.3809356689453,169.0,56415.0546875,0.0,4576.7158203125,1.0,279.4418334960937,283.14013671875,292.52154541015625,296.0691223144531,293.1499938964844,293.1499938964844,279.75,36046.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641965627670288,3.6419894695281982,8.85044187270978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7071.75927734375,0.0,1524.592529296875,1895.4371337890625,0.0,4300.0,0.903531551361084,1.0,0.0,3.0,1.0,0.0
12230820,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.932402729988098,0.5072935819625854,0.4575187563896179,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.9797622561454772,0.5860229730606079,0.5548272728919983,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1297607421875,0.8704752326011658,0.4184291660785675,0.2936133444309234,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1287841796875,0.818318784236908,0.3435945808887481,0.3276796638965606,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1255798339844,0.7082922458648682,0.2193214446306228,0.9999977946281432,285.1310119628906,284.95001220703125,300.8597717285156,289.3161315917969,298.64459228515625,297.28045654296875,285.1372985839844,1.0,0.7027444243431091,0.3137438297271728,0.3137438297271728,1.0,1.0,-3.951385736465454,0.9424720406532288,3.008913516998291,-0.564128041267395,0.9000528454780579,0.9000528454780579,0.0,160.90045166015625,169.0,55545.99609375,0.0,4610.9990234375,1.0,279.69854736328125,283.3222961425781,292.4848327636719,295.9227294921875,293.1499938964844,293.1499938964844,279.75,35909.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644065618515015,3.644089460372925,8.86065151917137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7289.095703125,0.0,1525.90283203125,1895.4371337890625,0.0,4300.0,0.9039422869682312,1.0,0.0,3.0,1.0,0.0
12230880,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18359375,0.93272066116333,0.5077505707740784,0.4579178094863891,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837158203125,0.980721652507782,0.5880029797554016,0.5566564202308655,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18341064453125,0.872020959854126,0.4206944704055786,0.2951643168926239,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1831970214844,0.8192058801651001,0.344829648733139,0.3288079500198364,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.18243408203125,0.7091763615608215,0.2201647460460662,1.0035752058029177,285.1837158203125,284.95001220703125,300.841796875,289.32818603515625,298.6431884765625,297.289306640625,285.18536376953125,1.0,0.70475172996521,0.3135608732700348,0.3135608732700348,1.0,1.0,-3.9641246795654297,0.9453858137130736,3.0187387466430664,-0.5660281777381897,0.9021790027618408,0.9021790027618408,0.0,161.32151794433594,172.0,55565.2109375,0.0,4651.71044921875,1.0,279.74169921875,283.3775634765625,292.49322509765625,295.9794006347656,293.1499938964844,293.1499938964844,279.45001220703125,35800.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6487417221069336,3.648765563964844,8.883405939741351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7815.47509765625,0.0,1530.278564453125,1895.4371337890625,0.0,4300.0,0.904881238937378,1.0,0.0,3.0,1.0,0.0
12230940,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.9318217039108276,0.5074760913848877,0.4580791592597961,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694885253906,0.9807645082473756,0.5894161462783813,0.5583186745643616,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.8726401329040527,0.4225043058395386,0.2966261506080627,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8193091750144958,0.3457405865192413,0.3298734128475189,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.7093498110771179,0.2208126485347747,1.007133960723877,285.0694580078125,284.95001220703125,300.8233642578125,289.3399658203125,298.63800048828125,297.29266357421875,285.0652160644531,1.0,0.7068471908569336,0.3133779168128967,0.3133779168128967,1.0,1.0,-3.976008176803589,0.9480507373809814,3.0279574394226074,-0.5677459239959717,0.9018703103065492,0.9018703103065492,0.0,162.268310546875,172.0,56655.9765625,0.0,4693.6572265625,1.0,279.49859619140625,283.2220764160156,292.57391357421875,296.2133483886719,293.1499938964844,293.1499938964844,279.45001220703125,35838.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652071952819824,3.6520960330963135,8.899630188352603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7643.74267578125,0.0,1534.2666015625,1895.4371337890625,0.0,4300.0,0.90560120344162,1.0,0.0,3.0,1.0,0.0
12231000,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.9283903241157532,0.5066107511520386,0.4575587809085846,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.9788933992385864,0.5902954339981079,0.5593980550765991,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8712989091873169,0.4238929748535156,0.297746866941452,297.25689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8177230954170227,0.3462982177734375,0.3305951356887817,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.7079061269760132,0.2211987972259521,1.0096558332443235,285.0389404296875,284.95001220703125,300.8045349121094,289.3514404296875,298.62945556640625,297.2906188964844,285.0386047363281,1.0,0.7087279558181763,0.3131949305534363,0.3131949305534363,1.0,1.0,-3.983396530151367,0.9494582414627076,3.033938407897949,-0.5690107345581055,0.9021233320236206,0.9021233320236206,0.0,164.14535522460938,175.0,56916.2421875,0.0,4728.626953125,1.0,279.45782470703125,283.1827087402344,292.6072082519531,296.2267761230469,293.1499938964844,293.1499938964844,279.1499938964844,35874.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65395736694336,3.6539814472198486,8.908821200748207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8061.24462890625,0.0,1536.636962890625,1895.4371337890625,0.0,4300.0,0.906073033809662,1.0,0.0,3.0,1.0,0.0
12231060,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9241104125976562,0.5054263472557068,0.4567779004573822,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.9762935638427734,0.5908429026603699,0.5601917505264282,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8692757487297058,0.4250290095806122,0.2987101078033447,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8155021071434021,0.3466190993785858,0.331116259098053,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.7058191299438477,0.2213926613330841,1.0114222764968872,284.9141540527344,284.95001220703125,300.7853698730469,289.3626403808594,298.6190490722656,297.2858581542969,284.9092712402344,1.0,0.7104016542434692,0.3128302693367004,0.3128302693367004,1.0,1.0,-3.98828649520874,0.9495673179626464,3.0387191772460938,-0.5706486701965332,0.9006606340408325,0.9006606340408325,0.0,166.3282928466797,175.0,58089.0390625,0.0,4758.2607421875,1.0,279.2010803222656,283.0169982910156,292.6752624511719,296.4242858886719,293.1499938964844,293.1499938964844,279.1499938964844,35964.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6544833183288574,3.654507398605346,8.911385975807207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7862.2001953125,0.0,1537.8948974609375,1895.4371337890625,0.0,4300.0,0.9062169790267944,1.0,0.0,3.0,1.0,0.0
12231120,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9189218878746032,0.5040165185928345,0.4556525647640228,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9728524684906006,0.5911239385604858,0.5606257915496826,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8665121793746948,0.4259665012359619,0.2994691431522369,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8125660419464111,0.3467341959476471,0.3313879072666168,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7030277252197266,0.2214043140411377,1.0122488737106323,284.87774658203125,284.95001220703125,300.7658996582031,289.3735046386719,298.60723876953125,297.2788391113281,284.8771057128906,1.0,0.7117822170257568,0.3124656081199646,0.3124656081199646,1.0,1.0,-3.9900195598602295,0.9487555027008056,3.041264057159424,-0.5720258951187134,0.8997776508331299,0.8997776508331299,0.0,168.8370361328125,178.0,58275.87109375,0.0,4780.62158203125,1.0,279.158203125,282.9732360839844,292.6973571777344,296.4148864746094,293.1499938964844,293.1499938964844,279.45001220703125,36034.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653166055679321,3.6531901359558105,8.904963237910124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7354.33154296875,0.0,1536.94970703125,1895.4371337890625,0.0,4300.0,0.9059977531433104,1.0,0.0,3.0,1.0,0.0
12231180,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.9146986603736876,0.5032521486282349,0.4547040462493896,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9700284004211426,0.5918598175048828,0.5611308813095093,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8644316792488098,0.4273071885108948,0.3002870976924896,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8101524710655212,0.3470988571643829,0.3316609561443329,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7007127404212952,0.221552774310112,1.01287579536438,284.9979248046875,284.95001220703125,300.7462158203125,289.3840637207031,298.5982666015625,297.2763366699219,285.0030822753906,1.0,0.7130392789840698,0.3121009469032287,0.3121009469032287,1.0,1.0,-3.991905450820923,0.9479902982711792,3.043915033340454,-0.5735195279121399,0.9012635350227356,0.9012635350227356,0.0,170.961669921875,178.0,57248.2890625,0.0,4800.86083984375,1.0,279.4014587402344,283.12945556640625,292.6453552246094,296.2191162109375,293.1499938964844,293.1499938964844,279.45001220703125,35969.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653621912002564,3.6536459922790527,8.907185815587582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7538.20458984375,0.0,1536.971435546875,1895.4371337890625,0.0,4300.0,0.9061023592948914,1.0,0.0,3.0,1.0,0.0
12231240,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.912623405456543,0.5030270218849182,0.4543712735176086,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9689189791679382,0.5930484533309937,0.5621271729469299,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8639947772026062,0.4290380179882049,0.3014173507690429,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8091892600059509,0.3477586805820465,0.3322163224220276,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.6997535824775696,0.2219127416610717,1.014306902885437,285.04034423828125,284.95001220703125,300.72637939453125,289.3943176269531,298.5920715332031,297.2784729003906,285.0415344238281,1.0,0.7144537568092346,0.3117362856864929,0.3117362856864929,1.0,1.0,-3.997563123703003,0.9482715129852296,3.049291610717773,-0.5754054188728333,0.9023248553276062,0.9023248553276062,0.0,172.26071166992188,181.0,57166.48828125,0.0,4826.9599609375,1.0,279.44219970703125,283.1761474609375,292.63702392578125,296.2412109375,293.1499938964844,293.1499938964844,279.1499938964844,35907.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655952692031861,3.6559767723083496,8.918553362491366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8064.3828125,0.0,1539.1064453125,1895.4371337890625,0.0,4300.0,0.9065569043159484,1.0,0.0,3.0,1.0,0.0
12231300,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.9106565117836,0.5023444890975952,0.4540675282478332,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9678869843482972,0.5939023494720459,0.5631788372993469,297.3704833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.863641619682312,0.4304951131343841,0.3025872707366943,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8083130717277527,0.348240315914154,0.3328299224376678,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6989046335220337,0.2221738696098327,1.0160142183303833,284.9286804199219,284.95001220703125,300.7064208984375,289.4042358398437,298.5838623046875,297.2776794433594,284.9241638183594,1.0,0.7159370183944702,0.3113715946674347,0.3113715946674347,1.0,1.0,-4.003924369812012,0.9487394690513612,3.055184841156006,-0.5772621035575867,0.9011005163192748,0.9011005163192748,0.0,173.56434631347656,181.0,58304.86328125,0.0,4855.2939453125,1.0,279.19854736328125,283.025390625,292.7054443359375,296.4574279785156,293.1499938964844,293.1499938964844,279.1499938964844,35972.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656569719314575,3.656593561172485,8.921563789954234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7886.5224609375,0.0,1540.2811279296875,1895.4371337890625,0.0,4300.0,0.906694233417511,1.0,0.0,3.0,1.0,0.0
12231360,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.907304584980011,0.5012264251708984,0.4532677829265594,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.965578019618988,0.5943690538406372,0.5638160109519958,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8621419668197632,0.431646853685379,0.3035114109516144,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8063692450523376,0.3484743535518646,0.3332073092460632,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6970968246459961,0.2222553789615631,1.0170284509658811,284.8954162597656,284.95001220703125,300.6864318847656,289.4137878417969,298.5733947753906,297.273193359375,284.8948669433594,1.0,0.7172439098358154,0.3111302554607391,0.3111302554607391,1.0,1.0,-4.007147312164307,0.94874370098114,3.058403730392456,-0.5783780813217163,0.9003695845603943,0.9003695845603943,0.0,175.4662322998047,184.0,58500.02734375,0.0,4878.18505859375,1.0,279.1576843261719,282.9847717285156,292.7317199707031,296.4588623046875,293.1499938964844,293.1499938964844,278.8500061035156,36030.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655405759811402,3.65542984008789,8.91588513241004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8310.041015625,0.0,1539.4219970703125,1895.4371337890625,0.0,4300.0,0.9064992666244508,1.0,0.0,3.0,1.0,0.0
12231420,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694091796875,0.9036825299263,0.4998578429222107,0.4522911012172699,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689514160156,0.9628520011901855,0.5945802927017212,0.5642592906951904,297.3636779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.8603172302246094,0.4326068162918091,0.3043314218521118,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7707214355469,0.8040674924850464,0.3485360443592071,0.3334541022777557,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7733154296875,0.6949706673622131,0.2222021669149398,1.0175580978393557,284.7689514160156,284.95001220703125,300.6664733886719,289.4230041503906,298.561767578125,297.2669372558594,284.7640075683594,1.0,0.718395471572876,0.3108889162540436,0.3108889162540436,1.0,1.0,-4.008730411529541,0.9483215808868408,3.06040906906128,-0.5793126225471497,0.8979209065437317,0.8979209065437317,0.0,177.523681640625,184.0,59616.109375,0.0,4897.14208984375,1.0,278.9010925292969,282.81890869140625,292.7936096191406,296.646484375,293.1499938964844,293.1499938964844,278.8500061035156,36139.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652540445327759,3.652564525604248,8.901913020054053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8097.08935546875,0.0,1537.042236328125,1895.4371337890625,0.0,4300.0,0.9058988690376282,1.0,0.0,3.0,1.0,0.0
12231480,297.02154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318725585937,0.8995578289031982,0.4983086884021759,0.4510190784931183,297.2947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7318115234375,0.9594435095787048,0.5945757627487183,0.5643987655639648,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.8579577803611755,0.4334110915660858,0.3049800097942352,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320556640625,0.8012251853942871,0.3484387099742889,0.3335001468658447,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7324523925781,0.6923353672027588,0.2220121324062347,1.017362117767334,284.7318115234375,284.95001220703125,300.6465759277344,289.4318542480469,298.5492553710937,297.2590026855469,284.7310791015625,1.0,0.7193099856376648,0.3106475472450256,0.3106475472450256,1.0,1.0,-4.007760047912598,0.9471929669380188,3.0605669021606445,-0.5799962282180786,0.8960572481155396,0.8960572481155396,0.0,179.8404541015625,187.0,59751.35546875,0.0,4910.0419921875,1.0,278.85821533203125,282.7757263183594,292.81072998046875,296.6279296875,293.1499938964844,293.1499938964844,279.1499938964844,36224.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647566795349121,3.6475908756256095,8.877686923369765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7565.8017578125,0.0,1532.1422119140625,1895.4371337890625,0.0,4300.0,0.9048742055892944,1.0,0.0,3.0,1.0,0.0
12231540,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.8962238430976868,0.497426301240921,0.4499518275260925,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.95673930644989,0.5950650572776794,0.5646495819091797,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.856265664100647,0.4346565306186676,0.3057145774364471,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.7989808917045593,0.3486268818378448,0.3335850536823272,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.6902044415473938,0.2219948172569275,1.0171419382095337,284.8515930175781,284.95001220703125,300.6268005371094,289.4403381347656,298.5399169921875,297.25592041015625,284.856689453125,1.0,0.7201566696166992,0.3104062080383301,0.3104062080383301,1.0,1.0,-4.007405757904053,0.94624000787735,3.061165571212769,-0.5808406472206116,0.8965638875961304,0.8965638875961304,0.0,181.7508239746093,187.0,58679.3359375,0.0,4922.06298828125,1.0,279.10125732421875,282.9326171875,292.7550964355469,296.4242553710937,293.1499938964844,293.1499938964844,279.1499938964844,36168.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644233465194702,3.644257545471192,8.861467790666211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7749.20703125,0.0,1528.0211181640625,1895.4371337890625,0.0,4300.0,0.9041396379470824,1.0,0.0,3.0,1.0,0.0
12231600,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8946370482444763,0.4970958828926086,0.4495137631893158,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9557786583900452,0.5960360765457153,0.5654235482215881,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8560718297958374,0.4363166093826294,0.3067837059497833,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7981598377227783,0.3491357862949371,0.3339811563491821,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6893505454063416,0.22221539914608,1.017864465713501,284.89410400390625,284.95001220703125,300.60723876953125,289.4484558105469,298.5336608886719,297.2577514648437,284.89532470703125,1.0,0.7212112545967102,0.3101648688316345,0.3101648688316345,1.0,1.0,-4.011177062988281,0.9464275240898132,3.0647494792938232,-0.5821147561073303,0.896651029586792,0.896651029586792,0.0,182.8416748046875,190.0,58555.49609375,0.0,4941.17431640625,1.0,279.14215087890625,282.98065185546875,292.7431945800781,296.4399108886719,293.1499938964844,293.1499938964844,279.45001220703125,36112.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642705202102661,3.6427290439605713,8.854037218952726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7363.123046875,0.0,1525.9073486328125,1895.4371337890625,0.0,4300.0,0.903735101222992,1.0,0.0,3.0,1.0,0.0
12231660,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8936792016029358,0.4970832467079162,0.4493283927440643,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9554738402366638,0.5973109006881714,0.5664513111114502,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8564345836639404,0.4382401704788208,0.3080141842365265,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7978912591934204,0.3498629927635193,0.3345579206943512,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.6890246868133545,0.2226126044988632,1.0192701816558838,285.0299072265625,284.95001220703125,300.5879211425781,289.4561767578125,298.52911376953125,297.2622375488281,285.0354919433594,1.0,0.72246253490448,0.3099461197853088,0.3099461197853088,1.0,1.0,-4.017253398895264,0.9473241567611694,3.0699291229248047,-0.5835327506065369,0.8985185623168945,0.8985185623168945,0.0,183.67434692382807,190.0,57515.859375,0.0,4965.669921875,1.0,279.3985900878906,283.15386962890625,292.6962585449219,296.27252197265625,293.1499938964844,293.1499938964844,279.45001220703125,36001.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64294171333313,3.642965793609619,8.85518716131628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7571.23583984375,0.0,1525.3431396484375,1895.4371337890625,0.0,4300.0,0.9037466645240784,1.0,0.0,3.0,1.0,0.0
12231720,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.8934873938560486,0.4972983002662658,0.4494858682155609,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.955962300300598,0.5988245010375977,0.56781405210495,297.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.8574725389480591,0.4403719902038574,0.3094579577445984,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.7982869148254395,0.3507788479328155,0.335368663072586,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.6893343925476074,0.2231769114732742,1.0215520858764648,285.07720947265625,284.95001220703125,300.5689392089844,289.4635314941406,298.52606201171875,297.2689819335937,285.07861328125,1.0,0.7239931225776672,0.3097273409366607,0.3097273409366607,1.0,1.0,-4.026341438293457,0.949053943157196,3.077287673950196,-0.5852442383766174,0.8998768329620361,0.8998768329620361,0.0,184.20790100097656,193.0,57459.25390625,0.0,4997.5244140625,1.0,279.44171142578125,283.205322265625,292.6943359375,296.3105163574219,293.1499938964844,293.1499938964844,279.75,35913.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6453568935394287,3.645380735397339,8.8669321485213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7208.87841796875,0.0,1527.3626708984375,1895.4371337890625,0.0,4300.0,0.90419739484787,1.0,0.0,3.0,1.0,0.0
12231780,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138977050781,0.8932230472564697,0.4976416826248169,0.4496862888336181,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144470214844,0.956381380558014,0.6004729270935059,0.5692551732063293,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134704589844,0.8584645390510559,0.442631185054779,0.3109570145606994,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2124938964844,0.7986598014831543,0.351807951927185,0.336264967918396,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2096252441406,0.6896675229072571,0.223847359418869,1.0242764949798584,285.2144470214844,284.95001220703125,300.5503234863281,289.4704895019531,298.5236511230469,297.27655029296875,285.2200927734375,1.0,0.7257157564163208,0.3095085918903351,0.3095085918903351,1.0,1.0,-4.036488056182861,0.9510709643363952,3.0854172706604004,-0.5870543718338013,0.9029905796051024,0.9029905796051024,0.0,184.85690307617188,193.0,56474.9609375,0.0,5033.6103515625,1.0,279.6986389160156,283.3787536621094,292.65399169921875,296.1576843261719,293.1499938964844,293.1499938964844,279.75,35782.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649834632873535,3.649858474731445,8.888728757483477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7420.060546875,0.0,1531.3585205078125,1895.4371337890625,0.0,4300.0,0.9051403999328612,1.0,0.0,3.0,1.0,0.0
12231840,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2619323730469,0.8933210372924805,0.4981078207492828,0.4501089453697204,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.9571598172187804,0.6022514700889587,0.570911705493927,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618408203125,0.8597789406776428,0.4450141489505768,0.3126008510589599,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2616271972656,0.7993487119674683,0.3529506325721741,0.337320327758789,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.260986328125,0.6903199553489685,0.2246270030736923,1.0276347398757937,285.2620849609375,284.95001220703125,300.5321655273437,289.47705078125,298.5220642089844,297.28521728515625,285.26348876953125,1.0,0.7276830077171326,0.3092898428440094,0.3092898428440094,1.0,1.0,-4.048703193664551,0.9536527395248412,3.095050573348999,-0.5890761017799377,0.9055848717689514,0.9055848717689514,0.0,185.4167022705078,196.0,56469.87109375,0.0,5075.736328125,1.0,279.74176025390625,283.4292297363281,292.65643310546875,296.2050170898437,293.1499938964844,293.1499938964844,279.45001220703125,35681.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656660318374634,3.656684398651123,8.922006031752971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7949.8203125,0.0,1538.2027587890625,1895.4371337890625,0.0,4300.0,0.9065688252449036,1.0,0.0,3.0,1.0,0.0
12231900,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.8925663232803345,0.4978865385055542,0.4502981305122375,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1531066894531,0.957060158252716,0.6034713983535767,0.5723916292190552,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.8603581786155701,0.4469365775585174,0.3141445517539978,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1546630859375,0.7993565201759338,0.3537719845771789,0.3383035361766815,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.156982421875,0.6903970837593079,0.2252099364995956,1.03092360496521,285.1531066894531,284.95001220703125,300.5144958496094,289.48321533203125,298.5170593261719,297.2883605957031,285.1488037109375,1.0,0.729710578918457,0.3090710937976837,0.3090710937976837,1.0,1.0,-4.059947967529297,0.9559574723243712,3.1039905548095703,-0.5909053683280945,0.905884087085724,0.905884087085724,0.0,186.4829864501953,196.0,57691.63671875,0.0,5118.53271484375,1.0,279.4983825683594,283.279296875,292.7313232421875,296.4366760253906,293.1499938964844,293.1499938964844,279.45001220703125,35715.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662243127822876,3.662267208099365,8.949270977609558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7785.71923828125,0.0,1544.7003173828125,1895.4371337890625,0.0,4300.0,0.9077954292297364,1.0,0.0,3.0,1.0,0.0
12231960,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205749511719,0.8900614380836487,0.4970994889736175,0.4498469829559326,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.9551454782485962,0.6041603684425354,0.5732983350753784,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.12060546875,0.8594041466712952,0.4484386742115021,0.3153466582298279,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207275390625,0.7979086637496948,0.3542433977127075,0.3389479219913482,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210327148437,0.6891681551933289,0.2255336791276931,1.0331825017929075,285.1205139160156,284.95001220703125,300.49737548828125,289.4889831542969,298.5090026855469,297.2861022949219,285.1199951171875,1.0,0.7315122485160828,0.3087073266506195,0.3087073266506195,1.0,1.0,-4.06679105758667,0.9565616846084596,3.1102294921875,-0.5927602052688599,0.9066616296768188,0.9066616296768188,0.0,188.43072509765625,199.0,57951.2734375,0.0,5153.7216796875,1.0,279.4576416015625,283.2376403808594,292.7610778808594,296.4482727050781,293.1499938964844,293.1499938964844,279.1499938964844,35751.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666439056396485,3.6664631366729736,8.969788609647367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8210.337890625,0.0,1549.6705322265625,1895.4371337890625,0.0,4300.0,0.9087814688682556,1.0,0.0,3.0,1.0,0.0
12232020,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8869377374649048,0.4959813058376312,0.4491307139396667,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9525220990180968,0.6044988632202148,0.5739079713821411,297.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8578877449035645,0.4496738016605377,0.3163861930370331,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.795892059803009,0.3544686436653137,0.3393865823745727,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6873953342437744,0.2256592214107513,1.034671187400818,284.9937438964844,284.95001220703125,300.4808654785156,289.49432373046875,298.4994201660156,297.2810363769531,284.9888610839844,1.0,0.7330939769744873,0.3083435893058777,0.3083435893058777,1.0,1.0,-4.071074485778809,0.95642751455307,3.1146469116210938,-0.5944046378135681,0.9057079553604126,0.9057079553604126,0.0,190.6748046875,199.0,59137.2734375,0.0,5182.9423828125,1.0,279.2007141113281,283.0697937011719,292.8246459960937,296.64276123046875,293.1499938964844,293.1499938964844,279.1499938964844,35841.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6692376136779785,3.669261693954468,8.983487305158633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8006.79150390625,0.0,1553.4853515625,1895.4371337890625,0.0,4300.0,0.909434974193573,1.0,0.0,3.0,1.0,0.0
12232080,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8831177353858948,0.4946328997611999,0.4480662047863006,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.949085533618927,0.6045600175857544,0.5741433501243591,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.8557444214820862,0.4507052004337311,0.3172124326229095,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.7932413220405579,0.354483038187027,0.3395682871341705,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.6850125789642334,0.2255993038415908,1.035197377204895,284.9553527832031,284.95001220703125,300.4650573730469,289.499267578125,298.48876953125,297.2736511230469,284.9545593261719,1.0,0.7343698143959045,0.3079798519611358,0.3079798519611358,1.0,1.0,-4.07211446762085,0.9554031491279602,3.116711378097534,-0.5957267880439758,0.9053229093551636,0.9053229093551636,0.0,193.23789978027344,202.0,59323.171875,0.0,5204.1064453125,1.0,279.1580810546875,283.02392578125,292.84228515625,296.6290283203125,293.1499938964844,293.1499938964844,278.8500061035156,35911.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670211315155029,3.670235395431519,8.988255899566866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8430.46875,0.0,1555.1063232421875,1895.4371337890625,0.0,4300.0,0.909727156162262,1.0,0.0,3.0,1.0,0.0
12232140,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.8794400095939636,0.4931548535823822,0.4469577670097351,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.945710062980652,0.6044477224349976,0.5742661952972412,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.8537046909332275,0.4516139030456543,0.3179885447025299,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8271179199219,0.7906472682952881,0.3543637096881866,0.3396458029747009,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297424316406,0.6826359033584595,0.2254165709018707,1.035207748413086,284.8253479003906,284.95001220703125,300.4499816894531,289.5038146972656,298.4778747558594,297.2654724121094,284.8203125,1.0,0.7354292273521423,0.3076160848140716,0.3076160848140716,1.0,1.0,-4.071912288665772,0.9540390372276306,3.117873430252075,-0.5969346761703491,0.9032127261161804,0.9032127261161804,0.0,195.68777465820312,202.0,60439.45703125,0.0,5220.53076171875,1.0,278.9007263183594,282.8545837402344,292.8969116210937,296.8070983886719,293.1499938964844,293.1499938964844,278.8500061035156,36027.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6693756580352783,3.669399976730346,8.984163741843076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8210.2109375,0.0,1555.0384521484375,1895.4371337890625,0.0,4300.0,0.9095866084098816,1.0,0.0,3.0,1.0,0.0
12232200,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856750488281,0.8755102753639221,0.4915604293346405,0.4456290006637573,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855529785156,0.9419841766357422,0.6041707992553711,0.5741377472877502,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.8514313101768494,0.452409029006958,0.3186232149600982,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.7878004908561707,0.3541148006916046,0.3395460546016693,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78631591796875,0.6799972653388977,0.225111499428749,1.0345144271850586,284.7855529785156,284.95001220703125,300.4356994628906,289.5079040527344,298.4667053222656,297.2562866210937,284.7846984863281,1.0,0.7362200021743774,0.3072523474693298,0.3072523474693298,1.0,1.0,-4.06946325302124,0.9520606398582458,3.1174027919769287,-0.5979150533676147,0.901681423187256,0.901681423187256,0.0,198.2255706787109,205.0,60564.66015625,0.0,5230.39208984375,1.0,278.85809326171875,282.8088684082031,292.9082946777344,296.7809143066406,293.1499938964844,293.1499938964844,278.54998779296875,36117.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666373252868652,3.6663973331451416,8.969466875896615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8637.7626953125,0.0,1552.3443603515625,1895.4371337890625,0.0,4300.0,0.9090047478675842,1.0,0.0,3.0,1.0,0.0
