time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232260,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6556091308594,0.871932327747345,0.4899033904075622,0.4443302750587463,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6550598144531,0.9385738968849182,0.603794276714325,0.5739781260490417,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6558837890625,0.8494488000869751,0.453139990568161,0.3192552030086517,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6568298339844,0.7852045297622681,0.353790819644928,0.3394021987915039,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6594543457031,0.6775502562522888,0.2247343212366104,1.0335334539413452,284.6550598144531,284.95001220703125,300.4222717285156,289.5115966796875,298.4558410644531,297.24713134765625,284.6499938964844,1.0,0.7368451356887817,0.3070264458656311,0.3070264458656311,1.0,1.0,-4.066512584686279,0.9504091143608092,3.116103410720825,-0.5983904004096985,0.8984306454658508,0.8984306454658508,0.0,200.5329742431641,205.0,61622.453125,0.0,5237.0322265625,1.0,278.60089111328125,282.6405639648437,292.9578857421875,296.94976806640625,293.1499938964844,293.1499938964844,278.54998779296875,36250.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6612722873687744,3.6612966060638414,8.944526825871435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8404.81640625,0.0,1547.6270751953125,1895.4371337890625,0.0,4300.0,0.9079225063323976,1.0,0.0,3.0,1.0,0.0
12232320,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.8682163953781128,0.4881718158721924,0.4428570866584778,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156616210937,0.9349535703659058,0.6033012866973877,0.5736209750175476,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.61578369140625,0.8473342657089233,0.4537966847419739,0.3197769820690155,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6159362792969,0.7824661731719971,0.3533793985843658,0.3391255140304565,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6163635253906,0.6749541163444519,0.2242745608091354,1.0320379734039309,284.6156616210937,284.95001220703125,300.4097595214844,289.51483154296875,298.445068359375,297.23748779296875,284.61480712890625,1.0,0.7372559309005737,0.3068005442619324,0.3068005442619324,1.0,1.0,-4.061862945556641,0.9483258724212646,3.113537311553955,-0.5986594557762146,0.8957698941230774,0.8957698941230774,0.0,202.8777313232422,208.0,61698.22265625,0.0,5238.50244140625,1.0,278.55816650390625,282.5965270996094,292.96539306640625,296.91558837890625,293.1499938964844,293.1499938964844,278.8500061035156,36354.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6537468433380127,3.653770923614502,8.907794608603581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7841.884765625,0.0,1539.997314453125,1895.4371337890625,0.0,4300.0,0.9063413739204408,1.0,0.0,3.0,1.0,0.0
12232380,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73309326171875,0.8653590679168701,0.4871539175510406,0.4416505992412567,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.932258367538452,0.603378176689148,0.5734506249427795,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7328491210937,0.8459562659263611,0.4549679756164551,0.3204343318939209,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73193359375,0.7804164290428162,0.3533110916614532,0.3389425873756408,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293701171875,0.6729503273963928,0.224034234881401,1.0307174921035769,284.733642578125,284.95001220703125,300.3982238769531,289.5176696777344,298.43829345703125,297.2333984375,284.738525390625,1.0,0.7376388311386108,0.306574672460556,0.306574672460556,1.0,1.0,-4.058494567871094,0.9465986490249634,3.11189603805542,-0.599159300327301,0.8954728245735168,0.8954728245735168,0.0,204.6927185058593,208.0,60566.19140625,0.0,5240.38818359375,1.0,278.8013610839844,282.7529602050781,292.90252685546875,296.6987609863281,293.1499938964844,293.1499938964844,278.8500061035156,36313.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6476080417633057,3.647632122039795,8.877887012204155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8024.92041015625,0.0,1532.8521728515625,1895.4371337890625,0.0,4300.0,0.904991328716278,1.0,0.0,3.0,1.0,0.0
12232440,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.8640521764755249,0.4867114424705505,0.4410991072654724,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77459716796875,0.93132483959198,0.6039907336235046,0.5738627314567566,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8459351062774658,0.4565969705581665,0.3214667439460754,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.77423095703125,0.779675304889679,0.3536036908626556,0.3391146659851074,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.6721221804618835,0.2240661233663559,1.030509352684021,284.77459716796875,284.95001220703125,300.38775634765625,289.5200500488281,298.4350891113281,297.2345886230469,284.77569580078125,1.0,0.7382743954658508,0.3063487708568573,0.3063487708568573,1.0,1.0,-4.059762001037598,0.9461390972137452,3.1136229038238525,-0.6001520752906799,0.8947471976280212,0.8947471976280212,0.0,205.63308715820312,211.0,60393.296875,0.0,5250.97900390625,1.0,278.8421630859375,282.8009033203125,292.8837890625,296.7040100097656,293.1499938964844,293.1499938964844,279.1499938964844,36269.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643074989318848,3.643099069595337,8.855835176291293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7616.3525390625,0.0,1527.4881591796875,1895.4371337890625,0.0,4300.0,0.9039243459701538,1.0,0.0,3.0,1.0,0.0
12232500,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8633075952529907,0.4866032302379608,0.4408194422721863,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9310590028762816,0.6049444079399109,0.5745686292648315,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8464232087135315,0.4585165083408355,0.3226809203624725,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.779453694820404,0.354142963886261,0.3394977152347564,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.6717960238456726,0.2243000119924545,1.0311108827590942,284.9093322753906,284.95001220703125,300.3783569335937,289.5220031738281,298.43414306640625,297.2387084960937,284.9147644042969,1.0,0.7391477823257446,0.3061228692531585,0.3061228692531585,1.0,1.0,-4.063689708709717,0.94640451669693,3.117285251617432,-0.6014055013656616,0.895800769329071,0.895800769329071,0.0,206.3041076660156,211.0,59305.671875,0.0,5268.20556640625,1.0,279.0985717773437,282.9742736816406,292.83087158203125,296.5264587402344,293.1499938964844,293.1499938964844,279.1499938964844,36166.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640183687210083,3.640207529067993,8.841783483148902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7825.5234375,0.0,1523.515625,1895.4371337890625,0.0,4300.0,0.9032433032989502,1.0,0.0,3.0,1.0,0.0
12232560,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8632112741470337,0.4867321252822876,0.4408908784389496,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9315531253814696,0.6061628460884094,0.5756396651268005,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.8474978804588318,0.4606598019599914,0.3241251409053802,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.7798212170600891,0.3548900187015533,0.3401372730731964,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.6720387935638428,0.2247188240289688,1.0326852798461914,284.9559326171875,284.95001220703125,300.3701171875,289.52349853515625,298.43505859375,297.24530029296875,284.9572448730469,1.0,0.7403369545936584,0.305943101644516,0.305943101644516,1.0,1.0,-4.070891857147217,0.947715699672699,3.123176097869873,-0.6028379201889038,0.896342396736145,0.896342396736145,0.0,206.6857147216797,214.0,59207.22265625,0.0,5293.9404296875,1.0,279.1418151855469,283.02642822265625,292.82257080078125,296.55548095703125,293.1499938964844,293.1499938964844,279.45001220703125,36083.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6393883228302,3.6394121646881104,8.837920404403121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7444.17529296875,0.0,1522.018798828125,1895.4371337890625,0.0,4300.0,0.9029801487922668,1.0,0.0,3.0,1.0,0.0
12232620,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.8630602359771729,0.4869976043701172,0.441017746925354,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.9319935441017152,0.607533872127533,0.5768100023269653,297.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0915222167969,0.8485379815101624,0.462942898273468,0.3256328105926513,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.7801833152770996,0.3557646870613098,0.3408786654472351,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.6723242998123169,0.2252575159072876,1.0347756147384644,285.09234619140625,284.95001220703125,300.3631286621094,289.5245666503906,298.43707275390625,297.2528381347656,285.09783935546875,1.0,0.7417491674423218,0.3057633340358734,0.3057633340358734,1.0,1.0,-4.079349517822266,0.94937664270401,3.1299731731414795,-0.6043800711631775,0.898634135723114,0.898634135723114,0.0,207.1991424560547,214.0,58183.8828125,0.0,5324.720703125,1.0,279.3984680175781,283.2000732421875,292.776611328125,296.3936462402344,293.1499938964844,293.1499938964844,279.45001220703125,35955.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6406266689300537,3.640650749206543,8.84393614342116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7656.3466796875,0.0,1522.4310302734375,1895.4371337890625,0.0,4300.0,0.9032008051872252,1.0,0.0,3.0,1.0,0.0
12232680,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.8632046580314636,0.4873895347118377,0.4413692355155945,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1394958496094,0.9327664971351624,0.6090472936630249,0.5782108306884766,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1392822265625,0.8498479723930359,0.4653569757938385,0.3272945284843445,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.7808170318603516,0.3567625284194946,0.3417910933494568,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383972167969,0.672890305519104,0.2259147465229034,1.0375542640686035,285.1394958496094,284.95001220703125,300.3573913574219,289.5251770019531,298.44024658203125,297.2615966796875,285.140869140625,1.0,0.7434312105178833,0.3055835664272308,0.3055835664272308,1.0,1.0,-4.090015888214111,0.9516356587409972,3.13838005065918,-0.6061530709266663,0.9004061222076416,0.9004061222076416,0.0,207.64498901367188,217.0,58142.82421875,0.0,5362.287109375,1.0,279.4416809082031,283.2514343261719,292.77294921875,296.43267822265625,293.1499938964844,293.1499938964844,279.75,35854.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644219875335693,3.644243717193604,8.861401852300332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7291.6953125,0.0,1525.66357421875,1895.4371337890625,0.0,4300.0,0.9039053320884703,1.0,0.0,3.0,1.0,0.0
12232740,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27490234375,0.8631078004837036,0.4878545701503753,0.4417031705379486,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27557373046875,0.9332526326179504,0.6106353998184204,0.5796216130256653,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2747497558594,0.8509483933448792,0.4678535759449005,0.328970730304718,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.273681640625,0.7812660336494446,0.357829213142395,0.3427425622940063,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709045410156,0.6733279228210449,0.2266409248113632,1.0406087636947632,285.27557373046875,284.95001220703125,300.3529968261719,289.5252990722656,298.444091796875,297.2705078125,285.281005859375,1.0,0.7452793121337891,0.3054037690162658,0.3054037690162658,1.0,1.0,-4.101163387298584,0.9540213942527772,3.147141933441162,-0.6079725623130798,0.9039169549942015,0.9039169549942015,0.0,208.3309326171875,217.0,57161.0234375,0.0,5403.28271484375,1.0,279.6986389160156,283.4237365722656,292.72967529296875,296.278076171875,293.1499938964844,293.1499938964844,279.75,35716.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6499953269958496,3.65001916885376,8.889511491361191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7504.47265625,0.0,1531.0413818359375,1895.4371337890625,0.0,4300.0,0.9051318764686584,1.0,0.0,3.0,1.0,0.0
12232800,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216857910156,0.863222062587738,0.4884079098701477,0.4422196447849273,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32183837890625,0.9339628219604492,0.612315833568573,0.5812065005302429,297.413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3216552734375,0.8522392511367798,0.4704442620277405,0.3307710886001587,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3214416503906,0.7818992137908936,0.3589786887168884,0.3438213765621185,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3208312988281,0.6739556193351746,0.2274475991725921,1.0441646575927734,285.32183837890625,284.95001220703125,300.3500061035156,289.5249938964844,298.44879150390625,297.28009033203125,285.3231811523437,1.0,0.7473407983779907,0.3052240014076233,0.3052240014076233,1.0,1.0,-4.113979339599609,0.95685613155365,3.15712308883667,-0.6099720597267151,0.90689617395401,0.90689617395401,0.0,208.9859771728516,220.0,57161.9296875,0.0,5449.72265625,1.0,279.74176025390625,283.4731750488281,292.7279968261719,296.3222351074219,293.1499938964844,293.1499938964844,279.45001220703125,35610.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658163547515869,3.6581876277923584,8.929343380259525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8039.03076171875,0.0,1539.3516845703125,1895.4371337890625,0.0,4300.0,0.9068576097488404,1.0,0.0,3.0,1.0,0.0
12232860,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128601074219,0.86258864402771,0.4882687330245971,0.442486822605133,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123107910156,0.9337986707687378,0.6134034991264343,0.582582950592041,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2129821777344,0.8528566360473633,0.472531646490097,0.3324470520019531,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138671875,0.7819076776504517,0.3597807288169861,0.3448028862476349,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161865234375,0.6740531325340271,0.228034108877182,1.0475417375564575,285.2123107910156,284.95001220703125,300.3479309082031,289.5242004394531,298.4500427246094,297.28369140625,285.2080383300781,1.0,0.7494292259216309,0.3048493266105652,0.3048493266105652,1.0,1.0,-4.125514030456543,0.9586728811264038,3.1668407917022705,-0.612402617931366,0.907583236694336,0.907583236694336,0.0,210.1740875244141,220.0,58400.453125,0.0,5495.9609375,1.0,279.4983215332031,283.3226623535156,292.7977905273437,296.5501403808594,293.1499938964844,293.1499938964844,279.45001220703125,35641.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665146350860596,3.665170431137085,8.963464779299102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7873.6572265625,0.0,1547.3929443359375,1895.4371337890625,0.0,4300.0,0.9083957076072692,1.0,0.0,3.0,1.0,0.0
12232920,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1789245605469,0.8604902625083923,0.4875622987747192,0.4421132802963257,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1788635253906,0.9319158792495728,0.6139336228370667,0.5833566784858704,297.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.178955078125,0.8521396517753601,0.4741749167442322,0.3337557911872864,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790771484375,0.7806482911109924,0.3602149784564972,0.3454245030879974,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794128417969,0.6730149984359741,0.2283452600240707,1.0498006343841553,285.1788635253906,284.95001220703125,300.3462219238281,289.52294921875,298.4480285644531,297.28173828125,285.1782531738281,1.0,0.7512596249580383,0.3044746220111847,0.3044746220111847,1.0,1.0,-4.132399082183838,0.9591771364212036,3.1732218265533447,-0.6143807768821716,0.9087406992912292,0.9087406992912292,0.0,212.2496795654297,223.0,58666.69921875,0.0,5533.3330078125,1.0,279.45770263671875,283.2800598144531,292.8224792480469,296.5573425292969,293.1499938964844,293.1499938964844,279.1499938964844,35674.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.670798778533936,3.670822858810425,8.9911333134296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8302.5302734375,0.0,1553.9853515625,1895.4371337890625,0.0,4300.0,0.9097052216529846,1.0,0.0,3.0,1.0,0.0
12232980,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.857887864112854,0.4865203201770782,0.4414707720279693,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.929390788078308,0.6140936613082886,0.583814263343811,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8509409427642822,0.4755363762378692,0.3348927795886993,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.7788975238800049,0.3603906631469726,0.3458276093006134,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.6715019345283508,0.2284464836120605,1.0512300729751587,285.0511169433594,284.95001220703125,300.3448791503906,289.521240234375,298.4443359375,297.2767944335937,285.0462951660156,1.0,0.752843976020813,0.3040999472141266,0.3040999472141266,1.0,1.0,-4.13656759262085,0.958943247795105,3.177624464035034,-0.6160913109779358,0.9081587195396424,0.9081587195396424,0.0,214.60671997070312,223.0,59867.68359375,0.0,5563.80615234375,1.0,279.2005920410156,283.1112060546875,292.8807373046875,296.7474670410156,293.1499938964844,293.1499938964844,279.1499938964844,35762.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.675074338912964,3.675098657608032,9.012090913529392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8096.70556640625,0.0,1559.4554443359375,1895.4371337890625,0.0,4300.0,0.910688579082489,1.0,0.0,3.0,1.0,0.0
12233040,297.0636901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8547157049179077,0.485245019197464,0.4404779076576233,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.926146686077118,0.6139618158340454,0.5838794112205505,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8491981625556946,0.4766867458820343,0.3358050584793091,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7765989303588867,0.3603475689888,0.3459627628326416,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.669458270072937,0.2283543795347213,1.0516488552093506,285.0115661621094,284.95001220703125,300.3438720703125,289.5190734863281,298.4393920898437,297.26953125,285.0107116699219,1.0,0.7541001439094543,0.3037252426147461,0.3037252426147461,1.0,1.0,-4.137356281280518,0.9577938914299012,3.179562330245972,-0.6174554824829102,0.9081375598907472,0.9081375598907472,0.0,217.2677154541016,226.0,60057.859375,0.0,5585.25927734375,1.0,279.1580505371094,283.06414794921875,292.8931884765625,296.7288818359375,293.1499938964844,293.1499938964844,278.8500061035156,35831.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.677562475204468,3.677586793899536,9.02429746929556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8524.673828125,0.0,1562.77685546875,1895.4371337890625,0.0,4300.0,0.9113181233406068,1.0,0.0,3.0,1.0,0.0
12233100,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.851668119430542,0.4838350117206573,0.4394343793392181,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.9230024814605712,0.6136453747749329,0.5838208794593811,297.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.847543478012085,0.4777066707611084,0.3366649150848388,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.774347722530365,0.3601647317409515,0.3459874093532562,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.6674116253852844,0.2281331270933151,1.0515192747116089,284.8803405761719,284.95001220703125,300.3431701660156,289.5165100097656,298.4340209960937,297.2614440917969,284.8753356933594,1.0,0.7551231384277344,0.303350567817688,0.303350567817688,1.0,1.0,-4.136814594268799,0.9562856554985046,3.1805291175842285,-0.6186928749084473,0.9063805937767028,0.9063805937767028,0.0,219.7964324951172,226.0,61186.87109375,0.0,5601.361328125,1.0,278.9005126953125,282.8935852050781,292.94244384765625,296.9023742675781,293.1499938964844,293.1499938964844,278.8500061035156,35945.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.678255081176758,3.678279399871826,9.027696705743438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8301.55859375,0.0,1564.4202880859375,1895.4371337890625,0.0,4300.0,0.911518931388855,1.0,0.0,3.0,1.0,0.0
12233160,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.8484162092208862,0.4823068976402282,0.4381702244281769,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9195947647094728,0.6131565570831299,0.5835009813308716,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.8456809520721436,0.4786095917224884,0.3373762965202331,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.7718795537948608,0.3598492443561554,0.3458296358585357,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.6651365756988525,0.2277858555316925,1.0506606101989746,284.83917236328125,284.95001220703125,300.3428039550781,289.5135192871094,298.42822265625,297.2523803710937,284.83819580078125,1.0,0.7558639645576477,0.3030775189399719,0.3030775189399719,1.0,1.0,-4.133954048156738,0.9544968008995056,3.179457187652588,-0.6193436980247498,0.9051936268806458,0.9051936268806458,0.0,222.3971710205078,214.0,61314.48828125,0.0,5610.25146484375,1.0,278.85791015625,282.846435546875,292.9486389160156,296.8711242675781,293.1499938964844,293.1499938964844,278.54998779296875,36034.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.676814556121826,3.676838636398315,9.02062708973972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8733.505859375,0.0,1563.4666748046875,1895.4371337890625,0.0,4300.0,0.9112847447395324,1.0,0.0,3.0,1.0,0.0
12233220,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.8479244112968445,0.4807146787643432,0.4368226528167724,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064514160156,0.9197598099708556,0.6125595569610596,0.5830298662185669,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071533203125,0.8465240001678467,0.4794436991214752,0.3380007743835449,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7082214355469,0.7719713449478149,0.3594565987586975,0.3455117642879486,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108764648437,0.6650565266609192,0.2273646742105484,1.0489610433578491,284.7064514160156,284.95001220703125,300.3427429199219,289.5101318359375,298.4225158691406,297.2433166503906,284.7013244628906,1.0,0.7546951770782471,0.3028044998645782,0.3028044998645782,1.0,1.0,-4.129142284393311,0.9522054195404052,3.1769368648529053,-0.6197493672370911,0.9022632241249084,0.9022632241249084,0.0,221.8493804931641,214.0,62370.5625,0.0,5590.3994140625,1.0,278.6005859375,282.67608642578125,292.9927673339844,297.03497314453125,293.1499938964844,293.1499938964844,278.54998779296875,36166.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.673284530639648,3.6733086109161377,9.003314289657283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8496.072265625,0.0,1560.4827880859375,1895.4371337890625,0.0,4300.0,0.9105526208877563,1.0,0.0,3.0,1.0,0.0
12233280,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8485209345817566,0.4790603518486023,0.4352550506591797,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.66412353515625,0.9213708639144896,0.6118302345275879,0.5822917819023132,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66424560546875,0.8484727144241333,0.4802122116088867,0.33847177028656,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644592285156,0.773099422454834,0.3589859008789062,0.3450073599815368,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6649780273437,0.6658528447151184,0.2268755882978439,1.0465060472488403,284.66412353515625,284.95001220703125,300.34295654296875,289.5063781738281,298.41680908203125,297.2339172363281,284.6630554199219,1.0,0.7527493238449097,0.3025314509868622,0.3025314509868622,1.0,1.0,-4.1219635009765625,0.9492788314819336,3.172684669494629,-0.6199426651000977,0.8998968601226807,0.8998968601226807,0.0,219.86509704589844,202.0,62427.06640625,0.0,5552.63916015625,1.0,278.5580444335937,282.62939453125,292.9947204589844,296.9944763183594,293.1499938964844,293.1499938964844,278.25,36270.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667335510253906,3.667359828948975,8.974175784715044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8930.2109375,0.0,1554.576416015625,1895.4371337890625,0.0,4300.0,0.9093218445777892,1.0,0.0,3.0,1.0,0.0
12233340,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5319519042969,0.8502177596092224,0.477382630109787,0.4337213337421417,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.53125,0.9243853688240052,0.6110291481018066,0.5815148949623108,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53192138671875,0.8515228629112244,0.4809521734714508,0.3389457166194916,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.53302001953125,0.775240421295166,0.3584820330142975,0.3444670140743255,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.53570556640625,0.667517900466919,0.2263610959053039,1.0438191890716553,284.53125,284.95001220703125,300.3434143066406,289.50225830078125,298.4114685058594,297.2250366210937,284.526123046875,1.0,0.7502568364143372,0.3022584319114685,0.3022584319114685,1.0,1.0,-4.1143903732299805,0.9462486505508424,3.1681416034698486,-0.6201090216636658,0.8957962989807129,0.8957962989807129,0.0,216.7254180908203,202.0,63419.296875,0.0,5505.576171875,1.0,278.3009033203125,282.4605712890625,293.034912109375,297.15020751953125,293.1499938964844,293.1499938964844,278.25,36417.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6590397357940674,3.659064054489136,8.933621984397178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8680.140625,0.0,1546.381103515625,1895.4371337890625,0.0,4300.0,0.907534956932068,1.0,0.0,3.0,1.0,0.0
12233400,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.49005126953125,0.8524008393287659,0.475662887096405,0.4320237636566162,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.48992919921875,0.9280577301979064,0.610135018825531,0.5805373787879944,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.49005126953125,0.855104923248291,0.4816486239433288,0.3393099308013916,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.490234375,0.7778581380844116,0.3579252958297729,0.3438035249710083,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.49072265625,0.669588029384613,0.2258039265871048,1.0406889915466309,284.48992919921875,284.95001220703125,300.3441467285156,289.49774169921875,298.4062805175781,297.2161560058594,284.4889221191406,1.0,0.747288703918457,0.3019853830337524,0.3019853830337524,1.0,1.0,-4.105258464813232,0.942800521850586,3.1624579429626465,-0.6201131343841553,0.8922779560089111,0.8922779560089111,0.0,212.98130798339844,190.0,63425.97265625,0.0,5449.33837890625,1.0,278.2581787109375,282.4161376953125,293.0335388183594,297.1024169921875,293.1499938964844,293.1499938964844,278.54998779296875,36533.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64809250831604,3.648116588592529,8.880246014086879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8087.57470703125,0.0,1535.0380859375,1895.4371337890625,0.0,4300.0,0.9051989316940308,1.0,0.0,3.0,1.0,0.0
12233460,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6049194335937,0.8558765053749084,0.4746578931808471,0.4305911958217621,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6055908203125,0.9333040118217468,0.6098458170890808,0.5797556638717651,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.60498046875,0.8599822521209717,0.4829164147377014,0.3398268222808838,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6039428710937,0.7816336750984192,0.3577398657798767,0.3432459235191345,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6014404296875,0.6726688146591187,0.2254992872476577,1.0378130674362185,284.6055603027344,284.95001220703125,300.3450927734375,289.492919921875,298.4048156738281,297.2129211425781,284.6102294921875,1.0,0.7441161870956421,0.301886111497879,0.301886111497879,1.0,1.0,-4.097585678100586,0.9403383135795592,3.157247543334961,-0.6197901964187622,0.8911043405532837,0.8911043405532837,0.0,208.2578125,190.0,62222.87890625,0.0,5391.2265625,1.0,278.5011901855469,282.5718078613281,292.9626159667969,296.8720397949219,293.1499938964844,293.1499938964844,278.54998779296875,36500.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638385534286499,3.638409614562988,8.833051197143504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8265.6826171875,0.0,1524.021728515625,1895.4371337890625,0.0,4300.0,0.9030596613883972,1.0,0.0,3.0,1.0,0.0
12233520,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.644287109375,0.8614004850387573,0.4742260873317718,0.4297972619533539,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6444091796875,0.9409300088882446,0.6101317405700684,0.5795800089836121,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.644287109375,0.8668944239616394,0.4846802353858948,0.3407461047172546,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6440734863281,0.7872335910797119,0.3579337894916534,0.343052476644516,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6435852050781,0.6773903965950012,0.2254909425973892,1.0361171960830688,284.6444091796875,284.95001220703125,300.34625244140625,289.4877624511719,298.4066772460937,297.2149963378906,284.6453552246094,1.0,0.7410791516304016,0.3017868399620056,0.3017868399620056,1.0,1.0,-4.094719886779785,0.939213752746582,3.155506134033203,-0.6199555993080139,0.8894891738891602,0.8894891738891602,0.0,202.3456420898437,178.0,61980.08984375,0.0,5340.53955078125,1.0,278.5420837402344,282.6195068359375,292.935546875,296.8644714355469,293.1499938964844,293.1499938964844,278.8500061035156,36464.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.630162239074707,3.630186080932617,8.793167580734007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7834.853515625,0.0,1514.6656494140625,1895.4371337890625,0.0,4300.0,0.9011740684509276,1.0,0.0,3.0,1.0,0.0
12233580,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.868148684501648,0.4741322100162506,0.4292710721492767,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768249511719,0.9497832655906676,0.6107901334762573,0.5797217488288879,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77618408203125,0.875076949596405,0.4867574870586395,0.3418578505516052,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7750244140625,0.7939490079879761,0.358389288187027,0.3430764675140381,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7722473144531,0.6831622123718262,0.2257031202316284,1.035284399986267,284.7768249511719,284.95001220703125,300.3476257324219,289.4822998046875,298.4104309082031,297.22003173828125,284.7820739746094,1.0,0.7382020354270935,0.3016875684261322,0.3016875684261322,1.0,1.0,-4.094652652740479,0.9388433694839478,3.155809164047241,-0.6204044222831726,0.8896366953849792,0.8896366953849792,0.0,195.9496459960937,178.0,60826.26953125,0.0,5295.55029296875,1.0,278.7981872558594,282.7921142578125,292.8746643066406,296.674072265625,293.1499938964844,293.1499938964844,278.8500061035156,36366.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6234982013702393,3.623522043228149,8.760914056438196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8039.39404296875,0.0,1506.60302734375,1895.4371337890625,0.0,4300.0,0.8996551036834717,1.0,0.0,3.0,1.0,0.0
12233640,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8213195800781,0.876345694065094,0.4742809534072876,0.4290917813777923,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.9598192572593688,0.6117421984672546,0.5802519917488098,297.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.884735107421875,0.4890720248222351,0.3432112634181976,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.8019300699234009,0.3590651750564575,0.3433644473552704,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82049560546875,0.6901335120201111,0.2261144816875457,1.03546941280365,284.82147216796875,284.95001220703125,300.34918212890625,289.4765014648437,298.4156799316406,297.2274780273437,284.8226928710937,1.0,0.7355924844741821,0.3015882968902588,0.3015882968902588,1.0,1.0,-4.097985744476318,0.9393891096115112,3.1585967540740967,-0.6212088465690613,0.8892630338668823,0.8892630338668823,0.0,189.11007690429688,166.0,60661.05859375,0.0,5258.38232421875,1.0,278.841552734375,282.84423828125,292.85821533203125,296.69061279296875,293.1499938964844,293.1499938964844,279.1499938964844,36287.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.618880033493042,3.618903636932373,8.738595624890877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7638.859375,0.0,1500.95458984375,1895.4371337890625,0.0,4300.0,0.8985402584075928,1.0,0.0,3.0,1.0,0.0
12233700,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549560546875,0.8852861523628235,0.4745709300041199,0.4289703667163849,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9699846506118774,0.6128655672073364,0.5808975696563721,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.895173966884613,0.4915358126163482,0.3446285426616668,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.8104370832443237,0.3598780333995819,0.3437591791152954,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.6977403163909912,0.2266566902399063,1.0362045764923096,284.9556884765625,284.95001220703125,300.3509216308594,289.470458984375,298.4216613769531,297.2359313964844,284.9610290527344,1.0,0.7331759333610535,0.3014890253543854,0.3014890253543854,1.0,1.0,-4.102663516998291,0.9402958750724792,3.162367820739746,-0.6221445798873901,0.8906218409538269,0.8906218409538269,0.0,182.30078125,166.0,59576.953125,0.0,5225.6787109375,1.0,279.09783935546875,283.0171813964844,292.80438232421875,296.5164794921875,293.1499938964844,293.1499938964844,279.1499938964844,36160.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6162805557250977,3.616304397583008,8.726046871743165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7846.11767578125,0.0,1497.1630859375,1895.4371337890625,0.0,4300.0,0.8979043960571289,1.0,0.0,3.0,1.0,0.0
12233760,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8954604864120483,0.4749926328659057,0.4290715754032135,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9804789423942566,0.6141509413719177,0.5817888975143433,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9069361090660096,0.4941378235816955,0.3462065160274505,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8194971680641174,0.3608227968215942,0.3443305790424347,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.7062997221946716,0.2273261547088623,1.037656307220459,285.0012512207031,284.95001220703125,300.352783203125,289.464111328125,298.4283447265625,297.2455444335937,285.00250244140625,1.0,0.7310150861740112,0.301297664642334,0.301297664642334,1.0,1.0,-4.109631538391113,0.9415073394775392,3.168124198913574,-0.623634397983551,0.8914558291435242,0.8914558291435242,0.0,175.3462371826172,154.0,59470.8671875,0.0,5199.22265625,1.0,279.1415710449219,283.0688781738281,292.79254150390625,296.5432434082031,293.1499938964844,293.1499938964844,279.45001220703125,36060.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.616055250167847,3.616079092025757,8.724959457140358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7465.357421875,0.0,1496.1768798828125,1895.4371337890625,0.0,4300.0,0.8977534174919128,1.0,0.0,3.0,1.0,0.0
12233820,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1340637207031,0.9063085317611694,0.475491464138031,0.4291625320911407,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13482666015625,0.9904775023460388,0.6155232191085815,0.5827039480209351,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1342163085937,0.9204081296920776,0.4968286752700805,0.3477997481822967,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.8288367390632629,0.3618435561656952,0.3449470102787018,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.7150764465332031,0.2280723005533218,1.0394141674041748,285.13482666015625,284.95001220703125,300.3548278808594,289.45751953125,298.43524169921875,297.25537109375,285.1401062011719,1.0,0.7290157675743103,0.3011062741279602,0.3011062741279602,1.0,1.0,-4.117169380187988,0.9428479671478271,3.174321174621582,-0.6251996755599976,0.8940028548240662,0.8940028548240662,0.0,168.5784149169922,154.0,58434.921875,0.0,5175.810546875,1.0,279.3978271484375,283.2400207519531,292.7418212890625,296.3771667480469,293.1499938964844,293.1499938964844,279.45001220703125,35919.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.618054389953613,3.618077993392944,8.73460862749198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7672.517578125,0.0,1497.3193359375,1895.4371337890625,0.0,4300.0,0.8981327414512634,1.0,0.0,3.0,1.0,0.0
12233880,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1792297363281,0.9189497232437134,0.4760797023773193,0.4294434487819671,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17938232421875,0.9990000128746032,0.6170087456703186,0.582795262336731,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.17926025390625,0.9353103041648864,0.4996160864830017,0.3495303392410278,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17901611328125,0.8388652205467224,0.3629513680934906,0.3457059562206268,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1784362792969,0.7238804697990417,0.2289025485515594,1.0417442321777344,285.17938232421875,284.95001220703125,300.3569641113281,289.45068359375,298.44244384765625,297.2658386230469,285.1804504394531,1.0,0.7271655797958374,0.3009149134159088,0.3009149134159088,1.0,1.0,-4.125477313995361,0.9443867206573486,3.1810903549194336,-0.6267203092575073,0.8960150480270386,0.8960150480270386,0.0,161.99342346191406,142.0,58367.65625,0.0,5155.51220703125,1.0,279.4414978027344,283.2894592285156,292.7323913574219,296.4095458984375,293.1499938964844,293.1499938964844,279.75,35811.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622528314590454,3.622551918029785,8.756223905947991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7306.2890625,0.0,1501.4185791015625,1895.4371337890625,0.0,4300.0,0.8990256786346436,1.0,0.0,3.0,1.0,0.0
12233940,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3004150390625,0.928527057170868,0.4766450226306915,0.4297336637973785,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.301025390625,0.9990000128746032,0.6192044019699097,0.5689489245414734,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.300537109375,0.9464423656463624,0.5023999214172363,0.3512930572032928,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2995910644531,0.8464446663856506,0.3640461266040802,0.3465315997600555,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2973937988281,0.7303130626678467,0.2297214418649673,1.0444848537445068,285.301025390625,284.95001220703125,300.35919189453125,289.443603515625,298.450439453125,297.2773742675781,285.30438232421875,1.0,0.7246317267417908,0.3007235527038574,0.3007235527038574,1.0,1.0,-4.122710704803467,0.943071722984314,3.1796391010284424,-0.6295634508132935,0.8995605707168579,0.8995605707168579,0.0,157.13160705566406,142.0,57213.75390625,0.0,5100.53369140625,1.0,279.69805908203125,283.4495544433594,292.682373046875,296.2438049316406,293.1499938964844,293.1499938964844,279.75,35674.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.629129648208618,3.629153490066528,8.788166496742633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7499.71826171875,0.0,1507.650146484375,1895.4371337890625,0.0,4300.0,0.9004319906234741,1.0,0.0,3.0,1.0,0.0
12234000,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302917480469,0.9346161484718324,0.4772140681743622,0.4301942586898803,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.330322265625,0.9990000128746032,0.6225281357765198,0.5600625276565552,297.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302917480469,0.9538299441337584,0.5052059888839722,0.353186160326004,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.33026123046875,0.8514987230300903,0.3651645481586456,0.3474977016448974,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33013916015625,0.7345834374427795,0.2305646538734436,1.0477948188781738,285.330322265625,284.95001220703125,300.3615417480469,289.4363098144531,298.4604797363281,297.29229736328125,285.330322265625,1.0,0.721163272857666,0.3005321621894836,0.3005321621894836,1.0,1.0,-4.109418869018555,0.938677191734314,3.170741558074951,-0.6261179447174072,0.9024301171302797,0.9024301171302797,0.0,154.14683532714844,145.0,57005.3671875,0.0,5049.52392578125,1.0,279.7415466308594,283.485595703125,292.6709899902344,296.2684326171875,293.1499938964844,293.1499938964844,279.45001220703125,35580.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6378173828125,3.63784122467041,8.830292586026189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8008.787109375,0.0,1516.5291748046875,1895.4371337890625,0.0,4300.0,0.9022777676582336,1.0,0.0,3.0,1.0,0.0
12234060,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062683105469,0.940031111240387,0.4770771861076355,0.4303469359874725,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.9990000128746032,0.6259495615959167,0.5519186854362488,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060852050781,0.9604500532150269,0.5074490904808044,0.3548970520496368,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.207275390625,0.85621178150177,0.365909069776535,0.3483105897903442,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099609375,0.7385592460632324,0.231175422668457,1.0507012605667114,285.20556640625,284.95001220703125,300.36395263671875,289.4288024902344,298.4686889648437,297.303955078125,285.2004089355469,1.0,0.7197244763374329,0.3003163933753967,0.3003163933753967,1.0,1.0,-4.1055755615234375,0.936881422996521,3.168694257736206,-0.6266520619392395,0.9029160141944884,0.9029160141944884,0.0,151.5817413330078,145.0,58070.2109375,0.0,5019.36865234375,1.0,279.498779296875,283.3240661621094,292.7291564941406,296.4729919433594,293.1499938964844,293.1499938964844,279.45001220703125,35628.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6449499130249023,3.644973754882813,8.864952860676567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7825.673828125,0.0,1524.7808837890625,1895.4371337890625,0.0,4300.0,0.9038598537445068,1.0,0.0,3.0,1.0,0.0
