time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234120,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619873046875,0.942590355873108,0.4763927161693573,0.4298680126667022,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.9990000128746032,0.6288344860076904,0.547385036945343,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16192626953125,0.9644030332565308,0.5092343091964722,0.3562139570713043,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622009277344,0.858884871006012,0.3662797808647156,0.3487510085105896,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627502441406,0.7408537864685059,0.2315153628587722,1.0524896383285522,285.1618347167969,284.95001220703125,300.3664245605469,289.4211120605469,298.4736633300781,297.3104553222656,285.16070556640625,1.0,0.7188349366188049,0.3001006543636322,0.3001006543636322,1.0,1.0,-4.10338306427002,0.935517191886902,3.167865753173828,-0.6272293925285339,0.9038547277450562,0.9038547277450562,0.0,150.17086791992188,148.0,58231.54296875,0.0,5002.5498046875,1.0,279.4578552246094,283.27392578125,292.74249267578125,296.4600524902344,293.1499938964844,293.1499938964844,279.1499938964844,35675.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650484800338745,3.6505086421966553,8.891896072782401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8234.927734375,0.0,1531.2825927734375,1895.4371337890625,0.0,4300.0,0.9051536917686462,1.0,0.0,3.0,1.0,0.0
12234180,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9435517191886902,0.4754009246826172,0.4291472733020782,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.9990000128746032,0.6311014890670776,0.5449991822242737,297.44635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9668708443641664,0.5107442736625671,0.3573682904243469,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.8603079319000244,0.3663953840732574,0.3489816784858703,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.7420952916145325,0.2316529899835586,1.0535216331481934,285.0280456542969,284.95001220703125,300.36895751953125,289.4132385253906,298.47613525390625,297.3129577636719,285.0228576660156,1.0,0.7184046506881714,0.2998848855495453,0.2998848855495453,1.0,1.0,-4.102352142333984,0.9344650506973268,3.167886972427368,-0.6279256343841553,0.9030577540397644,0.9030577540397644,0.0,149.43629455566406,148.0,59357.59375,0.0,4994.1552734375,1.0,279.2011413574219,283.10107421875,292.7907409667969,296.6329650878906,293.1499938964844,293.1499938964844,279.1499938964844,35775.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65444016456604,3.654464244842529,8.91117622359161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8022.521484375,0.0,1536.434326171875,1895.4371337890625,0.0,4300.0,0.9060739278793336,1.0,0.0,3.0,1.0,0.0
12234240,297.0793762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9429356455802916,0.474204957485199,0.4281108379364013,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9990000128746032,0.6327099800109863,0.5446214079856873,297.4406433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.967935025691986,0.5120596885681152,0.3583065569400787,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8604843616485596,0.3663025796413421,0.3489567637443542,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.7422770261764526,0.2316075712442398,1.0536139011383057,284.9852600097656,284.95001220703125,300.3715209960937,289.4052124023437,298.4760131835937,297.3111877441406,284.9842529296875,1.0,0.7182947397232056,0.2996691167354584,0.2996691167354584,1.0,1.0,-4.101737976074219,0.9335243701934814,3.168213367462158,-0.6286548972129822,0.9028266072273254,0.9028266072273254,0.0,149.30374145507812,151.0,59519.5625,0.0,4991.2998046875,1.0,279.158203125,283.05194091796875,292.79473876953125,296.6017761230469,293.1499938964844,293.1499938964844,278.8500061035156,35853.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65643572807312,3.65645980834961,8.920910659071524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8438.3779296875,0.0,1539.2432861328125,1895.4371337890625,0.0,4300.0,0.9066014289855956,1.0,0.0,3.0,1.0,0.0
12234300,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.9415799975395204,0.4729005694389343,0.4270602464675903,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.9990000128746032,0.6337459087371826,0.5453460216522217,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.9683233499526978,0.513260543346405,0.3592196404933929,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.8600190281867981,0.3660813868045807,0.3488480746746063,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7418923377990723,0.2314404100179672,1.053272724151611,284.8534851074219,284.95001220703125,300.3740539550781,289.39703369140625,298.4740600585937,297.3065490722656,284.8484191894531,1.0,0.7184537649154663,0.2994533479213714,0.2994533479213714,1.0,1.0,-4.101940631866455,0.9328025579452516,3.169137954711914,-0.629464864730835,0.9008853435516356,0.9008853435516356,0.0,149.5210723876953,151.0,60632.1015625,0.0,4993.47412109375,1.0,278.9010925292969,282.8816833496094,292.83721923828125,296.765380859375,293.1499938964844,293.1499938964844,278.8500061035156,35975.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656528472900391,3.65655255317688,8.921363132685656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8216.33984375,0.0,1540.2586669921875,1895.4371337890625,0.0,4300.0,0.906673789024353,1.0,0.0,3.0,1.0,0.0
12234360,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.9392472505569458,0.4714991152286529,0.4258207678794861,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.6342338919639587,0.5473049283027649,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132629394531,0.967867910861969,0.5143588781356812,0.3599964678287506,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.8587832450866699,0.3657375574111938,0.3485744595527649,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.7408398985862732,0.2311537861824035,1.0522724390029907,284.8132019042969,284.95001220703125,300.3766174316406,289.3887023925781,298.47027587890625,297.29888916015625,284.8123779296875,1.0,0.7187888622283936,0.2993151545524597,0.2993151545524597,1.0,1.0,-4.102267742156982,0.9323748350143432,3.1698930263519287,-0.6300125122070312,0.8995329737663269,0.8995329737663269,0.0,150.1048583984375,154.0,60776.4609375,0.0,4998.6103515625,1.0,278.85809326171875,282.8357238769531,292.83795166015625,296.7280578613281,293.1499938964844,293.1499938964844,279.1499938964844,36069.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654395818710327,3.654419898986816,8.910959081731562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7673.73779296875,0.0,1538.5823974609375,1895.4371337890625,0.0,4300.0,0.9062906503677368,1.0,0.0,3.0,1.0,0.0
12234420,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.937067210674286,0.4707628786563873,0.4248375594615936,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9990000128746032,0.6348875164985657,0.5493521094322205,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.967499613761902,0.516004204750061,0.3609279096126556,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.857585072517395,0.3657193481922149,0.3483929336071014,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259033203125,0.7397868037223816,0.2310558408498764,1.0514072179794312,284.9299621582031,284.95001220703125,300.3791809082031,289.3802795410156,298.4693298339844,297.2956848144531,284.9347229003906,1.0,0.7193158864974976,0.2991769909858703,0.2991769909858703,1.0,1.0,-4.103680610656738,0.932257115840912,3.1714236736297607,-0.630687415599823,0.9005338549613953,0.9005338549613953,0.0,150.75244140625,154.0,59699.37890625,0.0,5007.626953125,1.0,279.1014404296875,282.9901428222656,292.76788330078125,296.5084533691406,293.1499938964844,293.1499938964844,279.1499938964844,36022.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653731822967529,3.6537559032440186,8.907721849027439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7856.19091796875,0.0,1537.494140625,1895.4371337890625,0.0,4300.0,0.9061587452888488,1.0,0.0,3.0,1.0,0.0
12234480,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9360203742980956,0.4705577790737152,0.4244933128356933,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9684143066406,0.9990000128746032,0.6358816027641296,0.5504995584487915,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.968024969100952,0.5181083083152771,0.3622756600379944,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.8571518659591675,0.3660453259944916,0.3485825359821319,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.7393613457679749,0.2311981618404388,1.0516602993011477,284.96844482421875,284.95001220703125,300.3816833496094,289.3717346191406,298.4713439941406,297.29736328125,284.9693908691406,1.0,0.7201175093650818,0.2990387976169586,0.2990387976169586,1.0,1.0,-4.107566833496094,0.9328013062477112,3.174765586853028,-0.6316308379173279,0.901076316833496,0.901076316833496,0.0,151.22244262695312,157.0,59567.8828125,0.0,5023.2255859375,1.0,279.1422119140625,283.0349426269531,292.74237060546875,296.5097045898437,293.1499938964844,293.1499938964844,278.8500061035156,35976.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6546671390533447,3.654690980911255,8.912282396522642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8395.9931640625,0.0,1538.1910400390625,1895.4371337890625,0.0,4300.0,0.906312882900238,1.0,0.0,3.0,1.0,0.0
12234540,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.9348523020744324,0.4699427187442779,0.4241987466812134,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.9990000128746032,0.6365547180175781,0.551896870136261,297.4295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.9684396386146544,0.5198833346366882,0.3636672794818878,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8566681146621704,0.366211324930191,0.3488649725914001,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.738917887210846,0.2312562763690948,1.0523003339767456,284.8543395996094,284.95001220703125,300.3841247558594,289.36309814453125,298.4710693359375,297.29559326171875,284.8498840332031,1.0,0.7211347818374634,0.2989006042480469,0.2989006042480469,1.0,1.0,-4.11269474029541,0.933674454689026,3.179020404815674,-0.6326587796211243,0.899329423904419,0.899329423904419,0.0,151.81295776367188,157.0,60674.83984375,0.0,5043.63232421875,1.0,278.8985900878906,282.8836975097656,292.79327392578125,296.70635986328125,293.1499938964844,293.1499938964844,278.8500061035156,36054.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653652429580689,3.6536765098571777,8.907334745344997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8203.7294921875,0.0,1537.6463623046875,1895.4371337890625,0.0,4300.0,0.9060954451560974,1.0,0.0,3.0,1.0,0.0
12234600,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.9324352145195008,0.4689412713050842,0.4234468638896942,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82061767578125,0.9990000128746032,0.6367400884628296,0.5546082258224487,297.4263000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206481933594,0.9678387641906738,0.5213340520858765,0.3647671043872833,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.8553367853164673,0.3661485314369201,0.348913311958313,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.7377843260765076,0.2311547100543975,1.0522608757019043,284.8205871582031,284.95001220703125,300.38653564453125,289.3543701171875,298.46807861328125,297.2893981933594,284.820068359375,1.0,0.7222355008125305,0.2987624406814575,0.2987624406814575,1.0,1.0,-4.1172966957092285,0.9344045519828796,3.182892084121704,-0.6336078643798828,0.8980936408042908,0.8980936408042908,0.0,152.77723693847656,160.0,60851.81640625,0.0,5065.04296875,1.0,278.8578186035156,282.8438720703125,292.8030090332031,296.6887512207031,293.1499938964844,293.1499938964844,279.1499938964844,36122.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650703191757202,3.6507272720336914,8.892960181583476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7672.150390625,0.0,1534.870361328125,1895.4371337890625,0.0,4300.0,0.9055089354515076,1.0,0.0,3.0,1.0,0.0
12234660,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400634765625,0.929943323135376,0.4684339165687561,0.4227513670921325,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.6370928287506104,0.5575191974639893,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.9671580791473388,0.5232052803039551,0.3659044206142425,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.85392165184021,0.3663249015808105,0.3489653766155243,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.7365681529045105,0.2311968952417373,1.0521732568740845,284.9407958984375,284.95001220703125,300.3888244628906,289.3455810546875,298.4673767089844,297.28680419921875,284.9457092285156,1.0,0.7234309315681458,0.2985415756702423,0.2985415756702423,1.0,1.0,-4.12226676940918,0.9349539875984192,3.187312602996826,-0.6349067687988281,0.8992018699645996,0.8992018699645996,0.0,153.8161163330078,160.0,59806.0859375,0.0,5088.20947265625,1.0,279.101318359375,283.0011291503906,292.7387390136719,296.4806213378906,293.1499938964844,293.1499938964844,279.1499938964844,36056.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649537324905396,3.6495614051818848,8.887281524039281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7859.17138671875,0.0,1533.0791015625,1895.4371337890625,0.0,4300.0,0.9052497148513794,1.0,0.0,3.0,1.0,0.0
12234720,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9284685850143432,0.468365728855133,0.4225779473781585,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.9990000128746032,0.6377667784690857,0.5595654249191284,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.9672835469245912,0.5254637002944946,0.3673908114433288,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8531867265701294,0.3667835593223572,0.3493188619613647,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7359158992767334,0.2314414530992508,1.0530182123184204,284.9818420410156,284.95001220703125,300.3910522460937,289.3367614746094,298.4692687988281,297.2885437011719,284.98291015625,1.0,0.7248096466064453,0.2983207106590271,0.2983207106590271,1.0,1.0,-4.129101276397705,0.93598073720932,3.19312071800232,-0.6364331245422363,0.8998594880104065,0.8998594880104065,0.0,154.66522216796875,163.0,59700.93359375,0.0,5116.05908203125,1.0,279.1421813964844,283.0481262207031,292.7166442871094,296.4887084960937,293.1499938964844,293.1499938964844,279.45001220703125,35995.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650223731994629,3.650247573852539,8.890623917068297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7466.51171875,0.0,1533.38427734375,1895.4371337890625,0.0,4300.0,0.9053362607955932,1.0,0.0,3.0,1.0,0.0
12234780,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11395263671875,0.927314519882202,0.4685514867305755,0.4225974380970001,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.9990000128746032,0.6387140154838562,0.5613798499107361,297.4399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143493652344,0.9676617383956908,0.5279622077941895,0.3690167665481567,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.113037109375,0.8526962995529175,0.3674339652061462,0.3498308062553406,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.7354878187179565,0.2318341732025146,1.0544482469558716,285.1147766113281,284.95001220703125,300.3931579589844,289.3279113769531,298.47265625,297.2927551269531,285.1199645996094,1.0,0.7263554930686951,0.2980998456478119,0.2980998456478119,1.0,1.0,-4.137205600738525,0.9373430013656616,3.1998627185821533,-0.6380887031555176,0.9022666215896606,0.9022666215896606,0.0,155.49220275878906,163.0,58653.06640625,0.0,5147.91748046875,1.0,279.3988342285156,283.21905517578125,292.658447265625,296.3106994628906,293.1499938964844,293.1499938964844,279.45001220703125,35883.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652679681777954,3.6527037620544434,8.902591730475251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7674.26318359375,0.0,1535.282958984375,1895.4371337890625,0.0,4300.0,0.9058421850204468,1.0,0.0,3.0,1.0,0.0
12234840,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581115722656,0.9267139434814452,0.46891850233078,0.4229136705398559,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.9990000128746032,0.6399287581443787,0.5627346038818359,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581726074219,0.9684808850288392,0.5306408405303955,0.3708566725254059,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.8526108860969543,0.368251085281372,0.3505666553974151,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.735421895980835,0.2323679625988006,1.0566866397857666,285.15826416015625,284.95001220703125,300.3951110839844,289.3190002441406,298.4773864746094,297.2992858886719,285.159423828125,1.0,0.7280965447425842,0.2978789806365967,0.2978789806365967,1.0,1.0,-4.146939277648926,0.9391362071037292,3.207803010940552,-0.6399207711219788,0.9041272401809692,0.9041272401809692,0.0,156.2401580810547,166.0,58590.20703125,0.0,5184.59326171875,1.0,279.4418029785156,283.26763916015625,292.64453125,296.3367919921875,293.1499938964844,293.1499938964844,279.1499938964844,35797.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6572306156158447,3.657254695892334,8.924790222408774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8213.96875,0.0,1539.7127685546875,1895.4371337890625,0.0,4300.0,0.9067731499671936,1.0,0.0,3.0,1.0,0.0
12234900,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.925581157207489,0.4686798751354217,0.4230439364910126,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.9990000128746032,0.6406937837600708,0.5646776556968689,297.4512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.9688653945922852,0.5328121781349182,0.3725869655609131,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.8521992564201355,0.368773490190506,0.3512530326843261,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.7351162433624268,0.2327291369438171,1.058910608291626,285.0470275878906,284.95001220703125,300.3969421386719,289.31011962890625,298.4784851074219,297.3002624511719,285.0428161621094,1.0,0.7299574613571167,0.2976581454277038,0.2976581454277038,1.0,1.0,-4.157020568847656,0.9410158395767212,3.216004610061645,-0.6417485475540161,0.9036940336227416,0.9036940336227416,0.0,157.18240356445312,166.0,59776.6796875,0.0,5223.93359375,1.0,279.19842529296875,283.1175231933594,292.7038879394531,296.5497436523437,293.1499938964844,293.1499938964844,279.1499938964844,35844.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6603291034698486,3.660353183746338,8.939918529904389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8036.9794921875,0.0,1543.5269775390625,1895.4371337890625,0.0,4300.0,0.9074528813362122,1.0,0.0,3.0,1.0,0.0
12234960,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.9230256676673888,0.4679475724697113,0.4225878119468689,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.9990000128746032,0.6408454179763794,0.5680899024009705,297.4496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9680926203727722,0.5345574021339417,0.3739307820796966,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.8508132100105286,0.3689726591110229,0.3516006171703338,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7340068817138672,0.2328614294528961,1.0601146221160889,285.0145874023437,284.95001220703125,300.39862060546875,289.3012390136719,298.47607421875,297.2955322265625,285.01416015625,1.0,0.7318038940429688,0.2973668277263641,0.2973668277263641,1.0,1.0,-4.165802955627441,0.9423054456710817,3.2234976291656494,-0.6436611413955688,0.9037659168243408,0.9037659168243408,0.0,158.52886962890625,169.0,60021.0859375,0.0,5262.10107421875,1.0,279.1576232910156,283.0773010253906,292.71954345703125,296.5444641113281,293.1499938964844,293.1499938964844,278.8500061035156,35888.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661916255950928,3.661940574645996,8.947673677539569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8471.203125,0.0,1545.632080078125,1895.4371337890625,0.0,4300.0,0.9078616499900818,1.0,0.0,3.0,1.0,0.0
12235020,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9198727607727052,0.4669328331947326,0.4219058454036712,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.9990000128746032,0.640432596206665,0.5722006559371948,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9667978286743164,0.536045253276825,0.3751198947429657,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8489648699760437,0.3689488768577575,0.3517611026763916,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7324894070625305,0.2328214943408966,1.060646891593933,284.8900146484375,284.95001220703125,300.4001159667969,289.2923889160156,298.4714050292969,297.2873840332031,284.885498046875,1.0,0.7336167693138123,0.2970755398273468,0.2970755398273468,1.0,1.0,-4.173770427703857,0.9433581233024596,3.230412244796753,-0.6455079913139343,0.9021405577659608,0.9021405577659608,0.0,160.0670623779297,169.0,61216.45703125,0.0,5299.12060546875,1.0,278.90087890625,282.9129333496094,292.7701110839844,296.7253112792969,293.1499938964844,293.1499938964844,278.8500061035156,35984.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6620218753814697,3.662045955657959,8.948188678914448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8260.1728515625,0.0,1546.465576171875,1895.4371337890625,0.0,4300.0,0.907916784286499,1.0,0.0,3.0,1.0,0.0
12235080,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9160250425338744,0.4657288193702698,0.420916348695755,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.9990000128746032,0.6394667625427246,0.5771173238754272,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9648632407188416,0.5373530983924866,0.3760920763015747,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8465765714645386,0.3687382936477661,0.3516783118247986,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.7304865717887878,0.2326222211122512,1.060297966003418,284.8554077148437,284.95001220703125,300.40142822265625,289.2835693359375,298.465087890625,297.2765197753906,284.8549194335937,1.0,0.7353394031524658,0.2967842221260071,0.2967842221260071,1.0,1.0,-4.180468559265137,0.9440703988075256,3.236398220062256,-0.6472194790840149,0.9011266231536864,0.9011266231536864,0.0,161.8188018798828,172.0,61425.1875,0.0,5333.6279296875,1.0,278.858154296875,282.87127685546875,292.7762756347656,296.6999816894531,293.1499938964844,293.1499938964844,278.54998779296875,36056.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660279512405396,3.6603035926818848,8.939675808505854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8697.4931640625,0.0,1545.0567626953125,1895.4371337890625,0.0,4300.0,0.907603919506073,1.0,0.0,3.0,1.0,0.0
12235140,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7315673828125,0.91219162940979,0.464422196149826,0.4199095964431762,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308349609375,0.9990000128746032,0.6380382776260376,0.5821487903594971,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73114013671875,0.962843120098114,0.5385538339614868,0.3770421147346496,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7323608398437,0.8441157341003418,0.3684139847755432,0.3515183329582214,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7348022460937,0.7283791303634644,0.2323202639818191,1.0595613718032837,284.7308044433594,284.95001220703125,300.40252685546875,289.2748107910156,298.45806884765625,297.2647399902344,284.726318359375,1.0,0.7369905114173889,0.2964929044246673,0.2964929044246673,1.0,1.0,-4.186580657958984,0.9446249008178712,3.2419559955596924,-0.6488785743713379,0.898438036441803,0.898438036441803,0.0,163.59840393066406,172.0,62581.12890625,0.0,5366.5078125,1.0,278.6010437011719,282.7078857421875,292.8204650878906,296.869140625,293.1499938964844,293.1499938964844,278.54998779296875,36172.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656723737716675,3.656747817993164,8.922315259951574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8474.37109375,0.0,1541.95849609375,1895.4371337890625,0.0,4300.0,0.9068562984466552,1.0,0.0,3.0,1.0,0.0
12235200,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974792480469,0.9081031084060668,0.4630258679389953,0.4187130928039551,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6973876953125,0.9990000128746032,0.636142909526825,0.5875836610794067,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6974182128906,0.9604690670967102,0.5396619439125061,0.3778519928455353,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69757080078125,0.8413907885551453,0.3679809868335724,0.3511977195739746,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6978454589844,0.726006031036377,0.2319191694259643,1.058207631111145,284.6973876953125,284.95001220703125,300.40338134765625,289.26611328125,298.4506225585937,297.25225830078125,284.69696044921875,1.0,0.7385337948799133,0.29620161652565,0.29620161652565,1.0,1.0,-4.191633701324463,0.9448962807655334,3.246737241744995,-0.6504256725311279,0.8963823914527893,0.8963823914527893,0.0,165.4811248779297,175.0,62755.1640625,0.0,5396.7109375,1.0,278.5581970214844,282.6682434082031,292.8226623535156,296.835693359375,293.1499938964844,293.1499938964844,278.8500061035156,36260.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651047468185425,3.651071548461914,8.89463706243987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7916.55810546875,0.0,1536.2872314453125,1895.4371337890625,0.0,4300.0,0.9056771993637084,1.0,0.0,3.0,1.0,0.0
12235260,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184509277344,0.9047077298164368,0.4622863829135895,0.4177667796611786,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192749023437,0.9990000128746032,0.6344937086105347,0.5924162864685059,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81890869140625,0.9585829973220824,0.5413498878479004,0.3788270056247711,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175964355469,0.8390534520149231,0.3678855895996094,0.3509745597839355,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.7239223718643188,0.231732502579689,1.0570628643035889,284.8192749023437,284.95001220703125,300.4040222167969,289.25750732421875,298.4471435546875,297.2461853027344,284.8241882324219,1.0,0.7400387525558472,0.2959221601486206,0.2959221601486206,1.0,1.0,-4.196861267089844,0.945254683494568,3.251606702804565,-0.65199875831604,0.8966983556747437,0.8966983556747437,0.0,167.19241333007812,175.0,61692.8671875,0.0,5426.34228515625,1.0,278.80133056640625,282.8272399902344,292.7541809082031,296.6185607910156,293.1499938964844,293.1499938964844,278.8500061035156,36206.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6469955444335938,3.647019386291504,8.874905574884906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8105.9091796875,0.0,1531.3739013671875,1895.4371337890625,0.0,4300.0,0.9047829508781432,1.0,0.0,3.0,1.0,0.0
12235320,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9026512503623962,0.4620663225650787,0.4174407124519348,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9990000128746032,0.6332999467849731,0.5958259105682373,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.9578849077224731,0.5435112118721008,0.3802318871021271,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8376471400260925,0.3681395351886749,0.3511234521865845,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7226290106773376,0.2317979335784912,1.0570870637893677,284.8622131347656,284.95001220703125,300.4044189453125,289.2490234375,298.4472045898437,297.24609375,284.8634033203125,1.0,0.7416324019432068,0.2956427335739136,0.2956427335739136,1.0,1.0,-4.203847885131836,0.9460793733596802,3.2577686309814453,-0.6537805199623108,0.8965770602226257,0.8965770602226257,0.0,168.5288848876953,178.0,61574.734375,0.0,5459.2119140625,1.0,278.8421630859375,282.8765869140625,292.72979736328125,296.62213134765625,293.1499938964844,293.1499938964844,279.1499938964844,36153.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644681930541992,3.6447060108184814,8.863649441082089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7697.24658203125,0.0,1528.406494140625,1895.4371337890625,0.0,4300.0,0.904205083847046,1.0,0.0,3.0,1.0,0.0
12235380,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.900907814502716,0.4621397256851196,0.4173631370067596,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9990000128746032,0.6325380802154541,0.598186194896698,297.43682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9574532508850098,0.5459581613540649,0.3818200230598449,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.8364889621734619,0.368628591299057,0.351483553647995,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7215701937675476,0.2320429682731628,1.0578817129135132,284.9964294433594,284.95001220703125,300.4045104980469,289.2406311035156,298.4493103027344,297.2494506835937,285.0015563964844,1.0,0.7432814836502075,0.2953632771968841,0.2953632771968841,1.0,1.0,-4.211385726928711,0.9470453858375548,3.264340400695801,-0.6556005477905273,0.8982096910476685,0.8982096910476685,0.0,169.8371124267578,178.0,60502.9375,0.0,5493.82177734375,1.0,279.0986328125,283.04901123046875,292.670654296875,296.4408264160156,293.1499938964844,293.1499938964844,279.1499938964844,36045.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644096851348877,3.644120693206787,8.860803291099728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7908.0361328125,0.0,1526.9503173828125,1895.4371337890625,0.0,4300.0,0.90403413772583,1.0,0.0,3.0,1.0,0.0
12235440,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8994307518005371,0.4624053835868835,0.4176076054573059,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.9987027645111084,0.632262110710144,0.5989938974380493,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9572558999061584,0.5486014485359192,0.3836491107940674,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8355482816696167,0.3693070411682129,0.3521037101745605,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.7207273840904236,0.2324453443288803,1.0596150159835815,285.0401916503906,284.95001220703125,300.40435791015625,289.2323608398437,298.452880859375,297.2554626464844,285.04132080078125,1.0,0.744976282119751,0.2950838208198547,0.2950838208198547,1.0,1.0,-4.219247341156006,0.9480932950973512,3.271153926849365,-0.6574565172195435,0.8992862105369568,0.8992862105369568,0.0,171.15322875976562,181.0,60405.98828125,0.0,5529.681640625,1.0,279.1417236328125,283.0987548828125,292.6558837890625,296.4642333984375,293.1499938964844,293.1499938964844,279.45001220703125,35962.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6455752849578857,3.645599365234375,8.867995120453998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7520.12841796875,0.0,1527.9686279296875,1895.4371337890625,0.0,4300.0,0.9042787551879884,1.0,0.0,3.0,1.0,0.0
12235500,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709899902344,0.8978202939033508,0.4627731740474701,0.4178782701492309,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.171875,0.9973261952400208,0.6324232816696167,0.5990574955940247,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715087890625,0.9569107890129088,0.5513631701469421,0.3855133950710296,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701354980469,0.8345402479171753,0.3700969815254211,0.3528077900409698,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1675109863281,0.7198537588119507,0.2329459935426712,1.0617514848709106,285.1718444824219,284.95001220703125,300.40386962890625,289.2242431640625,298.4571228027344,297.2625732421875,285.17681884765625,1.0,0.7466718554496765,0.2948043942451477,0.2948043942451477,1.0,1.0,-4.226792812347412,0.9490556120872498,3.2777373790740967,-0.6593008041381836,0.9020636677742004,0.9020636677742004,0.0,172.56716918945312,181.0,59346.375,0.0,5565.33740234375,1.0,279.3986511230469,283.268310546875,292.6024780273437,296.2941589355469,293.1499938964844,293.1499938964844,279.45001220703125,35836.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649018526077272,3.64904260635376,8.884754834070918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7729.03955078125,0.0,1530.8568115234375,1895.4371337890625,0.0,4300.0,0.9049933552742004,1.0,0.0,3.0,1.0,0.0
12235560,297.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138671875,0.8970083594322205,0.4632399380207062,0.4183286726474762,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.9965892434120178,0.6329501867294312,0.5994599461555481,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2139587402344,0.9574141502380372,0.5542363524436951,0.3875198066234588,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.21368408203125,0.8342030644416809,0.3709989488124847,0.3536608219146728,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21319580078125,0.7195870280265808,0.2335513979196548,1.0644493103027344,285.2140197753906,284.95001220703125,300.403076171875,289.2162780761719,298.4619140625,297.2708740234375,285.2150573730469,1.0,0.7485174536705017,0.2945136129856109,0.2945136129856109,1.0,1.0,-4.236410617828369,0.9505219459533693,3.285888433456421,-0.6614404320716858,0.9042812585830688,0.9042812585830688,0.0,173.6410369873047,184.0,59281.3984375,0.0,5605.66162109375,1.0,279.44189453125,283.3158264160156,292.5911560058594,296.32391357421875,293.1499938964844,293.1499938964844,279.1499938964844,35742.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6546616554260254,3.654685735702514,8.912255680115777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8272.7099609375,0.0,1536.430908203125,1895.4371337890625,0.0,4300.0,0.9061617851257324,1.0,0.0,3.0,1.0,0.0
12235620,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028137207031,0.895458459854126,0.4630680978298187,0.4185529053211212,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.9953790307044984,0.6330340504646301,0.5998450517654419,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10235595703125,0.9571493268013,0.5565430521965027,0.3893802464008331,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.8333199620246887,0.3715661764144897,0.354429692029953,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058654785156,0.7188692092895508,0.2339542061090469,1.067028522491455,285.10205078125,284.95001220703125,300.4019775390625,289.20849609375,298.463134765625,297.2738647460937,285.0978088378906,1.0,0.750356912612915,0.2942228019237518,0.2942228019237518,1.0,1.0,-4.245148658752441,0.951744794845581,3.2934038639068604,-0.6633827686309814,0.904206395149231,0.904206395149231,0.0,175.06723022460938,184.0,60473.47265625,0.0,5645.70458984375,1.0,279.198486328125,283.164794921875,292.6524353027344,296.5396423339844,293.1499938964844,293.1499938964844,279.1499938964844,35783.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6589534282684326,3.658977508544922,8.933199637795042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8096.5869140625,0.0,1541.52490234375,1895.4371337890625,0.0,4300.0,0.907103955745697,1.0,0.0,3.0,1.0,0.0
12235680,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.8920445442199707,0.4623729288578033,0.4181831181049347,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.9927528500556946,0.6326392292976379,0.5997264385223389,297.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.954921007156372,0.5583794116973877,0.3908305466175079,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8309698104858398,0.3717729449272156,0.3548429608345032,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.7168453335762024,0.2340965420007705,1.0685429573059082,285.066650390625,284.95001220703125,300.4004821777344,289.2008972167969,298.4612731933594,297.2720031738281,285.06591796875,1.0,0.7519106864929199,0.2939320206642151,0.2939320206642151,1.0,1.0,-4.249478816986084,0.9518046975135804,3.2976739406585693,-0.664810836315155,0.9045969247817992,0.9045969247817992,0.0,177.29905700683594,187.0,60687.51953125,0.0,5676.6923828125,1.0,279.15777587890625,283.12164306640625,292.6693725585937,296.5354919433594,293.1499938964844,293.1499938964844,278.8500061035156,35823.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661792755126953,3.6618168354034415,8.947069431997079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8531.5341796875,0.0,1545.002685546875,1895.4371337890625,0.0,4300.0,0.90778911113739,1.0,0.0,3.0,1.0,0.0
12235740,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.8880807161331177,0.4613666832447052,0.4175644814968109,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.9895926117897034,0.6319208145141602,0.5993491411209106,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.9520711898803712,0.5599238872528076,0.3921055793762207,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.8281488418579102,0.3717267513275146,0.3550421297550201,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.7143294215202332,0.2340410649776458,1.069277286529541,284.937744140625,284.95001220703125,300.3986511230469,289.1935119628906,298.4577331542969,297.26763916015625,284.9329833984375,1.0,0.7532050013542175,0.2936412394046783,0.2936412394046783,1.0,1.0,-4.251284122467041,0.9512010216712952,3.30008316040039,-0.6659687757492065,0.9032455682754515,0.9032455682754515,0.0,179.74705505371094,187.0,61845.0625,0.0,5700.6708984375,1.0,278.90087890625,282.9533386230469,292.72076416015625,296.7156677246094,293.1499938964844,293.1499938964844,278.8500061035156,35918.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663121461868286,3.663145542144776,8.953563792601926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8315.9287109375,0.0,1547.204345703125,1895.4371337890625,0.0,4300.0,0.9081175923347472,1.0,0.0,3.0,1.0,0.0
12235800,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8834384083747864,0.4601445496082306,0.4166199266910553,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9857242107391356,0.6309401988983154,0.59861159324646,297.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9484273791313172,0.5612606406211853,0.3931432664394378,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8247480392456055,0.3714675009250641,0.3549763560295105,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7111742496490479,0.2338025420904159,1.0690433979034424,284.8968811035156,284.95001220703125,300.3964538574219,289.18634033203125,298.4529113769531,297.2613525390625,284.8959045410156,1.0,0.7541609406471252,0.2933504581451416,0.2933504581451416,1.0,1.0,-4.249843597412109,0.9497455954551696,3.300098180770874,-0.6667664051055908,0.9024469256401062,0.9024469256401062,0.0,182.4664001464844,190.0,61985.7109375,0.0,5715.51904296875,1.0,278.8581237792969,282.9061889648437,292.7270202636719,296.6876220703125,293.1499938964844,293.1499938964844,278.54998779296875,35993.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662551879882813,3.662576198577881,8.950780170380312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8748.9697265625,0.0,1547.12646484375,1895.4371337890625,0.0,4300.0,0.9080674648284912,1.0,0.0,3.0,1.0,0.0
12235860,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76611328125,0.8790672421455383,0.4587962031364441,0.4156273603439331,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652282714844,0.981904685497284,0.6297982931137085,0.5977752208709717,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655029296875,0.94501394033432,0.5624659061431885,0.3941385447978973,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669372558594,0.8215015530586243,0.371073842048645,0.3548048436641693,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76953125,0.7080222368240356,0.2334428876638412,1.0682967901229858,284.7652282714844,284.95001220703125,300.3938293457031,289.17938232421875,298.4475402832031,297.2544250488281,284.76031494140625,1.0,0.7548822164535522,0.2930848896503448,0.2930848896503448,1.0,1.0,-4.247189998626709,0.9480602741241456,3.2991299629211426,-0.6673530340194702,0.8999167680740356,0.8999167680740356,0.0,185.0198974609375,190.0,63070.4453125,0.0,5724.994140625,1.0,278.6009521484375,282.7369079589844,292.77069091796875,296.8525390625,293.1499938964844,293.1499938964844,278.54998779296875,36114.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.660052537918091,3.660076856613159,8.938567930272256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8517.05859375,0.0,1545.2420654296875,1895.4371337890625,0.0,4300.0,0.907559096813202,1.0,0.0,3.0,1.0,0.0
12235920,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72344970703125,0.8744890093803406,0.4573376178741455,0.4144276082515716,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232666015625,0.977722465991974,0.6285037994384766,0.5966951251029968,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72332763671875,0.9413015246391296,0.5635576844215393,0.3949756324291229,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.818028450012207,0.37055304646492,0.3544543385505676,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72412109375,0.7045776844024658,0.2329635322093963,1.0668487548828125,284.7232666015625,284.95001220703125,300.39080810546875,289.1726989746094,298.4415588378906,297.2466735839844,284.72222900390625,1.0,0.7553191184997559,0.2928192913532257,0.2928192913532257,1.0,1.0,-4.24229621887207,0.9457948207855223,3.296501398086548,-0.6676821708679199,0.8979490995407104,0.8979490995407104,0.0,187.6347198486328,193.0,63148.2890625,0.0,5727.22998046875,1.0,278.55816650390625,282.690185546875,292.7718200683594,296.81317138671875,293.1499938964844,293.1499938964844,278.8500061035156,36209.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6552987098693848,3.655322790145874,8.915363309824897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7946.2353515625,0.0,1540.643798828125,1895.4371337890625,0.0,4300.0,0.9065896272659302,1.0,0.0,3.0,1.0,0.0
