time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12235980,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.8709632754325867,0.4565120339393616,0.4134409725666046,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356628417969,0.9743671417236328,0.6277773976325989,0.5957828760147095,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.938744843006134,0.5652365684509277,0.3959602415561676,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83416748046875,0.8153354525566101,0.3703605532646179,0.3541706204414367,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8318176269531,0.7018647789955139,0.2326811999082565,1.0654356479644775,284.8356628417969,284.95001220703125,300.3873596191406,289.1662902832031,298.438720703125,297.2440185546875,284.8399658203125,1.0,0.7556768655776978,0.2925536930561065,0.2925536930561065,1.0,1.0,-4.238340377807617,0.9437820911407472,3.294558525085449,-0.6682276129722595,0.8982799053192139,0.8982799053192139,0.0,189.6760406494141,193.0,61980.87109375,0.0,5728.52783203125,1.0,278.80145263671875,282.8417053222656,292.7015075683594,296.5881652832031,293.1499938964844,293.1499938964844,278.8500061035156,36166.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6519408226013184,3.651964902877808,8.898990699890419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8124.7177734375,0.0,1536.5748291015625,1895.4371337890625,0.0,4300.0,0.9058569669723512,1.0,0.0,3.0,1.0,0.0
12236040,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8693058490753174,0.4562021791934967,0.41303551197052,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.9727550745010376,0.6275905966758728,0.5954537391662598,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.9383294582366944,0.5674003958702087,0.3973641097545624,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8141565918922424,0.3705197870731354,0.3542296886444092,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.7006086707115173,0.2326559722423553,1.0650415420532229,284.8710327148437,284.95001220703125,300.38348388671875,289.16015625,298.4385681152344,297.24609375,284.8717956542969,1.0,0.7562583088874817,0.2922880947589874,0.2922880947589874,1.0,1.0,-4.238820552825928,0.9429330229759216,3.2958874702453613,-0.6693006753921509,0.8981402516365051,0.8981402516365051,0.0,190.7729949951172,196.0,61787.10546875,0.0,5738.15185546875,1.0,278.8421936035156,282.8852233886719,292.6750793457031,296.5841064453125,293.1499938964844,293.1499938964844,279.1499938964844,36123.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650102615356445,3.650126695632935,8.890035019248899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7705.8330078125,0.0,1534.21044921875,1895.4371337890625,0.0,4300.0,0.905393660068512,1.0,0.0,3.0,1.0,0.0
12236100,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8683298826217651,0.4561966955661773,0.4128702282905578,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9718212485313416,0.627752959728241,0.5954201221466064,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9386985301971436,0.5698663592338562,0.3989473283290863,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8135769367218018,0.3709217309951782,0.3544902503490448,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.6999579668045044,0.2328236997127533,1.0653927326202393,284.9995422363281,284.95001220703125,300.379150390625,289.154296875,298.4398193359375,297.2507019042969,285.0043334960937,1.0,0.7570527195930481,0.2920225262641907,0.2920225262641907,1.0,1.0,-4.24180269241333,0.9427380561828612,3.299064874649048,-0.6706493496894836,0.8997361660003662,0.8997361660003662,0.0,191.5638732910156,196.0,60654.453125,0.0,5754.1328125,1.0,279.0987854003906,283.0533752441406,292.6141662597656,296.3962707519531,293.1499938964844,293.1499938964844,279.1499938964844,36025.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649824857711792,3.649848937988281,8.888681577445823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7910.26220703125,0.0,1533.165771484375,1895.4371337890625,0.0,4300.0,0.9052984714508056,1.0,0.0,3.0,1.0,0.0
12236160,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.8681340217590332,0.4564045965671539,0.4130224883556366,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9716734290122986,0.6281857490539551,0.5957585573196411,297.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.939967691898346,0.5725502371788025,0.4007739424705505,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8136829137802124,0.3715275824069977,0.3550038039684295,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.6999981999397278,0.2331694215536117,1.0666773319244385,285.040283203125,284.95001220703125,300.37432861328125,289.1487731933594,298.4421691894531,297.2574462890625,285.041259765625,1.0,0.7581487894058228,0.2918657064437866,0.2918657064437866,1.0,1.0,-4.247975826263428,0.9437508583068848,3.304224967956543,-0.6719872951507568,0.900780439376831,0.900780439376831,0.0,192.02598571777344,199.0,60530.703125,0.0,5778.70654296875,1.0,279.1418762207031,283.10089111328125,292.5984191894531,296.4154357910156,293.1499938964844,293.1499938964844,278.8500061035156,35949.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651475191116333,3.6514992713928223,8.896722079043684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8461.07421875,0.0,1534.434326171875,1895.4371337890625,0.0,4300.0,0.9055880308151244,1.0,0.0,3.0,1.0,0.0
12236220,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.8673099875450134,0.4560476541519165,0.4130328595638275,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.9709120988845824,0.6281267404556274,0.5960144400596619,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.940488576889038,0.5747110247612,0.4025067090988159,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9294128417969,0.8133033514022827,0.3718601763248443,0.3555065989494324,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.6996258497238159,0.2333650887012481,1.0681328773498535,284.92791748046875,284.95001220703125,300.3690185546875,289.1435546875,298.4413757324219,297.2596130371094,284.92364501953125,1.0,0.7593607306480408,0.2917088866233825,0.2917088866233825,1.0,1.0,-4.253922462463379,0.9447232484817504,3.309199094772339,-0.6731662750244141,0.8995401263237,0.8995401263237,0.0,192.9149627685547,199.0,61667.1875,0.0,5805.65185546875,1.0,278.8985900878906,282.95098876953125,292.656982421875,296.62420654296875,293.1499938964844,293.1499938964844,278.8500061035156,36005.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6515181064605713,3.651542186737061,8.896930694390903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8274.79296875,0.0,1534.90283203125,1895.4371337890625,0.0,4300.0,0.9055904150009156,1.0,0.0,3.0,1.0,0.0
12236280,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8648774027824402,0.4552149474620819,0.4125065207481384,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9685063362121582,0.6275693774223328,0.5957382917404175,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9391193985939026,0.5764318108558655,0.4038541316986084,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8115695118904114,0.3718761503696441,0.3557053506374359,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6979938745498657,0.2333384752273559,1.0687367916107178,284.89288330078125,284.95001220703125,300.3631896972656,289.138671875,298.437744140625,297.2574768066406,284.8921813964844,1.0,0.7603902816772461,0.2915520966053009,0.2915520966053009,1.0,1.0,-4.255938053131104,0.9446668028831482,3.3112714290618896,-0.6738748550415039,0.8987757563591003,0.8987757563591003,0.0,194.68540954589844,202.0,61832.84765625,0.0,5825.49658203125,1.0,278.8578186035156,282.90936279296875,292.67254638671875,296.6146545410156,293.1499938964844,293.1499938964844,279.1499938964844,36058.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6499006748199454,3.649924755096436,8.889051059668418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7739.923828125,0.0,1533.4921875,1895.4371337890625,0.0,4300.0,0.9052881002426147,1.0,0.0,3.0,1.0,0.0
12236340,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8624591827392578,0.4547931253910064,0.4119571149349212,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9660305976867676,0.6273354887962341,0.5953789353370667,297.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.937751054763794,0.5785542130470276,0.4051920473575592,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8097808361053467,0.3720724880695343,0.3558363914489746,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.6963043808937073,0.2334101647138595,1.0690373182296753,285.0082092285156,284.95001220703125,300.3568725585937,289.1341552734375,298.4360046386719,297.2584533691406,285.0126342773437,1.0,0.7613383531570435,0.2913952767848968,0.2913952767848968,1.0,1.0,-4.25720739364624,0.9444204568862916,3.312786817550659,-0.6746114492416382,0.9002872705459595,0.9002872705459595,0.0,196.4357147216797,202.0,60739.52734375,0.0,5842.6474609375,1.0,279.101318359375,283.0621032714844,292.6120910644531,296.40966796875,293.1499938964844,293.1499938964844,279.1499938964844,35984.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650164604187012,3.650188446044922,8.890335720934672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7923.6259765625,0.0,1533.2330322265625,1895.4371337890625,0.0,4300.0,0.9053405523300172,1.0,0.0,3.0,1.0,0.0
12236400,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.8612596392631531,0.4547618627548218,0.4118483066558838,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.9647760391235352,0.6274840831756592,0.5954293012619019,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9378103613853456,0.5810532569885254,0.4068602621555328,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8090029954910278,0.3725164830684662,0.3562059700489044,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.6955562233924866,0.2336587309837341,1.0700218677520752,285.0452575683594,284.95001220703125,300.3500061035156,289.1300048828125,298.4361877441406,297.262939453125,285.0461120605469,1.0,0.7624642848968506,0.2912384569644928,0.2912384569644928,1.0,1.0,-4.261641502380371,0.9450010657310486,3.316640615463257,-0.6757413148880005,0.9013268351554872,0.9013268351554872,0.0,197.5497589111328,205.0,60610.33203125,0.0,5866.14990234375,1.0,279.1421813964844,283.10577392578125,292.5928039550781,296.4189147949219,293.1499938964844,293.1499938964844,278.8500061035156,35919.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652292490005493,3.6523165702819824,8.900704528969072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8469.2001953125,0.0,1535.1170654296875,1895.4371337890625,0.0,4300.0,0.9057470560073853,1.0,0.0,3.0,1.0,0.0
12236460,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8598926663398743,0.4542747437953949,0.4117113053798675,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.9633341431617736,0.6272308230400085,0.5954787135124207,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.9376514554023744,0.5831151604652405,0.4085084795951843,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8080892562866211,0.3727303743362427,0.3565937578678131,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353332519531,0.694709300994873,0.2337721884250641,1.0711544752120972,284.9314880371094,284.95001220703125,300.34283447265625,289.1259765625,298.4338073730469,297.2637023925781,284.9271545410156,1.0,0.7636494040489197,0.2909766137599945,0.2909766137599945,1.0,1.0,-4.266265869140625,0.9452618956565856,3.3210039138793945,-0.6771504282951355,0.9000954031944275,0.9000954031944275,0.0,198.81719970703125,205.0,61738.8515625,0.0,5891.462890625,1.0,278.89862060546875,282.9544982910156,292.64910888671875,296.6226501464844,293.1499938964844,293.1499938964844,278.8500061035156,35982.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6527233123779297,3.65274715423584,8.90280432486179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8280.7109375,0.0,1536.0687255859375,1895.4371337890625,0.0,4300.0,0.905841827392578,1.0,0.0,3.0,1.0,0.0
12236520,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8572834134101868,0.4533709287643432,0.4111054837703705,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9605199098587036,0.6265391707420349,0.5950592160224915,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9359903931617736,0.5847830176353455,0.4098102450370788,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.806058406829834,0.3726603090763092,0.3567058444023132,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.6928609609603882,0.2336795628070831,1.071471095085144,284.8954772949219,284.95001220703125,300.3355712890625,289.1218566894531,298.4291076660156,297.2606506347656,284.89471435546875,1.0,0.7646265625953674,0.2907147407531738,0.2907147407531738,1.0,1.0,-4.267313480377197,0.9445635080337524,3.322749853134156,-0.6781497597694397,0.8993383646011353,0.8993383646011353,0.0,200.78846740722656,208.0,61896.6015625,0.0,5909.50146484375,1.0,278.8578186035156,282.9119567871094,292.6636047363281,296.61053466796875,293.1499938964844,293.1499938964844,279.1499938964844,36039.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6514151096344,3.6514391899108887,8.896429335436551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7744.1455078125,0.0,1535.0396728515625,1895.4371337890625,0.0,4300.0,0.9056125283241272,1.0,0.0,3.0,1.0,0.0
12236580,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8548479676246643,0.4529060125350952,0.4105104804039001,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9578142762184144,0.6262074112892151,0.594596803188324,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9345232248306274,0.5868852734565735,0.4111261963844299,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8041119575500488,0.3727940618991852,0.3567719757556915,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6910849809646606,0.2336995750665664,1.0715312957763672,285.0099792480469,284.95001220703125,300.3282775878906,289.1176147460937,298.4266967773437,297.2611083984375,285.01434326171875,1.0,0.7655131220817566,0.2904528975486755,0.2904528975486755,1.0,1.0,-4.267865180969238,0.943741261959076,3.3241240978240967,-0.6792031526565552,0.9008534550666808,0.9008534550666808,0.0,202.63389587402344,208.0,60795.00390625,0.0,5924.921875,1.0,279.1013488769531,283.06396484375,292.6025695800781,296.40411376953125,293.1499938964844,293.1499938964844,279.1499938964844,35970.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65191102027893,3.65193510055542,8.898845749172324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7927.07568359375,0.0,1535.0721435546875,1895.4371337890625,0.0,4300.0,0.9057202339172364,1.0,0.0,3.0,1.0,0.0
12236640,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.8536477088928223,0.4528458416461944,0.410371720790863,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.9564443826675416,0.6262795925140381,0.594568133354187,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.934542953968048,0.589381754398346,0.4127887487411499,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8032641410827637,0.3731914758682251,0.3570926785469055,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.6902864575386047,0.2339079231023788,1.0723210573196411,285.0463256835937,284.95001220703125,300.3209228515625,289.11328125,298.4264831542969,297.2652587890625,285.0471496582031,1.0,0.7665767073631287,0.2901910245418548,0.2901910245418548,1.0,1.0,-4.2717604637146,0.9437897801399232,3.3279707431793213,-0.6806700229644775,0.9018930196762084,0.9018930196762084,0.0,203.7838897705078,211.0,60660.37109375,0.0,5946.9462890625,1.0,279.1421813964844,283.1070556640625,292.58282470703125,296.41241455078125,293.1499938964844,293.1499938964844,278.8500061035156,35908.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654206991195679,3.654231071472168,8.910038218346017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8472.384765625,0.0,1537.17236328125,1895.4371337890625,0.0,4300.0,0.906167209148407,1.0,0.0,3.0,1.0,0.0
12236700,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8523359298706055,0.4523404538631439,0.4102144241333008,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320373535156,0.9549447298049928,0.6259644031524658,0.5945537090301514,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.934407651424408,0.5914425849914551,0.4144365787506103,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.8023353815078735,0.3733688294887543,0.3574423789978027,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.6894386410713196,0.2339892983436584,1.073296308517456,284.9320068359375,284.95001220703125,300.3134765625,289.1088562011719,298.4238586425781,297.2657470703125,284.9277038574219,1.0,0.7677022814750671,0.2899291813373565,0.2899291813373565,1.0,1.0,-4.27596378326416,0.9439117312431335,3.332051992416382,-0.682065486907959,0.9006596803665161,0.9006596803665161,0.0,205.05679321289065,211.0,61786.078125,0.0,5970.966796875,1.0,278.8985900878906,282.9552917480469,292.638671875,296.61541748046875,293.1499938964844,293.1499938964844,278.8500061035156,35974.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654766321182251,3.65479040145874,8.912766702451336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8283.1513671875,0.0,1538.2867431640625,1895.4371337890625,0.0,4300.0,0.9062928557395936,1.0,0.0,3.0,1.0,0.0
12236760,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8498803973197937,0.4514260590076446,0.4095969796180725,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.952104926109314,0.6252210140228271,0.5940821170806885,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9328534603118896,0.5931112766265869,0.4157381653785705,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8003585338592529,0.3732693195343017,0.3575239479541778,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6876590251922607,0.2338707745075225,1.0734846591949463,284.8955078125,284.95001220703125,300.3059997558594,289.1043395996094,298.4189453125,297.26251220703125,284.8947448730469,1.0,0.7686249017715454,0.2897044122219085,0.2897044122219085,1.0,1.0,-4.276676654815674,0.9432530403137208,3.333423614501953,-0.6829044818878174,0.8998985886573792,0.8998985886573792,0.0,207.0159606933593,214.0,61940.65234375,0.0,5987.80029296875,1.0,278.857666015625,282.9123229980469,292.65283203125,296.6026306152344,293.1499938964844,293.1499938964844,278.54998779296875,36033.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653557300567627,3.653581380844116,8.906870334612904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8721.5517578125,0.0,1537.3819580078125,1895.4371337890625,0.0,4300.0,0.9060871005058287,1.0,0.0,3.0,1.0,0.0
12236820,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76763916015625,0.8471066355705261,0.4502661228179931,0.4088034033775329,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667541503906,0.9488137364387512,0.6241908669471741,0.5933873057365417,297.4584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.9308854341506958,0.5945354700088501,0.4169091880321502,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7683410644531,0.798045814037323,0.3729757070541382,0.3574551939964294,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709045410156,0.685558557510376,0.2336014658212661,1.0731196403503418,284.7666931152344,284.95001220703125,300.2984619140625,289.0997619628906,298.4128112792969,297.2574462890625,284.761962890625,1.0,0.7693697214126587,0.2894796729087829,0.2894796729087829,1.0,1.0,-4.2755327224731445,0.942121684551239,3.33341121673584,-0.6835295557975769,0.8974071741104126,0.8974071741104126,0.0,209.15370178222656,214.0,63040.59375,0.0,5999.4287109375,1.0,278.60113525390625,282.74560546875,292.70245361328125,296.7769775390625,293.1499938964844,293.1499938964844,278.54998779296875,36144.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650572538375856,3.6505963802337646,8.892322966858046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8495.931640625,0.0,1534.88916015625,1895.4371337890625,0.0,4300.0,0.9054622054100036,1.0,0.0,3.0,1.0,0.0
12236880,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7265014648437,0.8438465595245361,0.4489319920539856,0.4077339172363281,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.726318359375,0.944850742816925,0.6229279637336731,0.5923643112182617,297.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.9282846450805664,0.5957859754562378,0.4178666770458221,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.72662353515625,0.7952354550361633,0.3725118339061737,0.357168585062027,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72711181640625,0.682988166809082,0.2331856191158294,1.0719707012176514,284.726318359375,284.95001220703125,300.2908630371094,289.0951232910156,298.4058532714844,297.2508850097656,284.7253723144531,1.0,0.7698526978492737,0.2892549037933349,0.2892549037933349,1.0,1.0,-4.2716498374938965,0.9402801990509032,3.3313698768615723,-0.6838398575782776,0.895476222038269,0.895476222038269,0.0,211.5622711181641,217.0,63130.4296875,0.0,6003.41796875,1.0,278.5582275390625,282.7000732421875,292.7077941894531,296.7442626953125,293.1499938964844,293.1499938964844,278.8500061035156,36231.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645458221435547,3.645482301712036,8.867425549397012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7929.99462890625,0.0,1529.854248046875,1895.4371337890625,0.0,4300.0,0.9044068455696106,1.0,0.0,3.0,1.0,0.0
12236940,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383483886719,0.8412242531776428,0.4481814503669739,0.4068325161933899,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.9415788054466248,0.6221742630004883,0.5914499163627625,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.839111328125,0.926471471786499,0.5976187586784363,0.4189538657665252,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377380371094,0.7929700613021851,0.3723471462726593,0.3569202423095703,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.6808701753616333,0.2329453825950622,1.070773720741272,284.8392333984375,284.95001220703125,300.283203125,289.0904235839844,298.4020080566406,297.24920654296875,284.8435363769531,1.0,0.7702604532241821,0.2890301644802093,0.2890301644802093,1.0,1.0,-4.26835298538208,0.9385970234870912,3.329756021499634,-0.6843292117118835,0.8958362340927124,0.8958362340927124,0.0,213.5204315185547,217.0,61969.734375,0.0,6006.1826171875,1.0,278.8012084960937,282.851806640625,292.64031982421875,296.523681640625,293.1499938964844,293.1499938964844,278.8500061035156,36181.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64186954498291,3.64189338684082,8.849975188240933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8107.93896484375,0.0,1525.4951171875,1895.4371337890625,0.0,4300.0,0.90361750125885,1.0,0.0,3.0,1.0,0.0
12237000,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8399776220321655,0.4479167759418487,0.4064780473709106,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9399756193161012,0.6219210028648376,0.5910747647285461,297.4547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9263863563537598,0.599930465221405,0.4204624891281128,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.791985273361206,0.3725145161151886,0.3569951355457306,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.6798886656761169,0.2329464852809906,1.0705276727676392,284.87530517578125,284.95001220703125,300.2754821777344,289.085693359375,298.4009094238281,297.2520751953125,284.8760986328125,1.0,0.7708849310874939,0.2888053953647613,0.2888053953647613,1.0,1.0,-4.26924467086792,0.9380018711090088,3.331242799758911,-0.685329020023346,0.8957319259643555,0.8957319259643555,0.0,214.60630798339844,220.0,61780.34375,0.0,6017.26708984375,1.0,278.8421325683594,282.8959350585937,292.6158447265625,296.5222473144531,293.1499938964844,293.1499938964844,279.1499938964844,36133.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639902114868164,3.639925956726074,8.840415262056922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7691.90625,0.0,1522.9561767578125,1895.4371337890625,0.0,4300.0,0.9031206369400024,1.0,0.0,3.0,1.0,0.0
12237060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8392218947410583,0.4479391872882843,0.4063469469547272,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9389978051185608,0.6219920516014099,0.5909684896469116,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9269109964370728,0.6025381088256836,0.4221433699131012,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7914955019950867,0.3729110360145569,0.3572575449943542,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6793769001960754,0.2331287711858749,1.0709736347198486,285.0037841796875,284.95001220703125,300.2677307128906,289.0809326171875,298.4013061523437,297.25732421875,285.0085754394531,1.0,0.7717107534408569,0.2886468172073364,0.2886468172073364,1.0,1.0,-4.2724609375,0.9382368922233582,3.334224224090576,-0.686360776424408,0.8973564505577087,0.8973564505577087,0.0,215.42379760742188,220.0,60649.890625,0.0,6034.560546875,1.0,279.0985107421875,283.0638732910156,292.5563049316406,296.3365478515625,293.1499938964844,293.1499938964844,279.1499938964844,36029.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639577865600586,3.639601707458496,8.838840699354478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7895.06591796875,0.0,1521.8275146484375,1895.4371337890625,0.0,4300.0,0.9030112028121948,1.0,0.0,3.0,1.0,0.0
12237120,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8390665650367737,0.4481640756130218,0.4065202474594116,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9387825727462769,0.6223170161247253,0.5912153124809265,297.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9281882643699646,0.6053561568260193,0.4240676760673523,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7916043400764465,0.3735021352767944,0.3577635884284973,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.6794335842132568,0.2334806621074676,1.0723130702972412,285.0447082519531,284.95001220703125,300.2599182128906,289.0761108398437,298.40283203125,297.2645568847656,285.0456848144531,1.0,0.7728249430656433,0.2884882390499115,0.2884882390499115,1.0,1.0,-4.278745651245117,0.9392811059951782,3.3394644260406494,-0.6877322196960449,0.8984326124191284,0.8984326124191284,0.0,215.93003845214844,223.0,60527.7578125,0.0,6060.41162109375,1.0,279.1416931152344,283.1115417480469,292.54156494140625,296.3568420410156,293.1499938964844,293.1499938964844,279.45001220703125,35950.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641245603561402,3.641269445419312,8.846943160278897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7505.02685546875,0.0,1523.08056640625,1895.4371337890625,0.0,4300.0,0.903301239013672,1.0,0.0,3.0,1.0,0.0
12237180,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.173828125,0.8388563990592957,0.4485073685646057,0.4067347943782806,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1747436523437,0.9385107159614564,0.6227913498878479,0.5915523767471313,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1746826171875,0.9293805360794068,0.6083112359046936,0.4260309040546417,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17315673828125,0.7916958928108215,0.3742129206657409,0.3583585321903229,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705627441406,0.6795164346694946,0.2339416891336441,1.0741032361984253,285.1748046875,284.95001220703125,300.2520446777344,289.0712890625,298.40484619140625,297.2725524902344,285.1796569824219,1.0,0.7741332054138184,0.2883296608924866,0.2883296608924866,1.0,1.0,-4.286096572875977,0.9405991435050964,3.345497369766236,-0.6892195343971252,0.9012144804000854,0.9012144804000854,0.0,216.56300354003903,223.0,59454.83984375,0.0,6091.03466796875,1.0,279.3985290527344,283.2798156738281,292.4886474609375,296.18572998046875,293.1499938964844,293.1499938964844,279.45001220703125,35827.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644855499267578,3.644879341125488,8.864493565852172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7711.31689453125,0.0,1526.1614990234375,1895.4371337890625,0.0,4300.0,0.904054582118988,1.0,0.0,3.0,1.0,0.0
12237240,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160339355469,0.8389338254928589,0.4489579200744629,0.4071467518806457,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162170410156,0.938596248626709,0.6234061121940613,0.5921182036399841,297.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162170410156,0.9309258460998536,0.6113859415054321,0.4281601905822754,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159118652344,0.7920769453048706,0.3750404417514801,0.3591192662715912,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154235839844,0.679889976978302,0.234512984752655,1.0765399932861328,285.2162475585937,284.95001220703125,300.2441101074219,289.0664367675781,298.4073486328125,297.281494140625,285.2172546386719,1.0,0.7756916284561157,0.2881710529327392,0.2881710529327392,1.0,1.0,-4.295560836791992,0.942461371421814,3.3530993461608887,-0.6909566521644592,0.9034398794174194,0.9034398794174194,0.0,217.1038818359375,226.0,59385.6796875,0.0,6128.58154296875,1.0,279.44171142578125,283.32672119140625,292.4786071777344,296.2156677246094,293.1499938964844,293.1499938964844,279.1499938964844,35734.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650641441345215,3.650665283203125,8.892658911463514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8253.326171875,0.0,1531.8935546875,1895.4371337890625,0.0,4300.0,0.9052560329437256,1.0,0.0,3.0,1.0,0.0
12237300,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054992675781,0.838342547416687,0.4487946033477783,0.4073528051376343,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.9378432035446168,0.6234524250030518,0.5925100445747375,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1047058105469,0.9315943717956544,0.6138425469398499,0.4301321804523468,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1060791015625,0.7918470501899719,0.3755310475826263,0.359803706407547,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.6797551512718201,0.234880730509758,1.078901767730713,285.1046142578125,284.95001220703125,300.2361755371094,289.06158447265625,298.4061584472656,297.2846984863281,285.1004333496094,1.0,0.7773028016090393,0.2880124747753143,0.2880124747753143,1.0,1.0,-4.303999423980713,0.9440506100654602,3.359948873519897,-0.6924675703048706,0.9033849835395812,0.9033849835395812,0.0,218.1868438720703,226.0,60582.0625,0.0,6166.5947265625,1.0,279.19854736328125,283.1760559082031,292.5419311523437,296.4328918457031,293.1499938964844,293.1499938964844,279.1499938964844,35775.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655059576034546,3.655083656311035,8.914196882869874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8079.43505859375,0.0,1537.12548828125,1895.4371337890625,0.0,4300.0,0.906227171421051,1.0,0.0,3.0,1.0,0.0
12237360,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692749023437,0.8363953232765198,0.4481260776519775,0.4069928526878357,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.9353641271591188,0.622951328754425,0.5923159718513489,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.930516004562378,0.6158022284507751,0.4316649138927459,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.7903235554695129,0.3756597340106964,0.3601355850696563,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.6784728765487671,0.2349850386381149,1.0802125930786133,285.0691223144531,284.95001220703125,300.2281494140625,289.0567626953125,298.40191650390625,297.28289794921875,285.0683898925781,1.0,0.7786692976951599,0.2877186238765716,0.2877186238765716,1.0,1.0,-4.307928562164307,0.9440020322799684,3.363926410675049,-0.6938989162445068,0.9037916660308838,0.9037916660308838,0.0,220.18907165527344,229.0,60791.9453125,0.0,6195.3857421875,1.0,279.15777587890625,283.1325988769531,292.5611267089844,296.4310302734375,293.1499938964844,293.1499938964844,278.8500061035156,35816.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658016204833984,3.6580402851104736,8.928624311010935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8513.8828125,0.0,1540.7325439453125,1895.4371337890625,0.0,4300.0,0.9069389700889589,1.0,0.0,3.0,1.0,0.0
12237420,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94146728515625,0.8339822292327881,0.4471538066864013,0.4063943028450012,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9322406053543092,0.6220849752426147,0.5918128490447998,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.9288328289985656,0.6174537539482117,0.4330174922943115,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.7883081436157227,0.3755337595939636,0.3602553606033325,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.6767234802246094,0.234888345003128,1.0807445049285889,284.94049072265625,284.95001220703125,300.2200927734375,289.0519104003906,298.3960266113281,297.27850341796875,284.935791015625,1.0,0.7798047661781311,0.2874247431755066,0.2874247431755066,1.0,1.0,-4.309269905090332,0.9432530403137208,3.366016626358032,-0.6950720548629761,0.902460277080536,0.902460277080536,0.0,222.48126220703125,229.0,61952.05078125,0.0,6217.09033203125,1.0,278.9009704589844,282.9644775390625,292.6149597167969,296.61358642578125,293.1499938964844,293.1499938964844,278.8500061035156,35912.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6594433784484863,3.659467458724976,8.935592177294893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8300.3935546875,0.0,1543.0465087890625,1895.4371337890625,0.0,4300.0,0.9072902798652648,1.0,0.0,3.0,1.0,0.0
12237480,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8310291767120361,0.4459697306156158,0.4054802358150482,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9283854961395264,0.620933473110199,0.5909233093261719,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9264472126960754,0.6188910603523254,0.4341197311878204,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7857345938682556,0.3751940429210663,0.3601106405258178,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.6744422912597656,0.2346058785915374,1.0803035497665403,284.89947509765625,284.95001220703125,300.2120056152344,289.047119140625,298.38897705078125,297.2721862792969,284.89849853515625,1.0,0.7806224226951599,0.2871308624744415,0.2871308624744415,1.0,1.0,-4.307314872741699,0.9416545033454896,3.3656601905822754,-0.6958628296852112,0.9016777873039246,0.9016777873039246,0.0,225.0910186767578,232.0,62089.99609375,0.0,6229.32763671875,1.0,278.858154296875,282.9170227050781,292.6233825683594,296.58795166015625,293.1499938964844,293.1499938964844,278.54998779296875,35988.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658965587615967,3.658989667892456,8.933259891819034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8732.794921875,0.0,1543.0762939453125,1895.4371337890625,0.0,4300.0,0.9072611927986144,1.0,0.0,3.0,1.0,0.0
12237540,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76904296875,0.8281787037849426,0.444659560918808,0.404517650604248,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.9246357679367064,0.6196058392524719,0.5899167656898499,297.470458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680969238281,0.924199402332306,0.6201879382133484,0.4351824820041656,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.7832185626029968,0.3747191727161407,0.3598613440990448,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.77227783203125,0.6721712946891785,0.2342004179954528,1.0793466567993164,284.7680358886719,284.95001220703125,300.203857421875,289.0423278808594,298.3815002441406,297.2651672363281,284.7632141113281,1.0,0.781220555305481,0.2868369817733764,0.2868369817733764,1.0,1.0,-4.30411958694458,0.9397380352020264,3.364381790161133,-0.6965190768241882,0.8991677761077881,0.8991677761077881,0.0,227.56626892089844,232.0,63176.80078125,0.0,6236.11669921875,1.0,278.6010437011719,282.7478942871094,292.6692199707031,296.7549743652344,293.1499938964844,293.1499938964844,278.54998779296875,36110.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6565425395965576,3.656566619873047,8.921431344788289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8502.857421875,0.0,1541.2860107421875,1895.4371337890625,0.0,4300.0,0.906770646572113,1.0,0.0,3.0,1.0,0.0
12237600,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72613525390625,0.8251094222068787,0.4432398676872253,0.4033524990081787,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259521484375,0.920621395111084,0.618118405342102,0.5886591076850891,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259521484375,0.921682834625244,0.6213670372962952,0.4360761940479278,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72625732421875,0.7804800868034363,0.3741170763969421,0.3594329953193664,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267761230469,0.6696716547012329,0.2336740493774414,1.0776846408843994,284.7259216308594,284.95001220703125,300.1956787109375,289.0375671386719,298.3735046386719,297.25732421875,284.7248840332031,1.0,0.7815458178520203,0.2865431308746338,0.2865431308746338,1.0,1.0,-4.2986578941345215,0.9372392892837524,3.3614184856414795,-0.6969088912010193,0.897216796875,0.897216796875,0.0,230.1226959228516,235.0,63251.56640625,0.0,6235.37158203125,1.0,278.5581970214844,282.70086669921875,292.67218017578125,296.7177124023437,293.1499938964844,293.1499938964844,278.8500061035156,36205.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65186071395874,3.6518847942352295,8.898600185602845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7933.3564453125,0.0,1536.780029296875,1895.4371337890625,0.0,4300.0,0.9058177471160888,1.0,0.0,3.0,1.0,0.0
12237660,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.8226970434188843,0.4424315989017486,0.4023915231227875,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.9174696803092957,0.6171823740005493,0.5875587463378906,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83740234375,0.920043170452118,0.6231842637062073,0.4371346235275268,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.7783505320549011,0.3738467991352081,0.3590736389160156,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8337097167969,0.6676768660545349,0.2333461344242096,1.0760602951049805,284.83746337890625,284.95001220703125,300.1874694824219,289.0328674316406,298.3690490722656,297.25494384765625,284.8416442871094,1.0,0.7818008661270142,0.2863898277282715,0.2863898277282715,1.0,1.0,-4.294137954711914,0.9354771971702576,3.358660936355591,-0.6970335841178894,0.8975516557693481,0.8975516557693481,0.0,232.12030029296875,235.0,62073.953125,0.0,6233.90185546875,1.0,278.8013610839844,282.8515014648437,292.6029968261719,296.49383544921875,293.1499938964844,293.1499938964844,278.8500061035156,36162.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6485650539398193,3.6485891342163086,8.882546467248176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8109.90234375,0.0,1532.7916259765625,1895.4371337890625,0.0,4300.0,0.905099391937256,1.0,0.0,3.0,1.0,0.0
12237720,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8215547800064087,0.4421228766441345,0.4019920527935028,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9159367680549622,0.6167712807655334,0.5870253443717957,297.46392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9200394153594972,0.62550950050354,0.4386446177959442,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7774263024330139,0.3739307820796966,0.3590609431266784,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.666743814945221,0.233277752995491,1.0754673480987549,284.87237548828125,284.95001220703125,300.17919921875,289.0282287597656,298.36749267578125,297.2573547363281,284.87310791015625,1.0,0.7822840213775635,0.2862365245819092,0.2862365245819092,1.0,1.0,-4.294073104858398,0.93489670753479,3.3591763973236084,-0.6976733207702637,0.8974160552024841,0.8974160552024841,0.0,233.1906890869141,238.0,61875.11328125,0.0,6241.556640625,1.0,278.8421630859375,282.8946533203125,292.57745361328125,296.490234375,293.1499938964844,293.1499938964844,279.1499938964844,36121.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64677357673645,3.64679765701294,8.873826118360739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7691.470703125,0.0,1530.4879150390625,1895.4371337890625,0.0,4300.0,0.9046470522880554,1.0,0.0,3.0,1.0,0.0
12237780,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8208804130554199,0.4421108067035675,0.4018262922763824,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9150181412696838,0.6167011260986328,0.5867794156074524,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9206230640411376,0.628147542476654,0.4403380453586578,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7769820094108582,0.3742594718933105,0.3592518270015716,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6662654876708984,0.2334046810865402,1.075631856918335,285.0001220703125,284.95001220703125,300.1708984375,289.02362060546875,298.3675231933594,297.26239013671875,285.0048217773437,1.0,0.7829815149307251,0.2860832214355469,0.2860832214355469,1.0,1.0,-4.296515464782715,0.934960663318634,3.3615550994873047,-0.6985980272293091,0.8990089297294617,0.8990089297294617,0.0,233.9686584472656,238.0,60732.83203125,0.0,6256.04443359375,1.0,279.09869384765625,283.06201171875,292.5170288085937,296.302734375,293.1499938964844,293.1499938964844,279.1499938964844,36023.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646538496017456,3.646562576293945,8.872681860339071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7893.96337890625,0.0,1529.495361328125,1895.4371337890625,0.0,4300.0,0.9045615792274476,1.0,0.0,3.0,1.0,0.0
