time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12237840,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8207610249519348,0.442306637763977,0.4019698798656463,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9148021936416626,0.6168947815895081,0.586897611618042,297.4789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9219056963920592,0.631003201007843,0.44228595495224,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.777092695236206,0.3747930228710174,0.3596982359886169,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.6663143038749695,0.2337117493152618,1.076743483543396,285.04034423828125,284.95001220703125,300.1625671386719,289.01910400390625,298.3687744140625,297.2694396972656,285.04132080078125,1.0,0.7839799523353577,0.2859299182891845,0.2859299182891845,1.0,1.0,-4.302165508270264,0.935848355293274,3.36631727218628,-0.6998990178108215,0.9000492095947266,0.9000492095947266,0.0,234.4278717041016,241.0,60604.76953125,0.0,6279.71875,1.0,279.1417541503906,283.109130859375,292.5018310546875,296.3218994140625,293.1499938964844,293.1499938964844,279.45001220703125,35948.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64821720123291,3.6482412815094,8.880853101800312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7502.16552734375,0.0,1530.7977294921875,1895.4371337890625,0.0,4300.0,0.904857873916626,1.0,0.0,3.0,1.0,0.0
12237900,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690673828125,0.8206030130386353,0.4426256716251373,0.4021603465080261,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700134277344,0.914552628993988,0.6172456741333008,0.5871151089668274,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700744628906,0.9231225252151488,0.634002149105072,0.4442738890647888,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16845703125,0.7772036194801331,0.3754536509513855,0.3602413833141327,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1658935546875,0.6664066910743713,0.2341360002756118,1.078345775604248,285.17010498046875,284.95001220703125,300.1542053222656,289.0146789550781,298.3705444335937,297.27734375,285.17486572265625,1.0,0.7851836681365967,0.2857766151428222,0.2857766151428222,1.0,1.0,-4.308978080749512,0.9370325803756714,3.371945381164551,-0.7013282775878906,0.9027963876724244,0.9027963876724244,0.0,235.0146942138672,241.0,59522.6484375,0.0,6308.57861328125,1.0,279.3987121582031,283.2771301269531,292.448486328125,296.1496887207031,293.1499938964844,293.1499938964844,279.45001220703125,35828.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65178155899048,3.651805639266968,8.89821421878878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7708.15869140625,0.0,1533.866943359375,1895.4371337890625,0.0,4300.0,0.9056039452552797,1.0,0.0,3.0,1.0,0.0
12237960,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21295166015625,0.8207131624221802,0.443060427904129,0.4025520086288452,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.9146312475204468,0.6177472472190857,0.5875679850578308,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2131652832031,0.924671471118927,0.6371292471885681,0.4464354217052459,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128295898437,0.7775842547416687,0.3762393593788147,0.360957384109497,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2122802734375,0.666771411895752,0.2346788197755813,1.0806297063827517,285.2131652832031,284.95001220703125,300.14581298828125,289.01031494140625,298.37286376953125,297.2862548828125,285.2142333984375,1.0,0.7866482734680176,0.2855708301067352,0.2855708301067352,1.0,1.0,-4.3179931640625,0.9385979771614076,3.3793954849243164,-0.7032041549682617,0.905017614364624,0.905017614364624,0.0,235.5109100341797,244.0,59483.84765625,0.0,6344.82470703125,1.0,279.4417419433594,283.32574462890625,292.43853759765625,296.18023681640625,293.1499938964844,293.1499938964844,279.1499938964844,35736.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657499313354492,3.657523393630981,8.926101031647704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8253.8310546875,0.0,1539.5545654296875,1895.4371337890625,0.0,4300.0,0.9067927598953248,1.0,0.0,3.0,1.0,0.0
12238020,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1001892089844,0.8202310800552368,0.4428849518299103,0.4027458429336548,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.099365234375,0.9139838218688964,0.6176840662956238,0.5878560543060303,297.50103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09930419921875,0.925430953502655,0.639606773853302,0.4484335780143738,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.7774327397346497,0.3766866624355316,0.3616020381450653,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.6667041182518005,0.2350196242332458,1.082866907119751,285.0992736816406,284.95001220703125,300.13739013671875,289.00604248046875,298.3713684082031,297.2892761230469,285.0951843261719,1.0,0.7881752252578735,0.2853650450706482,0.2853650450706482,1.0,1.0,-4.326050281524658,0.939896523952484,3.3861539363861084,-0.7048695683479309,0.9049017429351808,0.9049017429351808,0.0,236.5538787841797,244.0,60642.33203125,0.0,6381.7529296875,1.0,279.1983947753906,283.1727600097656,292.5023803710937,296.3970947265625,293.1499938964844,293.1499938964844,279.1499938964844,35780.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661811828613281,3.6618359088897705,8.947162655204011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8075.90966796875,0.0,1544.704345703125,1895.4371337890625,0.0,4300.0,0.9077416062355042,1.0,0.0,3.0,1.0,0.0
12238080,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8185081481933594,0.4422093033790588,0.4023765325546264,297.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9118260741233826,0.6170789003372192,0.5875610113143921,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06378173828125,0.9245831966400146,0.6415724754333496,0.4499717056751251,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.7761199474334717,0.3767710328102112,0.361891508102417,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.665618896484375,0.235097199678421,1.08405339717865,285.06378173828125,284.95001220703125,300.12890625,289.0018920898437,298.3667907714844,297.2872009277344,285.0630187988281,1.0,0.7894618511199951,0.2851592302322387,0.2851592302322387,1.0,1.0,-4.32957124710083,0.9400292038917542,3.3895421028137207,-0.7059742212295532,0.9052725434303284,0.9052725434303284,0.0,238.5298767089844,247.0,60853.015625,0.0,6409.19091796875,1.0,279.1577453613281,283.1293334960937,292.5216979980469,296.39483642578125,293.1499938964844,293.1499938964844,278.8500061035156,35822.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6646535396575928,3.664677619934082,8.961054618339404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8510.9501953125,0.0,1548.201171875,1895.4371337890625,0.0,4300.0,0.9084285497665404,1.0,0.0,3.0,1.0,0.0
12238140,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93603515625,0.8163381218910217,0.4412349462509155,0.401773065328598,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350891113281,0.909153401851654,0.6161149144172668,0.586962878704071,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.9231849908828736,0.6432236433029175,0.4513270556926727,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.7743650674819946,0.3766018748283386,0.3619700074195862,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.6641161441802979,0.234975129365921,1.0844674110412598,284.9349975585937,284.95001220703125,300.12042236328125,288.9978332519531,298.360595703125,297.2825927734375,284.9303283691406,1.0,0.7905235290527344,0.2849534451961517,0.2849534451961517,1.0,1.0,-4.330527305603027,0.9395048022270204,3.3910226821899414,-0.7067862153053284,0.9039027690887452,0.9039027690887452,0.0,240.7967224121093,247.0,62013.59765625,0.0,6429.470703125,1.0,278.9007873535156,282.9610595703125,292.57598876953125,296.57763671875,293.1499938964844,293.1499938964844,278.8500061035156,35919.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665961980819702,3.665986061096192,8.967454618868942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8296.8486328125,0.0,1550.390869140625,1895.4371337890625,0.0,4300.0,0.9087535738945008,1.0,0.0,3.0,1.0,0.0
12238200,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8136282563209534,0.4400522708892822,0.4008589088916778,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.905931830406189,0.6148715615272522,0.5859847068786621,297.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9211445450782776,0.6446585655212402,0.452425867319107,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.7721070051193237,0.3762201964855194,0.3617847263813019,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.662136435508728,0.234668493270874,1.0839134454727173,284.8940124511719,284.95001220703125,300.1119079589844,288.993896484375,298.3533020019531,297.2760314941406,284.8930358886719,1.0,0.7912732362747192,0.2847476601600647,0.2847476601600647,1.0,1.0,-4.328203201293945,0.938140869140625,3.3900625705718994,-0.7072118520736694,0.9030845165252686,0.9030845165252686,0.0,243.38186645507807,250.0,62148.296875,0.0,6440.1455078125,1.0,278.8581237792969,282.9136657714844,292.5848999023437,296.55230712890625,293.1499938964844,293.1499938964844,278.54998779296875,35994.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665369987487793,3.665394306182861,8.964559583546361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8729.94140625,0.0,1550.2926025390625,1895.4371337890625,0.0,4300.0,0.9086986780166626,1.0,0.0,3.0,1.0,0.0
12238260,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635803222656,0.8109573721885681,0.4387444853782654,0.3998970091342926,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626342773437,0.902885913848877,0.6134554743766785,0.584892988204956,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.76251220703125,0.9192231893539428,0.6459487080574036,0.4534865021705627,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641906738281,0.7698909044265747,0.3757038712501526,0.361496090888977,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7667541503906,0.6601546406745911,0.2342397719621658,1.0828492641448977,284.76251220703125,284.95001220703125,300.1033630371094,288.9900817871094,298.34552001953125,297.2688293457031,284.7577209472656,1.0,0.7918089628219604,0.2845114171504974,0.2845114171504974,1.0,1.0,-4.324657917022705,0.9363596439361572,3.388298511505127,-0.7076090574264526,0.9005367159843445,0.9005367159843445,0.0,245.83404541015625,250.0,63236.109375,0.0,6445.37060546875,1.0,278.60089111328125,282.74444580078125,292.6314697265625,296.7200012207031,293.1499938964844,293.1499938964844,278.54998779296875,36116.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6628339290618896,3.662858009338379,8.95215748641931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8499.5439453125,0.0,1548.3670654296875,1895.4371337890625,0.0,4300.0,0.9081825613975524,1.0,0.0,3.0,1.0,0.0
12238320,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7207336425781,0.8080097436904907,0.4373285174369812,0.398734837770462,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72052001953125,0.899665355682373,0.6118833422660828,0.5835543274879456,297.46759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204895019531,0.917048990726471,0.6471191048622131,0.4543726444244385,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7208557128906,0.7674683332443237,0.3750611245632171,0.3610288202762604,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7213439941406,0.6579616069793701,0.2336911112070083,1.0810836553573608,284.72052001953125,284.95001220703125,300.09478759765625,288.98638916015625,298.3372802734375,297.26080322265625,284.719482421875,1.0,0.7920766472816467,0.2842751741409302,0.2842751741409302,1.0,1.0,-4.318853855133057,0.9339945316314696,3.384859323501587,-0.7077444195747375,0.8985505700111389,0.8985505700111389,0.0,248.3694763183593,253.0,63308.3125,0.0,6442.96875,1.0,278.5581359863281,282.697509765625,292.6351318359375,296.6832580566406,293.1499938964844,293.1499938964844,278.8500061035156,36211.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658049106597901,3.6580731868743896,8.928784609452123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7929.36279296875,0.0,1543.7286376953125,1895.4371337890625,0.0,4300.0,0.9072058200836182,1.0,0.0,3.0,1.0,0.0
12238380,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311767578125,0.8056394457817078,0.4365172684192657,0.3977743983268738,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.8970995545387268,0.6108599901199341,0.5823736786842346,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321533203125,0.9156620502471924,0.6489511728286743,0.4554313719272613,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306579589844,0.7655786871910095,0.3747525215148926,0.3606320023536682,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.6562033891677856,0.2333429306745529,1.0793625116348269,284.8321228027344,284.95001220703125,300.086181640625,288.9828796386719,298.3326416015625,297.25836181640625,284.8362731933594,1.0,0.7922787666320801,0.2840389013290405,0.2840389013290405,1.0,1.0,-4.3140130043029785,0.9318825602531432,3.3821303844451904,-0.7081062197685242,0.8988509178161621,0.8988509178161621,0.0,250.3472137451172,253.0,62124.72265625,0.0,6439.97802734375,1.0,278.801513671875,282.8482666015625,292.5664367675781,296.459716796875,293.1499938964844,293.1499938964844,278.8500061035156,36169.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654635190963745,3.6546592712402335,8.912127213989152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8106.17626953125,0.0,1539.600341796875,1895.4371337890625,0.0,4300.0,0.9064610600471495,1.0,0.0,3.0,1.0,0.0
12238440,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8045056462287903,0.4361998438835144,0.3973688781261444,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8958179950714111,0.6103581786155701,0.5817562937736511,297.4693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.9157469272613524,0.6513011455535889,0.4569562375545501,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.7647551894187927,0.3747994005680084,0.3605839014053345,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6553760766983032,0.2332561165094375,1.0786828994750977,284.8669738769531,284.95001220703125,300.0775756835937,288.9794921875,298.3309936523437,297.2608337402344,284.8677062988281,1.0,0.7927120923995972,0.2838026583194732,0.2838026583194732,1.0,1.0,-4.3136515617370605,0.9309177994728088,3.3827338218688965,-0.7090261578559875,0.8986787796020508,0.8986787796020508,0.0,251.40289306640625,256.0,61924.40625,0.0,6446.48291015625,1.0,278.8422241210937,282.8913269042969,292.5415954589844,296.4566650390625,293.1499938964844,293.1499938964844,279.1499938964844,36128.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6527082920074463,3.652732372283936,8.90273099685146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7687.01416015625,0.0,1537.1431884765625,1895.4371337890625,0.0,4300.0,0.9059790372848512,1.0,0.0,3.0,1.0,0.0
12238500,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8038362264633179,0.4361766874790191,0.397194892168045,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8950292468070984,0.6101963520050049,0.5814255475997925,297.4759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.9163553714752196,0.6539681553840637,0.4586657881736755,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7643582820892334,0.3750919699668884,0.3607403337955475,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6549524068832397,0.2333662658929824,1.0787687301635742,284.9948425292969,284.95001220703125,300.0689392089844,288.97625732421875,298.3309326171875,297.265869140625,284.99951171875,1.0,0.793361246585846,0.283566415309906,0.283566415309906,1.0,1.0,-4.315808296203613,0.9305958151817322,3.3852126598358154,-0.7102362513542175,0.9002380967140198,0.9002380967140198,0.0,252.1716766357422,256.0,60777.4453125,0.0,6460.04150390625,1.0,279.0988464355469,283.0588073730469,292.4818115234375,296.26953125,293.1499938964844,293.1499938964844,279.1499938964844,36030.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6523284912109375,3.6523525714874254,8.900880175133352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7889.791015625,0.0,1535.9923095703125,1895.4371337890625,0.0,4300.0,0.9058616757392884,1.0,0.0,3.0,1.0,0.0
12238560,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8037189245223999,0.4363594353199005,0.3973267376422882,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8948125243186951,0.6102973818778992,0.58145672082901,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.917593479156494,0.6568516492843628,0.4606336653232574,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7644559144973755,0.3755894899368286,0.3611528277397156,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.6549975275993347,0.2336576282978058,1.079807996749878,285.03521728515625,284.95001220703125,300.0602722167969,288.97320556640625,298.3320617675781,297.2729797363281,285.0361633300781,1.0,0.7943115234375,0.283450037240982,0.283450037240982,1.0,1.0,-4.32118034362793,0.9315100312232972,3.3896703720092773,-0.7114131450653076,0.901244580745697,0.901244580745697,0.0,252.6278686523437,259.0,60648.17578125,0.0,6483.0341796875,1.0,279.1418762207031,283.10601806640625,292.4674072265625,296.2893371582031,293.1499938964844,293.1499938964844,278.8500061035156,35956.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6538493633270255,3.653873443603516,8.908294262255367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8439.666015625,0.0,1537.1268310546875,1895.4371337890625,0.0,4300.0,0.9061233997344972,1.0,0.0,3.0,1.0,0.0
12238620,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8031649589538574,0.4360020458698272,0.3973248600959778,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.8941699266433716,0.6099218130111694,0.5814091563224792,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.9182934165000916,0.6591260433197021,0.4624765813350677,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.7642269730567932,0.3758092522621155,0.3615533411502838,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.6548028588294983,0.2337985038757324,1.0810271501541138,284.9232482910156,284.95001220703125,300.0516052246094,288.9703063964844,298.3298645019531,297.27496337890625,284.9190979003906,1.0,0.7953750491142273,0.2833336293697357,0.2833336293697357,1.0,1.0,-4.326308727264404,0.9323840141296388,3.3939244747161865,-0.712418794631958,0.8999760746955872,0.8999760746955872,0.0,253.5215606689453,259.0,61789.34375,0.0,6508.40185546875,1.0,278.8985595703125,282.95635986328125,292.52801513671875,296.4997863769531,293.1499938964844,293.1499938964844,278.8500061035156,36012.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6537656784057617,3.653789520263672,8.907886126507947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8254.76953125,0.0,1537.4554443359375,1895.4371337890625,0.0,4300.0,0.9060978889465332,1.0,0.0,3.0,1.0,0.0
12238680,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8014662265777588,0.4351888597011566,0.3968108594417572,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.8923744559288025,0.6090653538703918,0.580847978591919,297.482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9176369309425354,0.6609146595001221,0.4638791680335998,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7630532383918762,0.3757095038890838,0.3616456389427185,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6537997722625732,0.2337153255939483,1.081387639045715,284.88836669921875,284.95001220703125,300.0429077148437,288.96759033203125,298.32489013671875,297.2723693847656,284.8876342773437,1.0,0.7962563633918762,0.2832172513008117,0.2832172513008117,1.0,1.0,-4.327471733093262,0.932244837284088,3.3952269554138184,-0.7129233479499817,0.8991831541061401,0.8991831541061401,0.0,255.29229736328125,262.0,61950.6484375,0.0,6525.76904296875,1.0,278.8577880859375,282.9147033691406,292.5455017089844,296.4921875,293.1499938964844,293.1499938964844,279.1499938964844,36064.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652034521102905,3.6520586013793945,8.899447152543871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7720.64453125,0.0,1535.914794921875,1895.4371337890625,0.0,4300.0,0.9057697653770448,1.0,0.0,3.0,1.0,0.0
12238740,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.799760639667511,0.4347675144672394,0.3962734937667846,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8905507326126099,0.6085252165794373,0.5802082419395447,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.916986882686615,0.6631645560264587,0.4652788937091827,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7618442177772522,0.3757928609848022,0.3616699576377868,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6527457237243652,0.2337316274642944,1.0814417600631714,285.0030212402344,284.95001220703125,300.0342102050781,288.965087890625,298.3222961425781,297.2733459472656,285.00732421875,1.0,0.7970587611198425,0.2831008434295654,0.2831008434295654,1.0,1.0,-4.327898979187012,0.9319232702255248,3.3959755897521973,-0.713453471660614,0.9006547331809998,0.9006547331809998,0.0,257.0360107421875,262.0,60842.64453125,0.0,6540.265625,1.0,279.1013488769531,283.0668029785156,292.48614501953125,296.28814697265625,293.1499938964844,293.1499938964844,279.1499938964844,35991.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652168273925781,3.652192354202272,8.900099714992393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7902.69775390625,0.0,1535.515869140625,1895.4371337890625,0.0,4300.0,0.905793309211731,1.0,0.0,3.0,1.0,0.0
12238800,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.7989269495010376,0.4347187876701355,0.3961556255817413,297.072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8895862102508545,0.6083571314811707,0.5799667239189148,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.9173575043678284,0.6658189296722412,0.4670490026473999,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.7613388299942017,0.3761254847049713,0.3619355857372284,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.6522976756095886,0.2339271903038025,1.082189679145813,285.0396728515625,284.95001220703125,300.0254821777344,288.9627685546875,298.3218994140625,297.2779846191406,285.0404968261719,1.0,0.7980391383171082,0.2829844355583191,0.2829844355583191,1.0,1.0,-4.331521987915039,0.9324174523353576,3.399104595184326,-0.7143976092338562,0.9016525149345398,0.9016525149345398,0.0,258.1483764648437,265.0,60707.33203125,0.0,6561.841796875,1.0,279.1421813964844,283.110107421875,292.4678955078125,296.29791259765625,293.1499938964844,293.1499938964844,278.8500061035156,35927.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654141902923584,3.654165983200073,8.909721600502962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8447.10546875,0.0,1537.2366943359375,1895.4371337890625,0.0,4300.0,0.906166136264801,1.0,0.0,3.0,1.0,0.0
12238860,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.7979685068130493,0.4342329204082489,0.3960104882717132,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263610839844,0.888505220413208,0.6078015565872192,0.5797262787818909,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.9175578951835632,0.6679611802101135,0.4687810838222503,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.7607489228248596,0.3762246072292328,0.3622187972068786,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.6517968773841858,0.2339873313903808,1.083092212677002,284.9262390136719,284.95001220703125,300.0167541503906,288.9606628417969,298.3187866210937,297.2784729003906,284.9220275878906,1.0,0.7990766167640686,0.2827635407447815,0.2827635407447815,1.0,1.0,-4.335321426391602,0.932586669921875,3.4027345180511475,-0.7156173586845398,0.900388777256012,0.900388777256012,0.0,259.4203186035156,265.0,61839.78125,0.0,6585.267578125,1.0,278.8985900878906,282.9591064453125,292.5258178710937,296.5028686523437,293.1499938964844,293.1499938964844,278.8500061035156,35990.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654422044754028,3.6544461250305176,8.911086979423999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8259.87109375,0.0,1538.02099609375,1895.4371337890625,0.0,4300.0,0.9062275886535645,1.0,0.0,3.0,1.0,0.0
12238920,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7960864901542664,0.4333471357822418,0.3954169452190399,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8865072727203369,0.6068248748779297,0.5790348649024963,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9166658520698548,0.6696669459342957,0.4701163470745086,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7594061493873596,0.37603759765625,0.3622229397296905,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.650645911693573,0.2338400930166244,1.0831729173660278,284.890380859375,284.95001220703125,300.00799560546875,288.9587707519531,298.313232421875,297.2749328613281,284.8896484375,1.0,0.7999070286750793,0.2825426459312439,0.2825426459312439,1.0,1.0,-4.335512161254883,0.9318103194236756,3.4037017822265625,-0.716402530670166,0.8995997309684753,0.8995997309684753,0.0,261.3900451660156,268.0,61993.57421875,0.0,6600.583984375,1.0,278.8578186035156,282.91656494140625,292.5419921875,296.4924011230469,293.1499938964844,293.1499938964844,279.1499938964844,36047.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652976512908936,3.653000593185425,8.904039532353636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7724.138671875,0.0,1536.835693359375,1895.4371337890625,0.0,4300.0,0.905967116355896,1.0,0.0,3.0,1.0,0.0
12238980,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7943090796470642,0.4328802525997162,0.3948320746421814,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8846014142036438,0.6062001585960388,0.5783047080039978,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9159134030342102,0.6718679070472717,0.4714738726615906,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.7581256031990051,0.3760574162006378,0.3621813058853149,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.64952552318573,0.2338069975376129,1.0829957723617554,285.0043334960937,284.95001220703125,299.9992370605469,288.95709228515625,298.31024169921875,297.2752990722656,285.00860595703125,1.0,0.800649881362915,0.2823217213153839,0.2823217213153839,1.0,1.0,-4.335220336914063,0.9309167861938475,3.404303550720215,-0.7172432541847229,0.9010729789733888,0.9010729789733888,0.0,263.22705078125,268.0,60878.9140625,0.0,6613.15771484375,1.0,279.10137939453125,283.0679931640625,292.48211669921875,296.2868957519531,293.1499938964844,293.1499938964844,279.1499938964844,35978.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653323888778688,3.653347969055176,8.905732897801499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7905.51318359375,0.0,1536.706298828125,1895.4371337890625,0.0,4300.0,0.9060415625572203,1.0,0.0,3.0,1.0,0.0
12239040,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.793441891670227,0.4328004717826843,0.3946821093559265,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8835942149162292,0.6059694290161133,0.5779966115951538,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9162254333496094,0.6744915246963501,0.4732186496257782,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.7575785517692566,0.3763428032398224,0.3623972237110138,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.6490355134010315,0.2339649796485901,1.08355975151062,285.04052734375,284.95001220703125,299.990478515625,288.95562744140625,298.3095703125,297.279541015625,285.04132080078125,1.0,0.8015701770782471,0.2821008265018463,0.2821008265018463,1.0,1.0,-4.338304996490479,0.93088299036026,3.407422065734864,-0.71852046251297,0.902071177959442,0.902071177959442,0.0,264.373779296875,271.0,60739.859375,0.0,6633.09521484375,1.0,279.1422119140625,283.1108703613281,292.4638061523437,296.2960205078125,293.1499938964844,293.1499938964844,278.8500061035156,35917.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655454158782959,3.655478239059448,8.916121601032501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8449.810546875,0.0,1538.6273193359375,1895.4371337890625,0.0,4300.0,0.906452178955078,1.0,0.0,3.0,1.0,0.0
12239100,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.7924875617027283,0.432294636964798,0.3945148885250091,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.882513701915741,0.6053674817085266,0.5777058601379395,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.9164108633995056,0.6766043305397034,0.4749307334423065,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.7569830417633057,0.3764054477214813,0.3626419603824615,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.648525059223175,0.2339963316917419,1.084317684173584,284.9267883300781,284.95001220703125,299.981689453125,288.9544372558594,298.3062438964844,297.2796936035156,284.92254638671875,1.0,0.8025510311126709,0.2818799018859863,0.2818799018859863,1.0,1.0,-4.3416900634765625,0.9309194087982178,3.4107706546783447,-0.7197237014770508,0.900807797908783,0.900807797908783,0.0,265.6490783691406,271.0,61871.06640625,0.0,6655.10595703125,1.0,278.8985595703125,282.95953369140625,292.52203369140625,296.5009155273437,293.1499938964844,293.1499938964844,278.8500061035156,35982.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655855894088745,3.6558799743652335,8.918081562114821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8262.259765625,0.0,1539.564697265625,1895.4371337890625,0.0,4300.0,0.9065426588058472,1.0,0.0,3.0,1.0,0.0
12239160,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7906562089920044,0.4313966035842895,0.3939080238342285,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8805720210075378,0.6043562293052673,0.5769776701927185,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9155588150024414,0.6782822012901306,0.4762461483478546,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.755683183670044,0.3761897385120392,0.3626159131526947,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6474090814590454,0.233827069401741,1.0842857360839844,284.8906555175781,284.95001220703125,299.972900390625,288.9534606933594,298.3005065917969,297.27587890625,284.889892578125,1.0,0.8033305406570435,0.2816969752311706,0.2816969752311706,1.0,1.0,-4.3415608406066895,0.9301937818527222,3.411367177963257,-0.7203431725502014,0.9000183939933777,0.9000183939933777,0.0,267.6040954589844,274.0,62023.921875,0.0,6669.14990234375,1.0,278.857666015625,282.9166564941406,292.5387268066406,296.49072265625,293.1499938964844,293.1499938964844,278.54998779296875,36041.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65450668334961,3.654530763626098,8.911500799513306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8700.720703125,0.0,1538.4991455078125,1895.4371337890625,0.0,4300.0,0.9063050746917723,1.0,0.0,3.0,1.0,0.0
12239220,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7635803222656,0.7885563969612122,0.430260568857193,0.3931309580802917,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626037597656,0.8783561587333679,0.6030709743499756,0.5760371685028076,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7623596191406,0.9144033789634703,0.6796877384185791,0.4774178564548492,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640686035156,0.7541471719741821,0.3757784962654114,0.3624384701251983,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.646069347858429,0.2335062772035598,1.0836971998214722,284.7624816894531,284.95001220703125,299.964111328125,288.9527587890625,298.2935485839844,297.2701721191406,284.7578430175781,1.0,0.803935706615448,0.281514048576355,0.281514048576355,1.0,1.0,-4.339574813842773,0.9290064573287964,3.4105684757232666,-0.7207374572753906,0.8975041508674622,0.8975041508674622,0.0,269.7311096191406,274.0,63129.296875,0.0,6677.57666015625,1.0,278.6011047363281,282.7503967285156,292.5914306640625,296.66802978515625,293.1499938964844,293.1499938964844,278.54998779296875,36152.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65138578414917,3.651409864425659,8.896286090021022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8477.1025390625,0.0,1535.849609375,1895.4371337890625,0.0,4300.0,0.9056495428085328,1.0,0.0,3.0,1.0,0.0
12239280,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225646972656,0.786046028137207,0.428955614566803,0.3920882940292358,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72235107421875,0.8757316470146179,0.6015706658363342,0.5747848749160767,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7223205566406,0.9127838015556335,0.6809071898460388,0.478352427482605,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72265625,0.7522627711296082,0.3751971423625946,0.3620421588420868,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7231140136719,0.6444040536880493,0.233038917183876,1.082321286201477,284.72235107421875,284.95001220703125,299.955322265625,288.9523010253906,298.2852478027344,297.2621765136719,284.7214050292969,1.0,0.8042845129966736,0.2813310921192169,0.2813310921192169,1.0,1.0,-4.334847450256348,0.9271242022514344,3.407723188400269,-0.7208011746406555,0.895550012588501,0.895550012588501,0.0,272.1202087402344,277.0,63216.5703125,0.0,6677.7724609375,1.0,278.55816650390625,282.7048645019531,292.5999755859375,296.6386413574219,293.1499938964844,293.1499938964844,278.8500061035156,36238.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646152973175049,3.646177053451538,8.870806027516664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7912.5498046875,0.0,1530.6761474609375,1895.4371337890625,0.0,4300.0,0.9045669436454772,1.0,0.0,3.0,1.0,0.0
12239340,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.7839967012405396,0.428206592798233,0.3912021517753601,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8347473144531,0.8735620379447937,0.600580632686615,0.5736517906188965,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.9117231369018556,0.6827800273895264,0.4794370532035827,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8334045410156,0.7507273554801941,0.3749175667762756,0.361684650182724,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310852050781,0.6430103778839111,0.232749193906784,1.0808988809585571,284.8348693847656,284.95001220703125,299.946533203125,288.9521179199219,298.2806396484375,297.2598571777344,284.8390808105469,1.0,0.8045644164085388,0.2811481654644012,0.2811481654644012,1.0,1.0,-4.330738067626953,0.9254050850868224,3.4053330421447754,-0.7210531234741211,0.8958779573440552,0.8958779573440552,0.0,274.0557861328125,277.0,62045.1953125,0.0,6676.9140625,1.0,278.8012084960937,282.8561096191406,292.53515625,296.4205627441406,293.1499938964844,293.1499938964844,278.8500061035156,36188.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642439365386963,3.642463445663452,8.85274516804202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8089.5029296875,0.0,1526.1778564453125,1895.4371337890625,0.0,4300.0,0.9037495255470276,1.0,0.0,3.0,1.0,0.0
12239400,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7830141186714172,0.4279244244098663,0.3908385932445526,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8724439144134521,0.6000688672065735,0.5730444192886353,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9118914008140564,0.6851611733436584,0.4809888005256653,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7500479817390442,0.3749721944332123,0.3616536855697632,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.6423546671867371,0.2327045053243637,1.0804436206817627,284.8711853027344,284.95001220703125,299.937744140625,288.95220947265625,298.2793884277344,297.2631225585937,284.8719787597656,1.0,0.805063009262085,0.2809652388095855,0.2809652388095855,1.0,1.0,-4.33085823059082,0.9247605204582214,3.406097888946533,-0.72184157371521,0.8957482576370239,0.8957482576370239,0.0,275.1298217773437,280.0,61855.80078125,0.0,6685.3447265625,1.0,278.8421325683594,282.9003295898437,292.513671875,296.4216613769531,293.1499938964844,293.1499938964844,279.1499938964844,36139.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6403422355651855,3.640366315841675,8.842554279908654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7674.560546875,0.0,1523.4945068359375,1895.4371337890625,0.0,4300.0,0.903223991394043,1.0,0.0,3.0,1.0,0.0
12239460,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7824123501777649,0.4279175996780395,0.3906902372837066,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8717128038406372,0.5998597741127014,0.5726898908615112,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9124706983566284,0.6878231167793274,0.4827062785625458,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7497032880783081,0.3752550482749939,0.3618110418319702,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6420162320137024,0.2328442633152008,1.0806982517242432,284.99981689453125,284.95001220703125,299.928955078125,288.9526062011719,298.2798156738281,297.26904296875,285.0045471191406,1.0,0.8057599663734436,0.2808475792407989,0.2808475792407989,1.0,1.0,-4.333284854888916,0.9249268174171448,3.408358097076416,-0.7226710319519043,0.8973485231399536,0.8973485231399536,0.0,275.9516296386719,280.0,60720.47265625,0.0,6700.458984375,1.0,279.0985107421875,283.068115234375,292.4571533203125,296.23883056640625,293.1499938964844,293.1499938964844,279.1499938964844,36036.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6399013996124254,3.639925479888916,8.840412988320168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7877.3388671875,0.0,1522.2340087890625,1895.4371337890625,0.0,4300.0,0.9030880928039552,1.0,0.0,3.0,1.0,0.0
12239520,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7822850346565247,0.4281046092510223,0.39083331823349,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8714533448219299,0.5998885035514832,0.5726658701896667,297.4858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.913572072982788,0.6906715035438538,0.484662801027298,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.7497664093971252,0.375729888677597,0.3622112274169922,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.64206463098526,0.2331556677818298,1.0818623304367063,285.0411376953125,284.95001220703125,299.920166015625,288.9532775878906,298.2809143066406,297.27618408203125,285.0421447753906,1.0,0.8067375421524048,0.2807299196720123,0.2807299196720123,1.0,1.0,-4.338742256164551,0.9258759021759032,3.4128663539886475,-0.7238496541976929,0.8984048366546631,0.8984048366546631,0.0,276.47998046875,283.0,60599.16015625,0.0,6724.681640625,1.0,279.1416931152344,283.1159362792969,292.4459533691406,296.2623596191406,293.1499938964844,293.1499938964844,279.45001220703125,35956.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641455173492432,3.641479015350342,8.847961225910694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7488.60595703125,0.0,1523.358642578125,1895.4371337890625,0.0,4300.0,0.9033525586128236,1.0,0.0,3.0,1.0,0.0
12239580,297.07940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1712646484375,0.7821231484413147,0.4284066557884216,0.3910167515277862,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1723022460937,0.8711718916893005,0.6000702381134033,0.572731614112854,297.4945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1726379394531,0.9146069288253784,0.6936491131782532,0.486636608839035,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1707458496094,0.7498307824134827,0.3763231933116913,0.3626981675624847,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1680603027344,0.6421523094177246,0.2335778921842575,1.083484768867493,285.1724853515625,284.95001220703125,299.9113464355469,288.9542236328125,298.2823791503906,297.2838439941406,285.1773986816406,1.0,0.8079016804695129,0.2806122601032257,0.2806122601032257,1.0,1.0,-4.345239162445068,0.9270865321159364,3.418152570724488,-0.7251445651054382,0.9011812210083008,0.9011812210083008,0.0,277.1402587890625,283.0,59550.88671875,0.0,6753.8203125,1.0,279.3985290527344,283.2851257324219,292.3966979980469,296.0948486328125,293.1499938964844,293.1499938964844,279.45001220703125,35832.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644964694976807,3.644988775253296,8.86502505181852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7696.37255859375,0.0,1526.3238525390625,1895.4371337890625,0.0,4300.0,0.9040833115577698,1.0,0.0,3.0,1.0,0.0
12239640,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167663574219,0.7822173237800598,0.428826630115509,0.3913964033126831,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.21697998046875,0.8711441159248352,0.6004082560539246,0.5730313658714294,297.50390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.217041015625,0.9159282445907592,0.6967542767524719,0.4887870848178863,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.750116229057312,0.3770407438278198,0.3633539080619812,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160949707031,0.642461359500885,0.2341180294752121,1.0857733488082886,285.2170104980469,284.95001220703125,299.9025573730469,288.9555053710937,298.284423828125,297.2925109863281,285.2180480957031,1.0,0.8093121647834778,0.2804946005344391,0.2804946005344391,1.0,1.0,-4.353904724121094,0.9288445115089417,3.425060510635376,-0.7267068028450012,0.9034451246261596,0.9034451246261596,0.0,277.69970703125,286.0,59515.0859375,0.0,6790.4072265625,1.0,279.44171142578125,283.3348999023437,292.3914489746094,296.1314392089844,293.1499938964844,293.1499938964844,279.1499938964844,35736.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650734663009644,3.6507585048675537,8.893113090380211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8243.720703125,0.0,1532.0126953125,1895.4371337890625,0.0,4300.0,0.9052791595458984,1.0,0.0,3.0,1.0,0.0
