time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239700,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1036071777344,0.781796932220459,0.4286430180072784,0.3915816843509674,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.8706167936325073,0.6001908779144287,0.5731725692749023,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024475097656,0.916611909866333,0.6991316080093384,0.49074587225914,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040344238281,0.7500065565109253,0.3774089813232422,0.3639324605464935,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10626220703125,0.6424610018730164,0.2344489693641662,1.0879971981048584,285.10260009765625,284.95001220703125,299.893798828125,288.95709228515625,298.2823791503906,297.2948608398437,285.0986022949219,1.0,0.8107722997665405,0.2803769409656524,0.2803769409656524,1.0,1.0,-4.361549377441406,0.9303365349769592,3.4312126636505127,-0.7280285954475403,0.9033448100090028,0.9033448100090028,0.0,278.79949951171875,286.0,60659.01953125,0.0,6827.294921875,1.0,279.19854736328125,283.18096923828125,292.4600830078125,296.35260009765625,293.1499938964844,293.1499938964844,279.1499938964844,35779.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655085325241089,3.655109405517578,8.914321938391367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8066.3583984375,0.0,1537.1817626953125,1895.4371337890625,0.0,4300.0,0.9062352776527404,1.0,0.0,3.0,1.0,0.0
12239760,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.7802767157554626,0.4279670119285583,0.3912118077278137,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679626464844,0.8690081834793091,0.5994446873664856,0.5727425217628479,297.5008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.9159777164459229,0.7009567618370056,0.4921956360340118,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.749006450176239,0.3774081468582153,0.3641465902328491,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.6416928172111511,0.2345108836889267,1.0891369581222534,285.06793212890625,284.95001220703125,299.885009765625,288.9590148925781,298.2771911621094,297.2919311523437,285.0672302246094,1.0,0.8119813203811646,0.2801274955272674,0.2801274955272674,1.0,1.0,-4.36454963684082,0.9301915764808656,3.4343578815460205,-0.7292189002037048,0.9037516713142396,0.9037516713142396,0.0,280.8231201171875,289.0,60872.21875,0.0,6853.69677734375,1.0,279.1578369140625,283.1378479003906,292.4839782714844,296.3551330566406,293.1499938964844,293.1499938964844,278.8500061035156,35819.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657991409301758,3.658015489578247,8.928502666094573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8502.19140625,0.0,1540.7259521484375,1895.4371337890625,0.0,4300.0,0.9069355726242064,1.0,0.0,3.0,1.0,0.0
12239820,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.7783766984939575,0.4269988536834717,0.3906114399433136,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.8670083284378052,0.5983529686927795,0.5720191597938538,297.493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400939941406,0.9149051308631896,0.7024479508399963,0.4934511184692383,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7476649284362793,0.3771521747112274,0.3641464114189148,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.640600860118866,0.2343706339597702,1.0894850492477417,284.9402770996094,284.95001220703125,299.8762512207031,288.9612731933594,298.2703552246094,297.2864685058594,284.9356994628906,1.0,0.8129602074623108,0.2798780798912048,0.2798780798912048,1.0,1.0,-4.364954471588135,0.9293594360351562,3.4355952739715576,-0.7301347255706787,0.9024279117584229,0.9024279117584229,0.0,283.11981201171875,289.0,62041.76171875,0.0,6872.37939453125,1.0,278.9009704589844,282.9703063964844,292.5431823730469,296.5430908203125,293.1499938964844,293.1499938964844,278.8500061035156,35914.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659385919570923,3.659409999847412,8.935311370805721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8291.4296875,0.0,1542.99658203125,1895.4371337890625,0.0,4300.0,0.907279133796692,1.0,0.0,3.0,1.0,0.0
12239880,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7760251760482788,0.4258249700069427,0.3897068202495575,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8645575642585754,0.5969948172569275,0.570929229259491,297.4841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9133121371269226,0.703712522983551,0.4944322407245636,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7459301948547363,0.3766828775405884,0.3638806045055389,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.6391341090202332,0.234044075012207,1.0888525247573853,284.8999938964844,284.95001220703125,299.86749267578125,288.9638366699219,298.2621154785156,297.278564453125,284.8990478515625,1.0,0.8136259317398071,0.2796286344528198,0.2796286344528198,1.0,1.0,-4.362061023712158,0.9276949763298036,3.43436598777771,-0.7306488752365112,0.9016567468643188,0.9016567468643188,0.0,285.71832275390625,292.0,62182.421875,0.0,6880.86865234375,1.0,278.858154296875,282.9230651855469,292.5572204589844,296.5234069824219,293.1499938964844,293.1499938964844,278.54998779296875,35988.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.658902645111084,3.658926725387573,8.932952368922997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8725.4931640625,0.0,1543.0115966796875,1895.4371337890625,0.0,4300.0,0.9072479009628296,1.0,0.0,3.0,1.0,0.0
12239940,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704772949219,0.7737371921539307,0.4245258867740631,0.3887518346309662,297.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7695007324219,0.862167239189148,0.5954924821853638,0.5697416663169861,297.4738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7691345214844,0.9118172526359558,0.7048202157020569,0.4953746795654297,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709655761719,0.7442156672477722,0.3760778307914734,0.3635101318359375,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77349853515625,0.637646496295929,0.2335944026708603,1.087701439857483,284.7693176269531,284.95001220703125,299.8587341308594,288.9667663574219,298.2528076171875,297.2690124511719,284.7645874023437,1.0,0.8140787482261658,0.2793792188167572,0.2793792188167572,1.0,1.0,-4.3579511642456055,0.9257252216339112,3.4322259426116943,-0.7310234904289246,0.8991619944572449,0.8991619944572449,0.0,288.1722717285156,292.0,63275.88671875,0.0,6883.67919921875,1.0,278.60107421875,282.7543640136719,292.6090087890625,296.69659423828125,293.1499938964844,293.1499938964844,278.54998779296875,36110.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656486034393311,3.6565101146698,8.921156222641002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8498.17578125,0.0,1541.2218017578125,1895.4371337890625,0.0,4300.0,0.9067583084106444,1.0,0.0,3.0,1.0,0.0
12240000,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.7712554335594177,0.4231180548667907,0.3875989317893982,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7277526855469,0.859605073928833,0.5938621163368225,0.5683375000953674,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276916503906,0.9101122617721558,0.7057998776435852,0.4961280226707458,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.7423304915428162,0.3753455281257629,0.3629595935344696,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7285461425781,0.6359804272651672,0.2330244183540344,1.085843563079834,284.72772216796875,284.95001220703125,299.8500061035156,288.9700622558594,298.2431030273437,297.2586669921875,284.7267150878906,1.0,0.8142674565315247,0.2791297733783722,0.2791297733783722,1.0,1.0,-4.351599216461182,0.9231913089752196,3.428407907485962,-0.7311216592788696,0.8972283005714417,0.8972283005714417,0.0,290.69757080078125,295.0,63352.1953125,0.0,6878.5673828125,1.0,278.5581970214844,282.7074279785156,292.6180419921875,296.6656494140625,293.1499938964844,293.1499938964844,278.8500061035156,36204.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651833534240722,3.651857614517212,8.8984677404369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7930.544921875,0.0,1536.7410888671875,1895.4371337890625,0.0,4300.0,0.9058111310005188,1.0,0.0,3.0,1.0,0.0
12240060,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.7692943215370178,0.4222954213619232,0.386638343334198,297.03485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.8575549721717834,0.5927703976631165,0.5671005249023438,297.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.909041166305542,0.7074922323226929,0.4970691800117492,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.7408406138420105,0.374947726726532,0.3624791204929352,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.835693359375,0.6346251368522644,0.232655867934227,1.0840306282043457,284.8394470214844,284.95001220703125,299.84130859375,288.9735412597656,298.2378234863281,297.2552185058594,284.8435974121094,1.0,0.8143939971923828,0.2790206670761108,0.2790206670761108,1.0,1.0,-4.346233367919922,0.9214015603065492,3.4248318672180176,-0.730965793132782,0.8975788354873657,0.8975788354873657,0.0,292.6636047363281,295.0,62172.12109375,0.0,6873.0263671875,1.0,278.8013610839844,282.8578491210937,292.55474853515625,296.44781494140625,293.1499938964844,293.1499938964844,278.8500061035156,36161.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648577928543091,3.648601770401001,8.882608426574734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8108.01611328125,0.0,1532.7923583984375,1895.4371337890625,0.0,4300.0,0.9051010608673096,1.0,0.0,3.0,1.0,0.0
12240120,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.7683562636375427,0.4219560623168945,0.3862166106700897,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8564962148666382,0.5921723246574402,0.5664052367210388,297.4628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9091571569442748,0.7097295522689819,0.4985102415084839,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7401679754257202,0.3749063014984131,0.362348347902298,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6339760422706604,0.232550635933876,1.0832676887512207,284.8751220703125,284.95001220703125,299.8326721191406,288.97705078125,298.2361145019531,297.2576599121094,284.8758850097656,1.0,0.8147506713867188,0.2789115607738495,0.2789115607738495,1.0,1.0,-4.345355033874512,0.9207785725593568,3.4245765209198,-0.7313531637191772,0.8974688053131104,0.8974688053131104,0.0,293.7183837890625,298.0,61979.65234375,0.0,6877.58935546875,1.0,278.8421630859375,282.9013061523437,292.5352478027344,296.45037841796875,293.1499938964844,293.1499938964844,279.1499938964844,36118.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646838665008545,3.646862745285034,8.874142167769605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7691.53076171875,0.0,1530.540283203125,1895.4371337890625,0.0,4300.0,0.9046601057052612,1.0,0.0,3.0,1.0,0.0
12240180,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.76779705286026,0.4219067394733429,0.3860237300395965,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8558164238929749,0.5918933749198914,0.5659773945808411,297.4688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9096903800964355,0.7122963070869446,0.5001417994499207,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.7398291826248169,0.3751116991043091,0.3624234199523926,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6336445808410645,0.2326440662145614,1.0832799673080444,285.0035095214844,284.95001220703125,299.8240661621094,288.9805908203125,298.2363586425781,297.2631530761719,285.0081787109375,1.0,0.8153203129768372,0.2788024544715881,0.2788024544715881,1.0,1.0,-4.346987724304199,0.920788049697876,3.4261996746063232,-0.7320396900177002,0.8990914821624756,0.8990914821624756,0.0,294.49462890625,298.0,60839.71875,0.0,6889.52734375,1.0,279.09869384765625,283.0687561035156,292.4808959960937,296.2692565917969,293.1499938964844,293.1499938964844,279.1499938964844,36019.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646681070327759,3.646704912185669,8.873374781614984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7895.6455078125,0.0,1529.6258544921875,1895.4371337890625,0.0,4300.0,0.9045910239219666,1.0,0.0,3.0,1.0,0.0
12240240,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.7676917314529419,0.4220618009567261,0.3861319124698639,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04473876953125,0.8555803298950195,0.5918566584587097,0.5658895373344421,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9107370376586914,0.7150813937187195,0.5020442008972168,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.739881694316864,0.3755230009555816,0.3627561926841736,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.6336864233016968,0.2329202890396118,1.0842558145523071,285.0447692871094,284.95001220703125,299.8155212402344,288.984130859375,298.23797607421875,297.2709350585937,285.0457763671875,1.0,0.8161863684654236,0.2786933481693268,0.2786933481693268,1.0,1.0,-4.351830959320068,0.921605944633484,3.430225133895874,-0.733119010925293,0.9001712799072266,0.9001712799072266,0.0,294.9657592773437,301.0,60720.86328125,0.0,6911.30859375,1.0,279.1417541503906,283.1163330078125,292.471923828125,296.2950134277344,293.1499938964844,293.1499938964844,279.45001220703125,35943.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648454427719116,3.6484785079956055,8.882008160071564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7505.9619140625,0.0,1531.025390625,1895.4371337890625,0.0,4300.0,0.904908001422882,1.0,0.0,3.0,1.0,0.0
12240300,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741027832031,0.7675659656524658,0.4223387241363525,0.3862895667552948,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17510986328125,0.8553306460380554,0.5919678211212158,0.5658912062644958,297.4854431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.175537109375,0.9117368459701538,0.7180104851722717,0.5039763450622559,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17364501953125,0.7399482131004333,0.3760624229907989,0.3631867170333862,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1711120605469,0.6337788105010986,0.2333157211542129,1.0857332944869995,285.17529296875,284.95001220703125,299.8070373535156,288.9877319335937,298.2401733398437,297.27960205078125,285.1800842285156,1.0,0.8172524571418762,0.2785842418670654,0.2785842418670654,1.0,1.0,-4.357828140258789,0.922713041305542,3.435115098953247,-0.734331488609314,0.9029617309570312,0.9029617309570312,0.0,295.57037353515625,301.0,59642.79296875,0.0,6938.49267578125,1.0,279.3987121582031,283.2845153808594,292.42486572265625,296.1295166015625,293.1499938964844,293.1499938964844,279.45001220703125,35822.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6521401405334473,3.652164220809937,8.89996215391875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7713.96630859375,0.0,1534.2213134765625,1895.4371337890625,0.0,4300.0,0.9056802988052368,1.0,0.0,3.0,1.0,0.0
12240360,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21795654296875,0.7676652669906616,0.4227247536182403,0.3866406679153442,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181701660156,0.8552942872047424,0.5922162532806396,0.5661128163337708,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21826171875,0.9129905104637146,0.7210572361946106,0.5060890316963196,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.740210771560669,0.3767241537570953,0.3637896478176117,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.21734619140625,0.6340718269348145,0.2338293194770813,1.087897777557373,285.2182312011719,284.95001220703125,299.798583984375,288.9913330078125,298.2427062988281,297.28887939453125,285.2192687988281,1.0,0.818571925163269,0.2784225940704345,0.2784225940704345,1.0,1.0,-4.366011142730713,0.9241855144500732,3.44182562828064,-0.735998809337616,0.9052132964134216,0.9052132964134216,0.0,296.093505859375,304.0,59589.77734375,0.0,6973.43310546875,1.0,279.44189453125,283.3323974609375,292.4209899902344,296.1659545898437,293.1499938964844,293.1499938964844,279.1499938964844,35730.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657973527908325,3.6579976081848153,8.928415695663716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8260.775390625,0.0,1540.0372314453125,1895.4371337890625,0.0,4300.0,0.9068946242332458,1.0,0.0,3.0,1.0,0.0
12240420,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1079406738281,0.7673031091690063,0.4225304126739502,0.3868043124675751,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.854817807674408,0.5919420123100281,0.5661831498146057,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.106689453125,0.9136602878570556,0.7233693599700928,0.5080045461654663,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083068847656,0.7401236295700073,0.3770480751991272,0.3643200099468231,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.6340940594673157,0.2341419458389282,1.0900163650512695,285.1069030761719,284.95001220703125,299.7901306152344,288.99493408203125,298.24078369140625,297.2911682128906,285.10284423828125,1.0,0.8199483156204224,0.2782609462738037,0.2782609462738037,1.0,1.0,-4.373220443725586,0.9253928661346436,3.4478275775909424,-0.7374481558799744,0.9051737785339355,0.9051737785339355,0.0,297.158447265625,304.0,60788.16796875,0.0,7008.81298828125,1.0,279.1983947753906,283.18133544921875,292.4912414550781,296.390380859375,293.1499938964844,293.1499938964844,279.1499938964844,35772.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.662449598312378,3.662473678588867,8.950279379860149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8087.8251953125,0.0,1545.354248046875,1895.4371337890625,0.0,4300.0,0.90787935256958,1.0,0.0,3.0,1.0,0.0
12240480,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7659586668014526,0.4218543469905853,0.3864307403564453,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.8533961176872253,0.5911635756492615,0.5657118558883667,297.4915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.9131312370300292,0.7251196503639221,0.5094040632247925,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726013183594,0.7392461895942688,0.3770097196102142,0.3644953072071075,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729675292969,0.6334350109100342,0.2341911196708679,1.09108304977417,285.07232666015625,284.95001220703125,299.78173828125,288.9985656738281,298.2355041503906,297.28790283203125,285.0716552734375,1.0,0.8210873007774353,0.2780992984771728,0.2780992984771728,1.0,1.0,-4.375909805297852,0.9254617094993592,3.4504482746124268,-0.7383168935775757,0.9056116938591005,0.9056116938591005,0.0,299.134033203125,307.0,61003.51171875,0.0,7033.85400390625,1.0,279.1577453613281,283.13818359375,292.5171813964844,296.3957214355469,293.1499938964844,293.1499938964844,278.8500061035156,35812.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.665496349334717,3.665520429611206,8.965176334641001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8526.1884765625,0.0,1549.068603515625,1895.4371337890625,0.0,4300.0,0.9086105227470398,1.0,0.0,3.0,1.0,0.0
12240540,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.7642638683319092,0.4208846986293793,0.3858276903629303,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8516248464584351,0.5900620222091675,0.5649660229682922,297.4837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.912190079689026,0.7265216112136841,0.5106028318405151,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460754394531,0.7380526661872864,0.376716136932373,0.3644585907459259,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94854736328125,0.6324754357337952,0.2340390831232071,1.0913705825805664,284.9444885253906,284.95001220703125,299.7733459472656,289.002197265625,298.22802734375,297.2811584472656,284.9399108886719,1.0,0.8220060467720032,0.2779376804828644,0.2779376804828644,1.0,1.0,-4.376046180725098,0.924889326095581,3.451157093048096,-0.738882303237915,0.904313862323761,0.904313862323761,0.0,301.3882141113281,307.0,62175.66015625,0.0,7051.251953125,1.0,278.9007873535156,282.9703369140625,292.5779113769531,296.5858154296875,293.1499938964844,293.1499938964844,278.8500061035156,35907.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.667029857635498,3.6670541763305664,8.972680802799005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8314.5625,0.0,1551.500732421875,1895.4371337890625,0.0,4300.0,0.9089851379394532,1.0,0.0,3.0,1.0,0.0
12240600,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7621516585350037,0.4197083413600921,0.3849207162857055,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8494513034820557,0.5887167453765869,0.5638781189918518,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9107584357261658,0.7276893854141235,0.5115169882774353,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7364912033081055,0.376209020614624,0.3641561865806579,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.6311632990837097,0.2337014526128769,1.0906813144683838,284.904052734375,284.95001220703125,299.7649841308594,289.005859375,298.2193603515625,297.27227783203125,284.9031066894531,1.0,0.8226203322410583,0.2777760326862335,0.2777760326862335,1.0,1.0,-4.3729119300842285,0.9234960675239564,3.449415683746338,-0.7390480637550354,0.9035683274269104,0.9035683274269104,0.0,303.9485778808594,295.0,62314.85546875,0.0,7058.43896484375,1.0,278.85809326171875,282.9229736328125,292.5931091308594,296.5673522949219,293.1499938964844,293.1499938964844,278.54998779296875,35981.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6666934490203857,3.666717529296875,8.971033480520418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8750.8662109375,0.0,1551.67822265625,1895.4371337890625,0.0,4300.0,0.9089860916137696,1.0,0.0,3.0,1.0,0.0
12240660,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.761675238609314,0.4184102714061737,0.3838511109352112,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77276611328125,0.849065363407135,0.5872202515602112,0.5625805854797363,297.46343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77227783203125,0.9115831851959229,0.7286959886550903,0.5123047828674316,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742004394531,0.7363656163215637,0.3755673766136169,0.3636318743228912,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767639160156,0.631020188331604,0.2332429885864257,1.0889214277267456,284.7725524902344,284.95001220703125,299.7566223144531,289.0094909667969,298.210205078125,297.2627258300781,284.7677307128906,1.0,0.821340024471283,0.2775856256484985,0.2775856256484985,1.0,1.0,-4.367123603820801,0.9213361144065856,3.4457876682281494,-0.7389700412750244,0.9010874629020692,0.9010874629020692,0.0,303.3396911621094,295.0,63400.20703125,0.0,7031.78564453125,1.0,278.6008605957031,282.7533569335937,292.6456604003906,296.7415466308594,293.1499938964844,293.1499938964844,278.54998779296875,36102.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.664427518844605,3.6644515991210938,8.959949582276749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8521.3916015625,0.0,1550.0467529296875,1895.4371337890625,0.0,4300.0,0.9085296988487244,1.0,0.0,3.0,1.0,0.0
12240720,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298278808594,0.7617677450180054,0.4170188307762146,0.3825399279594421,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296142578125,0.8493353128433228,0.5855968594551086,0.5610072612762451,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295227050781,0.91325181722641,0.7295807600021362,0.5128594040870667,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299194335937,0.7367560267448425,0.3748097121715545,0.3628767430782318,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.73046875,0.6312782168388367,0.2326773703098297,1.086220383644104,284.7295837402344,284.95001220703125,299.748291015625,289.0131225585937,298.2007141113281,297.2524719238281,284.7284545898437,1.0,0.8192838430404663,0.2773952186107635,0.2773952186107635,1.0,1.0,-4.358456611633301,0.9184499382972716,3.440006971359253,-0.7385868430137634,0.8991525173187256,0.8991525173187256,0.0,301.3309631347656,283.0,63457.74609375,0.0,6983.8251953125,1.0,278.5581359863281,282.70526123046875,292.65496826171875,296.710205078125,293.1499938964844,293.1499938964844,278.8500061035156,36197.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.659911632537842,3.659935712814331,8.937879556469852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7949.67578125,0.0,1545.704833984375,1895.4371337890625,0.0,4300.0,0.907612442970276,1.0,0.0,3.0,1.0,0.0
12240780,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83868408203125,0.7628192901611328,0.4162210524082184,0.3813987076282501,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.8505911231040955,0.5845114588737488,0.559566855430603,297.4494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399963378906,0.9162334203720092,0.7312110066413879,0.5135899782180786,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7379468083381653,0.3743993937969208,0.3621684908866882,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.6321921944618225,0.2323287278413772,1.083464741706848,284.8397521972656,284.95001220703125,299.73992919921875,289.0167236328125,298.1957397460937,297.2492370605469,284.8437805175781,1.0,0.8167738914489746,0.2772048115730285,0.2772048115730285,1.0,1.0,-4.350497245788574,0.9157485961914062,3.434748649597168,-0.7384153008460999,0.8994899988174438,0.8994899988174438,0.0,297.8732604980469,283.0,62253.08984375,0.0,6927.9482421875,1.0,278.8015441894531,282.8544921875,292.59161376953125,296.4910888671875,293.1499938964844,293.1499938964844,278.8500061035156,36156.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656737565994263,3.656761646270752,8.922382903620019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8126.265625,0.0,1541.84912109375,1895.4371337890625,0.0,4300.0,0.906921684741974,1.0,0.0,3.0,1.0,0.0
12240840,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7652502059936523,0.4159157276153564,0.3807799518108368,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8532245755195618,0.5839225053787231,0.5586437582969666,297.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9210469126701356,0.7334071397781372,0.5148237943649292,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.7402896285057068,0.3743571937084198,0.3617970645427704,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.6340979337692261,0.2322581708431244,1.0817111730575562,284.8735046386719,284.95001220703125,299.7315673828125,289.0203552246094,298.1943664550781,297.2519836425781,284.8741760253906,1.0,0.8142212629318237,0.2770144045352936,0.2770144045352936,1.0,1.0,-4.346884250640869,0.9141407012939452,3.4327433109283447,-0.7388133406639099,0.8993502259254456,0.8993502259254456,0.0,292.87823486328125,271.0,62038.02734375,0.0,6877.17919921875,1.0,278.8422241210937,282.8963317871094,292.5717468261719,296.4922180175781,293.1499938964844,293.1499938964844,279.1499938964844,36116.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655017614364624,3.655041694641113,8.913991678127786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7705.60986328125,0.0,1539.6307373046875,1895.4371337890625,0.0,4300.0,0.9064871072769164,1.0,0.0,3.0,1.0,0.0
12240900,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7684159874916077,0.4159107208251953,0.3803834915161133,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.856624186038971,0.5836589932441711,0.557976245880127,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9268528819084167,0.7359471917152405,0.5162440538406372,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7432936429977417,0.3745731115341186,0.3616249561309814,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.6365997195243835,0.2323999851942062,1.0807143449783323,285.0002746582031,284.95001220703125,299.72320556640625,289.02392578125,298.1949768066406,297.2578430175781,285.0048217773437,1.0,0.8116924166679382,0.2768239676952362,0.2768239676952362,1.0,1.0,-4.345714569091797,0.9131463170051576,3.432568311691284,-0.739510178565979,0.9009349942207336,0.9009349942207336,0.0,287.16314697265625,271.0,60872.609375,0.0,6830.30078125,1.0,279.0989074707031,283.0625,292.5168151855469,296.3089599609375,293.1499938964844,293.1499938964844,279.1499938964844,36020.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654819488525391,3.65484356880188,8.913025340007152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7908.49169921875,0.0,1538.6929931640625,1895.4371337890625,0.0,4300.0,0.9064112901687622,1.0,0.0,3.0,1.0,0.0
12240960,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.7723851799964905,0.4161195755004883,0.3802836537361145,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8608514666557312,0.5836446285247803,0.5576412081718445,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9336795210838318,0.7387143969535828,0.5179364681243896,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.7470176219940186,0.3750049173831939,0.3617079555988312,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.6397563815116882,0.2327366769313812,1.0806795358657837,285.0397644042969,284.95001220703125,299.71484375,289.0274963378906,298.19696044921875,297.2660827636719,285.0406494140625,1.0,0.8093305230140686,0.2767857313156128,0.2767857313156128,1.0,1.0,-4.347737312316895,0.9134817123413086,3.434255599975586,-0.7400782704353333,0.9019631147384644,0.9019631147384644,0.0,280.8309326171875,259.0,60730.28515625,0.0,6790.78857421875,1.0,279.14190673828125,283.1086120605469,292.507080078125,296.3326721191406,293.1499938964844,293.1499938964844,278.8500061035156,35947.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656489610671997,3.6565136909484863,8.921173275666661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8459.47265625,0.0,1540.0069580078125,1895.4371337890625,0.0,4300.0,0.906707763671875,1.0,0.0,3.0,1.0,0.0
12241020,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7762988209724426,0.4158230423927307,0.3800612688064575,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.8650768995285034,0.5831839442253113,0.5572250485420227,297.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.9403523206710817,0.7407949566841125,0.5194736123085022,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.750776469707489,0.3751691281795501,0.3617801964282989,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.642986536026001,0.2329345047473907,1.0808401107788086,284.9270935058594,284.95001220703125,299.7064208984375,289.03106689453125,298.19488525390625,297.2680053710937,284.9228820800781,1.0,0.8069895505905151,0.276747465133667,0.276747465133667,1.0,1.0,-4.349512100219727,0.913785755634308,3.4357261657714844,-0.740469217300415,0.9007126688957214,0.9007126688957214,0.0,274.71783447265625,259.0,61860.390625,0.0,6751.91845703125,1.0,278.8984680175781,282.9579467773437,292.5720520019531,296.5470275878906,293.1499938964844,293.1499938964844,278.8500061035156,36004.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656543493270874,3.6565675735473633,8.921435892261798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8273.72265625,0.0,1540.4957275390625,1895.4371337890625,0.0,4300.0,0.9067137837409972,1.0,0.0,3.0,1.0,0.0
12241080,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7794424891471863,0.4150939285755157,0.3793509006500244,297.04266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8685935735702515,0.58228999376297,0.5563309192657471,297.46307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9459808468818665,0.7423446178436279,0.5205141305923462,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.753957211971283,0.3750235736370086,0.3615473806858063,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6457348465919495,0.2329181730747223,1.08016037940979,284.89111328125,284.95001220703125,299.697998046875,289.0345764160156,298.189453125,297.2644348144531,284.89031982421875,1.0,0.8044057488441467,0.2767091989517212,0.2767091989517212,1.0,1.0,-4.347360134124756,0.9131044149398804,3.434255838394165,-0.7403498291969299,0.89992755651474,0.89992755651474,0.0,269.3215637207031,247.0,62004.0234375,0.0,6703.72509765625,1.0,278.8577880859375,282.9150695800781,292.5937805175781,296.5428161621094,293.1499938964844,293.1499938964844,278.54998779296875,36057.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654932737350464,3.654956817626953,8.913578426472668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8713.3994140625,0.0,1539.0953369140625,1895.4371337890625,0.0,4300.0,0.9064130187034608,1.0,0.0,3.0,1.0,0.0
12241140,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.7823933362960815,0.414107471704483,0.3784422874450683,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7626953125,0.871941864490509,0.5811159610748291,0.5552089810371399,297.4553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7621765136719,0.9512993097305298,0.743571937084198,0.5213717818260193,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.7569906115531921,0.3746633231639862,0.3611405789852142,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666320800781,0.6483427882194519,0.2327405214309692,1.0788753032684326,284.7624816894531,284.95001220703125,299.6895446777344,289.0380859375,298.1824035644531,297.2582702636719,284.7577819824219,1.0,0.8016108870506287,0.2766709327697754,0.2766709327697754,1.0,1.0,-4.343119621276856,0.9118998646736144,3.431219577789306,-0.7399826645851135,0.8974087834358215,0.8974087834358215,0.0,264.0968017578125,247.0,63098.3515625,0.0,6649.1083984375,1.0,278.6011047363281,282.7481994628906,292.650390625,296.7242736816406,293.1499938964844,293.1499938964844,278.54998779296875,36164.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6516058444976807,3.65162992477417,8.897358725334925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8488.9326171875,0.0,1536.188232421875,1895.4371337890625,0.0,4300.0,0.9057084321975708,1.0,0.0,3.0,1.0,0.0
12241200,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7219543457031,0.7849968671798706,0.4129408597946167,0.3772566020488739,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.72174072265625,0.8749693632125854,0.5797275304794312,0.5537768006324768,297.44598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7216491699219,0.9561223983764648,0.7445861101150513,0.5219569206237793,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7220153808594,0.7597426772117615,0.3741210997104645,0.3604996800422668,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225341796875,0.6506852507591248,0.2324093133211136,1.0767632722854614,284.7217102050781,284.95001220703125,299.6810302734375,289.0415344238281,298.1742248535156,297.2502136230469,284.7207336425781,1.0,0.7985267043113708,0.2766326665878296,0.2766326665878296,1.0,1.0,-4.335987091064453,0.9099704623222352,3.426016330718994,-0.7392613291740417,0.8954436779022217,0.8954436779022217,0.0,259.12554931640625,235.0,63171.734375,0.0,6585.81103515625,1.0,278.5582275390625,282.70196533203125,292.6620788574219,296.6976013183594,293.1499938964844,293.1499938964844,278.8500061035156,36248.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646202564239502,3.646226644515991,8.871047043612634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7923.14990234375,0.0,1530.806640625,1895.4371337890625,0.0,4300.0,0.9045857191085817,1.0,0.0,3.0,1.0,0.0
12241260,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.7881740927696228,0.4123051464557647,0.376211553812027,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.8785826563835144,0.5788118839263916,0.5524452328681946,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338623046875,0.9615130424499512,0.7463049292564392,0.5227018594741821,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.83209228515625,0.7629762887954712,0.3738739788532257,0.3598890304565429,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82977294921875,0.6534152030944824,0.2322512716054916,1.0745784044265747,284.8335876464844,284.95001220703125,299.6724853515625,289.0449523925781,298.1701354980469,297.2485046386719,284.8377380371094,1.0,0.7953453063964844,0.2765229344367981,0.2765229344367981,1.0,1.0,-4.329382419586182,0.9079312086105348,3.4214513301849365,-0.7389681935310364,0.8957563638687134,0.8957563638687134,0.0,253.68423461914065,235.0,61987.109375,0.0,6521.19384765625,1.0,278.8012390136719,282.8524780273437,292.6002197265625,296.4818725585937,293.1499938964844,293.1499938964844,278.8500061035156,36196.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642343997955322,3.642367839813232,8.852281325744116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8099.830078125,0.0,1526.135009765625,1895.4371337890625,0.0,4300.0,0.9037345051765442,1.0,0.0,3.0,1.0,0.0
12241320,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.7926748991012573,0.4121234118938446,0.375667542219162,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8835413455963135,0.5783507227897644,0.5516059398651123,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9681724905967712,0.7485653758049011,0.5239484906196594,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7673664093017578,0.3739574551582336,0.359598696231842,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.657152533531189,0.2323355674743652,1.073339343070984,284.869140625,284.95001220703125,299.6639099121094,289.0483093261719,298.1693420410156,297.2522888183594,284.869873046875,1.0,0.7923603057861328,0.276413232088089,0.276413232088089,1.0,1.0,-4.326935768127441,0.9069191813468932,3.4200167655944824,-0.73923259973526,0.8956055641174316,0.8956055641174316,0.0,247.35987854003903,223.0,61783.390625,0.0,6465.4150390625,1.0,278.8421325683594,282.8959045410156,292.58123779296875,296.4848937988281,293.1499938964844,293.1499938964844,279.1499938964844,36147.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640114545822144,3.6401383876800537,8.841447538543434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7683.81494140625,0.0,1523.29833984375,1895.4371337890625,0.0,4300.0,0.9031785130500792,1.0,0.0,3.0,1.0,0.0
12241380,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.7978476881980896,0.4122152924537658,0.3753352165222168,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8892282843589783,0.5781857371330261,0.5510081648826599,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.97520112991333,0.7511498332023621,0.5253778696060181,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7724224925041199,0.3742712140083313,0.3594951927661896,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6615103483200073,0.2326036989688873,1.0727986097335815,284.9969787597656,284.95001220703125,299.6552734375,289.0516357421875,298.1702575683594,297.25885009765625,285.0016174316406,1.0,0.7895587086677551,0.2763035297393799,0.2763035297393799,1.0,1.0,-4.326779365539551,0.906481146812439,3.4202983379364014,-0.739770770072937,0.8971786499023438,0.8971786499023438,0.0,240.755859375,223.0,60633.6015625,0.0,6415.96435546875,1.0,279.0985107421875,283.0628662109375,292.52703857421875,296.3036193847656,293.1499938964844,293.1499938964844,279.1499938964844,36043.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639544486999512,3.639568328857422,8.838678695610724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7886.11376953125,0.0,1521.8919677734375,1895.4371337890625,0.0,4300.0,0.9030133485794068,1.0,0.0,3.0,1.0,0.0
12241440,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8038679957389832,0.4125039279460907,0.3752903044223785,297.0460510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8958311080932617,0.5782508850097656,0.5507312417030334,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9826396703720092,0.7539475560188293,0.52707839012146,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.7783207893371582,0.3747813701629638,0.3596361577510834,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.6666591167449951,0.2330448627471923,1.073162078857422,285.03765869140625,284.95001220703125,299.6465759277344,289.0549011230469,298.17242431640625,297.267578125,285.0386047363281,1.0,0.787031352519989,0.2761937975883484,0.2761937975883484,1.0,1.0,-4.329676628112793,0.9068081378936768,3.422868490219116,-0.7406852841377258,0.8982051610946655,0.8982051610946655,0.0,233.8267517089844,211.0,60499.59375,0.0,6375.19775390625,1.0,279.1416931152344,283.1099853515625,292.5177307128906,296.32843017578125,293.1499938964844,293.1499938964844,279.45001220703125,35963.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640969276428223,3.640993118286133,8.845599950291216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7496.50634765625,0.0,1522.8726806640625,1895.4371337890625,0.0,4300.0,0.9032488465309144,1.0,0.0,3.0,1.0,0.0
12241500,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659851074219,0.8100751042366028,0.41290944814682,0.3752913177013397,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670227050781,0.902777373790741,0.5784569382667542,0.5505368709564209,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676025390625,0.989804983139038,0.7568848133087158,0.5288001894950867,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1656188964844,0.7845810055732727,0.3754144310951233,0.3598678112030029,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1630249023437,0.6721922755241394,0.233598992228508,1.0739902257919312,285.1672668457031,284.95001220703125,299.6378173828125,289.0581359863281,298.1750793457031,297.27703857421875,285.1719970703125,1.0,0.7846877574920654,0.2760840952396393,0.2760840952396393,1.0,1.0,-4.333632946014404,0.9073994159698486,3.426233530044556,-0.7417213320732117,0.9009326100349426,0.9009326100349426,0.0,227.0091552734375,211.0,59409.7890625,0.0,6339.04248046875,1.0,279.3985290527344,283.2773742675781,292.4702453613281,296.16192626953125,293.1499938964844,293.1499938964844,279.45001220703125,35839.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6443469524383545,3.6443707942962646,8.862019740263349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7702.228515625,0.0,1525.6925048828125,1895.4371337890625,0.0,4300.0,0.9039496779441832,1.0,0.0,3.0,1.0,0.0
