time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241560,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084655761719,0.816650927066803,0.4134213924407959,0.375479131937027,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20867919921875,0.9107860922813416,0.5787938237190247,0.5505537390708923,297.48419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2087707519531,0.996947705745697,0.7599353790283203,0.5307035446166992,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084045410156,0.791519820690155,0.3761671483516693,0.3602669239044189,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078857421875,0.6783884763717651,0.234267383813858,1.075476884841919,285.2087097167969,284.95001220703125,299.62896728515625,289.061279296875,298.1781921386719,297.2874450683594,285.2096862792969,1.0,0.7825884222984314,0.2759868502616882,0.2759868502616882,1.0,1.0,-4.339704513549805,0.9085628986358644,3.4311416149139404,-0.7429782748222351,0.9031069874763488,0.9031069874763488,0.0,220.083236694336,199.0,59329.3125,0.0,6309.6767578125,1.0,279.4418334960937,283.3239440917969,292.4656066894531,296.1965026855469,293.1499938964844,293.1499938964844,279.1499938964844,35746.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649903059005737,3.6499271392822266,8.889062996786379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8244.1103515625,0.0,1531.16455078125,1895.4371337890625,0.0,4300.0,0.9050994515419006,1.0,0.0,3.0,1.0,0.0
12241620,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.8213905692100525,0.4133497476577759,0.3755371868610382,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.917039155960083,0.5785959362983704,0.5504722595214844,297.4881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.9990000128746032,0.7624452114105225,0.5278435945510864,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961608886719,0.7967818379402161,0.3765678405761719,0.3606484532356262,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.6831828951835632,0.2347181737422943,1.077168107032776,285.0945129394531,284.95001220703125,299.6200866699219,289.0643920898437,298.17694091796875,297.2911376953125,285.08990478515625,1.0,0.7801194190979004,0.2758896350860595,0.2758896350860595,1.0,1.0,-4.3383612632751465,0.9078512787818908,3.4305102825164795,-0.7428621053695679,0.902963936328888,0.902963936328888,0.0,214.97579956054688,199.0,60467.1171875,0.0,6267.15673828125,1.0,279.1985778808594,283.17047119140625,292.5345764160156,296.4180603027344,293.1499938964844,293.1499938964844,279.1499938964844,35788.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654082536697388,3.654106616973877,8.909431699066772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8067.013671875,0.0,1536.134765625,1895.4371337890625,0.0,4300.0,0.9060166478157043,1.0,0.0,3.0,1.0,0.0
12241680,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.8243904113769531,0.4127642214298248,0.375058114528656,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9212393760681152,0.5778762102127075,0.549854040145874,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.9990000128746032,0.7652945518493652,0.5210431814193726,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8003512620925903,0.3765766024589538,0.360669732093811,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.6864883899688721,0.2348853945732116,1.0777932405471802,285.05133056640625,284.95001220703125,299.611083984375,289.0674133300781,298.17462158203125,297.2929382324219,285.050048828125,1.0,0.7769143581390381,0.2757924199104309,0.2757924199104309,1.0,1.0,-4.3277435302734375,0.9048342704772948,3.4229092597961426,-0.7419209480285645,0.903175175189972,0.903175175189972,0.0,211.0877227783203,187.0,60568.6484375,0.0,6199.7255859375,1.0,279.1578369140625,283.1203308105469,292.55816650390625,296.416015625,293.1499938964844,293.1499938964844,278.8500061035156,35836.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656635046005249,3.6566591262817374,8.921883249968232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8490.06640625,0.0,1539.3404541015625,1895.4371337890625,0.0,4300.0,0.9066413640975952,1.0,0.0,3.0,1.0,0.0
12241740,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8273351192474365,0.4118817150592804,0.374317318201065,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9254656434059144,0.5768246054649353,0.5489321947097778,297.5050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9990000128746032,0.7684338688850403,0.514081597328186,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8038758635520935,0.3763196170330047,0.360445499420166,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.6897292733192444,0.2348562777042389,1.0775396823883057,284.9150085449219,284.95001220703125,299.6020202636719,289.07037353515625,298.1722106933594,297.2946472167969,284.9097595214844,1.0,0.773243248462677,0.2756951749324798,0.2756951749324798,1.0,1.0,-4.314117431640625,0.90106201171875,3.413055419921875,-0.7405623197555542,0.9015971422195436,0.9015971422195436,0.0,207.05909729003903,187.0,61617.671875,0.0,6121.16943359375,1.0,278.9010314941406,282.9456787109375,292.614990234375,296.5955810546875,293.1499938964844,293.1499938964844,278.8500061035156,35941.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657480478286743,3.657504558563232,8.926009513743338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8266.00390625,0.0,1541.068115234375,1895.4371337890625,0.0,4300.0,0.906868040561676,1.0,0.0,3.0,1.0,0.0
12241800,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.830135703086853,0.4108026027679443,0.3732635378837585,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.929571807384491,0.5755288600921631,0.5476502180099487,297.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9990000128746032,0.7717324495315552,0.5070873498916626,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8072441220283508,0.3758463859558105,0.3599343299865722,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.692814290523529,0.2346542328596115,1.0762773752212524,284.8663635253906,284.95001220703125,299.5928649902344,289.0732727050781,298.1694030761719,297.29559326171875,284.8648376464844,1.0,0.7691165804862976,0.2755979597568512,0.2755979597568512,1.0,1.0,-4.297482490539551,0.8965356945991516,3.400946855545044,-0.7388318777084351,0.900517463684082,0.900517463684082,0.0,202.95425415039065,175.0,61644.30078125,0.0,6031.88916015625,1.0,278.8581848144531,282.8917236328125,292.62554931640625,296.56573486328125,293.1499938964844,293.1499938964844,278.54998779296875,36026.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656233787536621,3.6562578678131104,8.919924994188477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8684.560546875,0.0,1540.3111572265625,1895.4371337890625,0.0,4300.0,0.9066734313964844,1.0,0.0,3.0,1.0,0.0
12241860,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.728515625,0.833217442035675,0.409612238407135,0.3721626996994018,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.72735595703125,0.934042990207672,0.5740861892700195,0.5462721586227417,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.726806640625,0.9990000128746032,0.7751911282539368,0.499606043100357,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289123535156,0.810769259929657,0.3752367198467254,0.3593128025531769,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317199707031,0.6960874199867249,0.2343423664569854,1.0745378732681274,284.7270812988281,284.95001220703125,299.5835876464844,289.0760803222656,298.1665954589844,297.2967224121094,284.7216491699219,1.0,0.7646222710609436,0.2755970358848572,0.2755970358848572,1.0,1.0,-4.279019832611084,0.8918812870979309,3.3871383666992188,-0.7365535497665405,0.8976568579673767,0.8976568579673767,0.0,198.5946655273437,175.0,62610.640625,0.0,5934.99462890625,1.0,278.60113525390625,282.71600341796875,292.6730651855469,296.7274475097656,293.1499938964844,293.1499938964844,278.54998779296875,36159.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6528358459472656,3.652859926223755,8.903352863853797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8443.056640625,0.0,1537.5185546875,1895.4371337890625,0.0,4300.0,0.9059720039367676,1.0,0.0,3.0,1.0,0.0
12241920,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773986816406,0.8363419771194458,0.4083291292190552,0.3708740770816803,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6770935058594,0.9385679960250854,0.5725155472755432,0.5446712970733643,297.53985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6769714355469,0.9990000128746032,0.7787989377975464,0.4919431805610657,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6775207519531,0.8142433762550354,0.3745016455650329,0.3585048615932464,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.67822265625,0.6993586421012878,0.2339247316122055,1.0721206665039062,284.6770324707031,284.95001220703125,299.5742492675781,289.07879638671875,298.1636657714844,297.297607421875,284.6754150390625,1.0,0.7597659826278687,0.2755961120128631,0.2755961120128631,1.0,1.0,-4.258368015289307,0.8866966962814331,3.371671438217163,-0.7339842319488525,0.8953000903129578,0.8953000903129578,0.0,194.12684631347656,163.0,62565.54296875,0.0,5830.52587890625,1.0,278.5582275390625,282.662353515625,292.6772766113281,296.68426513671875,293.1499938964844,293.1499938964844,278.8500061035156,36266.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646939277648926,3.646963357925415,8.874632158040185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7865.49853515625,0.0,1531.7608642578125,1895.4371337890625,0.0,4300.0,0.9047563076019288,1.0,0.0,3.0,1.0,0.0
12241980,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.77984619140625,0.8402013182640076,0.4076155126094818,0.3697868287563324,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.9439341425895692,0.5714617371559143,0.5432369112968445,297.5617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.9990000128746032,0.7834094166755676,0.4833617508411407,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.8182774782180786,0.3740962743759155,0.3577746450901031,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774353027344,0.7031975984573364,0.233716607093811,1.069840908050537,284.7808837890625,284.95001220703125,299.5647888183594,289.0814514160156,298.16583251953125,297.3065490722656,284.7845458984375,1.0,0.7546725273132324,0.2755951881408691,0.2755951881408691,1.0,1.0,-4.237208843231201,0.8813825845718384,3.355826139450073,-0.7314120531082153,0.8951801061630249,0.8951801061630249,0.0,189.2630157470703,163.0,61269.45703125,0.0,5722.41162109375,1.0,278.8012390136719,282.80645751953125,292.6090087890625,296.4543762207031,293.1499938964844,293.1499938964844,278.8500061035156,36235.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.642224550247192,3.642248392105103,8.851700386003358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8028.31201171875,0.0,1526.2900390625,1895.4371337890625,0.0,4300.0,0.9037290811538696,1.0,0.0,3.0,1.0,0.0
12242040,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80712890625,0.8454675078392029,0.4073618352413177,0.3692331314086914,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.9508389830589294,0.5708776712417603,0.5423365235328674,297.59246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.9990000128746032,0.7890317440032959,0.4732152223587036,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.8234614133834839,0.3740368783473968,0.3574031889438629,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80694580078125,0.708204448223114,0.2337758690118789,1.068713903427124,284.80718994140625,284.95001220703125,299.5552062988281,289.083984375,298.1728210449219,297.323486328125,284.8072204589844,1.0,0.7495250701904297,0.2755942940711975,0.2755942940711975,1.0,1.0,-4.217577934265137,0.876448929309845,3.341129302978516,-0.7290507555007935,0.894524872303009,0.894524872303009,0.0,183.8012084960937,181.0,60927.0859375,0.0,5616.1708984375,1.0,278.8421325683594,282.8421936035156,292.5840759277344,296.44342041015625,293.1499938964844,293.1499938964844,279.1499938964844,36204.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638807535171509,3.638831377029419,8.835099833959248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7600.91064453125,0.0,1522.2803955078125,1895.4371337890625,0.0,4300.0,0.9029207825660706,1.0,0.0,3.0,1.0,0.0
12242100,297.0736389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8473572134971619,0.4074114561080932,0.3690343201160431,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9321594238281,0.953134298324585,0.5706284046173096,0.541835606098175,297.6249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.9990000128746032,0.7950172424316406,0.4696662425994873,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.8253733515739441,0.3742461800575256,0.357377141714096,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7101441025733948,0.2340700477361679,1.0690960884094238,284.9324035644531,284.95001220703125,299.5455322265625,289.0864562988281,298.182373046875,297.3443603515625,284.93731689453125,1.0,0.7485036849975586,0.2755933701992035,0.2755933701992035,1.0,1.0,-4.211693286895752,0.8749875426292419,3.336705684661865,-0.7287721037864685,0.8956319093704224,0.8956319093704224,0.0,181.9248962402344,181.0,59752.0,0.0,5582.85400390625,1.0,279.09844970703125,283.0076599121094,292.5240478515625,296.250244140625,293.1499938964844,293.1499938964844,279.1499938964844,36115.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6367733478546143,3.636797189712525,8.82522442680056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7795.53759765625,0.0,1519.361083984375,1895.4371337890625,0.0,4300.0,0.9024418592453004,1.0,0.0,3.0,1.0,0.0
12242160,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8474045991897583,0.4076755046844482,0.3692265748977661,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.952976942062378,0.5706441402435303,0.5417769551277161,297.6500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.9990000128746032,0.8004969358444214,0.4698289036750793,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.8255267143249512,0.3746809363365173,0.3577146530151367,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.7104852199554443,0.2345618307590484,1.0709686279296875,284.9764709472656,284.95001220703125,299.53570556640625,289.0888061523437,298.19049072265625,297.3634338378906,284.9777526855469,1.0,0.7493399977684021,0.2757834196090698,0.2757834196090698,1.0,1.0,-4.21543550491333,0.8765841722488403,3.3388512134552,-0.7287982106208801,0.8962834477424622,0.8962834477424622,0.0,182.12026977539065,199.0,59640.9296875,0.0,5596.90087890625,1.0,279.1416015625,283.0575561523437,292.5109558105469,296.2695617675781,293.1499938964844,293.1499938964844,279.45001220703125,36039.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6367478370666495,3.636771678924561,8.825100508147443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7411.4267578125,0.0,1518.768310546875,1895.4371337890625,0.0,4300.0,0.9023573398590088,1.0,0.0,3.0,1.0,0.0
12242220,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.11163330078125,0.8458042144775391,0.4080608189105987,0.369523286819458,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9507052898406982,0.5708218216896057,0.5418778657913208,297.6672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132202148437,0.9990000128746032,0.8053582906723022,0.4729960262775421,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112670898437,0.8241626024246216,0.3752577900886535,0.3582158982753753,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.7094464302062988,0.235169380903244,1.073606252670288,285.113037109375,284.95001220703125,299.5257873535156,289.091064453125,298.1962585449219,297.3787536621094,285.11846923828125,1.0,0.7517251372337341,0.2759734988212585,0.2759734988212585,1.0,1.0,-4.2254719734191895,0.879808247089386,3.345664024353028,-0.7295224070549011,0.898715615272522,0.898715615272522,0.0,183.9307098388672,199.0,58627.07421875,0.0,5643.94921875,1.0,279.3983764648437,283.2308959960937,292.4617919921875,296.1030578613281,293.1499938964844,293.1499938964844,279.45001220703125,35913.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638735294342041,3.638759136199951,8.834749110064877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7621.462890625,0.0,1520.030029296875,1895.4371337890625,0.0,4300.0,0.902747929096222,1.0,0.0,3.0,1.0,0.0
12242280,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625366210937,0.8431684374809265,0.4085456132888794,0.3700505495071411,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.162841796875,0.9469975233078004,0.571141242980957,0.5422525405883789,297.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629943847656,0.9990000128746032,0.8096202611923218,0.4783421754837036,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1624450683594,0.8218038082122803,0.3759678900241852,0.3589483797550201,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.7074720859527588,0.2358796149492263,1.077111840248108,285.1629333496094,284.95001220703125,299.5157165527344,289.0932312011719,298.1997985839844,297.3907165527344,285.16455078125,1.0,0.7554093599319458,0.2761635780334472,0.2761635780334472,1.0,1.0,-4.241183280944824,0.8844600319862366,3.3567233085632324,-0.7309252619743347,0.9006697535514832,0.9006697535514832,0.0,186.97537231445312,217.0,58634.54296875,0.0,5719.5380859375,1.0,279.441650390625,283.284423828125,292.45751953125,296.1415710449219,293.1499938964844,293.1499938964844,279.1499938964844,35814.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643071413040161,3.6430954933166495,8.855818123265635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8166.4365234375,0.0,1524.0865478515625,1895.4371337890625,0.0,4300.0,0.9036202430725098,1.0,0.0,3.0,1.0,0.0
12242340,297.1010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.8391243815422058,0.4084746837615967,0.3704164624214172,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.9413883090019226,0.5709620714187622,0.5425080060958862,297.6725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.9990000128746032,0.8125063180923462,0.4861612915992737,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8181315064430237,0.3763561248779297,0.3596432507038116,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.7042495608329773,0.2363705337047577,1.0806057453155518,285.0606994628906,284.95001220703125,299.5054931640625,289.0952453613281,298.1955871582031,297.39044189453125,285.05712890625,1.0,0.7600658535957336,0.2763536274433136,0.2763536274433136,1.0,1.0,-4.260110855102539,0.8899180293083191,3.370192766189575,-0.7326496839523315,0.9004158973693848,0.9004158973693848,0.0,191.34600830078125,217.0,59919.78125,0.0,5816.4130859375,1.0,279.19873046875,283.1414794921875,292.5282287597656,296.37017822265625,293.1499938964844,293.1499938964844,279.1499938964844,35848.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6461894512176514,3.6462132930755615,8.870982810549322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8005.83544921875,0.0,1527.79931640625,1895.4371337890625,0.0,4300.0,0.904295027256012,1.0,0.0,3.0,1.0,0.0
12242400,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8334333300590515,0.4079507291316986,0.3702860176563263,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.933513641357422,0.5703250169754028,0.5422724485397339,297.65435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9990000128746032,0.8140377998352051,0.4966735243797302,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.812836229801178,0.3764002323150635,0.3600119054317474,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.6994937658309937,0.2365777194499969,1.0830203294754028,285.0364685058594,284.95001220703125,299.4951477050781,289.0971984863281,298.1847229003906,297.37939453125,285.0365600585937,1.0,0.7653363943099976,0.2765437066555023,0.2765437066555023,1.0,1.0,-4.279478073120117,0.8954854011535645,3.3839924335479736,-0.7343887090682983,0.9007160663604736,0.9007160663604736,0.0,197.1060791015625,235.0,60262.23828125,0.0,5925.81103515625,1.0,279.1578674316406,283.107421875,292.555908203125,296.3830871582031,293.1499938964844,293.1499938964844,278.8500061035156,35879.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6480398178100586,3.648063898086548,8.879989081833628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8451.34375,0.0,1530.084228515625,1895.4371337890625,0.0,4300.0,0.9047535061836244,1.0,0.0,3.0,1.0,0.0
12242460,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8269522190093994,0.4071448445320129,0.3699608445167541,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9244438409805298,0.5693889260292053,0.5418135523796082,297.6254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.9990000128746032,0.8143977522850037,0.5088562369346619,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8065007925033569,0.3762049376964569,0.3602057695388794,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.6938685178756714,0.2365575432777404,1.0846550464630127,284.92095947265625,284.95001220703125,299.4846496582031,289.0989990234375,298.1694030761719,297.361328125,284.91717529296875,1.0,0.7710416913032532,0.2762514650821686,0.2762514650821686,1.0,1.0,-4.299283504486084,0.8994994163513184,3.3997840881347656,-0.7378267645835876,0.8993858098983765,0.8993858098983765,0.0,203.8265075683593,235.0,61570.00390625,0.0,6044.791015625,1.0,278.9012451171875,282.9502868652344,292.6192321777344,296.5828552246094,293.1499938964844,293.1499938964844,278.8500061035156,35961.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648631095886232,3.64865517616272,8.882868200998928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8258.2392578125,0.0,1531.3619384765625,1895.4371337890625,0.0,4300.0,0.9049092531204224,1.0,0.0,3.0,1.0,0.0
12242520,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8197593688964844,0.406129777431488,0.3693561851978302,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9145862460136414,0.5682201385498047,0.5410493016242981,297.5880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9990000128746032,0.8137396574020386,0.5224647521972656,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.7992203831672668,0.375808984041214,0.3601655066013336,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.6875145435333252,0.2363229840993881,1.0852737426757812,284.8940124511719,284.95001220703125,299.4739990234375,289.1006774902344,298.1508178710937,297.3379821777344,284.8940124511719,1.0,0.7769832611083984,0.2759591937065124,0.2759591937065124,1.0,1.0,-4.318465709686279,0.9032312631607056,3.415234565734864,-0.7412932515144348,0.8987069129943848,0.8987069129943848,0.0,211.4039459228516,238.0,61880.5,0.0,6168.92431640625,1.0,278.8582458496094,282.91436767578125,292.6380920410156,296.5773010253906,293.1499938964844,293.1499938964844,279.1499938964844,36021.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6476142406463614,3.647638320922852,8.87791770765034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7735.521484375,0.0,1530.676513671875,1895.4371337890625,0.0,4300.0,0.9047501683235168,1.0,0.0,3.0,1.0,0.0
12242580,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8142910003662109,0.405573159456253,0.3688103854656219,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.9074695706367492,0.5674667954444885,0.540312647819519,297.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9990000128746032,0.8133206367492676,0.5328339338302612,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7937923669815063,0.3756728172302246,0.3600915372371673,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.6827332973480225,0.2361908853054046,1.0853379964828491,285.0164489746094,284.95001220703125,299.46319580078125,289.10223388671875,298.1356811523437,297.3201599121094,285.0211486816406,1.0,0.7810976505279541,0.2756669521331787,0.2756669521331787,1.0,1.0,-4.332062721252441,0.9055477976799012,3.4265146255493164,-0.7439302802085876,0.900348424911499,0.900348424911499,0.0,217.2732849121093,238.0,60876.9375,0.0,6261.2236328125,1.0,279.101318359375,283.0722961425781,292.5834655761719,296.38287353515625,293.1499938964844,293.1499938964844,279.1499938964844,35949.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6485211849212646,3.648545265197754,8.882333304427448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7929.60302734375,0.0,1531.1436767578125,1895.4371337890625,0.0,4300.0,0.9049478769302368,1.0,0.0,3.0,1.0,0.0
12242640,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8103923201560974,0.405397891998291,0.3686872124671936,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9026588201522828,0.567104697227478,0.5399984121322632,297.5324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.9990000128746032,0.8136168122291565,0.5406014323234558,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.7900114059448242,0.3758313655853271,0.3602936267852783,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.6793797016143799,0.2362445294857025,1.086011290550232,285.0578308105469,284.95001220703125,299.45220947265625,289.1036682128906,298.1250915527344,297.309814453125,285.05889892578125,1.0,0.7846565842628479,0.2753747105598449,0.2753747105598449,1.0,1.0,-4.344346523284912,0.907535970211029,3.4368104934692383,-0.7465428709983826,0.9015157222747804,0.9015157222747804,0.0,221.81085205078125,241.0,60806.21875,0.0,6339.4248046875,1.0,279.1421813964844,283.1192626953125,292.57098388671875,296.4029541015625,293.1499938964844,293.1499938964844,278.8500061035156,35885.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6512606143951416,3.651284456253052,8.895675591702457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8483.810546875,0.0,1533.7174072265625,1895.4371337890625,0.0,4300.0,0.9054924845695496,1.0,0.0,3.0,1.0,0.0
12242700,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8070200085639954,0.4048373401165008,0.3685371279716491,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.898726761341095,0.5664116740226746,0.5396904349327087,297.50811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.9990000128746032,0.8136553764343262,0.5472010374069214,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.7869027256965637,0.3757913708686828,0.3605225086212158,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.6766266822814941,0.2361767143011093,1.086751937866211,284.9478759765625,284.95001220703125,299.4410705566406,289.10498046875,298.11279296875,297.2970275878906,284.94390869140625,1.0,0.7877169251441956,0.2750824689865112,0.2750824689865112,1.0,1.0,-4.35499906539917,0.9091086387634276,3.445890188217163,-0.7489091157913208,0.9004310369491577,0.9004310369491577,0.0,225.72457885742188,241.0,61989.92578125,0.0,6407.416015625,1.0,278.8986511230469,282.9709777832031,292.63397216796875,296.6170654296875,293.1499938964844,293.1499938964844,278.8500061035156,35949.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6523051261901855,3.652329206466675,8.900766488295631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8303.0166015625,0.0,1535.3529052734375,1895.4371337890625,0.0,4300.0,0.905725359916687,1.0,0.0,3.0,1.0,0.0
12242760,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8033781051635742,0.4039212465286255,0.3679570853710174,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8947098851203918,0.5653656721115112,0.5389643311500549,297.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9990000128746032,0.8133314847946167,0.5536353588104248,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.7837212681770325,0.3754972815513611,0.3604705035686493,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.6738008260726929,0.2359222173690796,1.0865877866744995,284.9151916503906,284.95001220703125,299.42974853515625,289.10614013671875,298.0986633300781,297.28125,284.9147033691406,1.0,0.790249228477478,0.2748035192489624,0.2748035192489624,1.0,1.0,-4.362348556518555,0.909898579120636,3.4524500370025635,-0.7508034110069275,0.8998398780822754,0.8998398780822754,0.0,229.47178649902344,244.0,62197.0390625,0.0,6462.32861328125,1.0,278.8576965332031,282.9308166503906,292.6549987792969,296.61492919921875,293.1499938964844,293.1499938964844,279.1499938964844,36004.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6516497135162354,3.6516737937927246,8.897572456589842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7771.52587890625,0.0,1535.0419921875,1895.4371337890625,0.0,4300.0,0.905641496181488,1.0,0.0,3.0,1.0,0.0
12242820,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8001636266708374,0.4034030139446258,0.367383599281311,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8911758661270142,0.5646678805351257,0.5382187962532043,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.9990000128746032,0.8136197924613953,0.5592796802520752,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7809471487998962,0.3754279017448425,0.3603847026824951,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.6713128685951233,0.2357976138591766,1.086194396018982,285.0318603515625,284.95001220703125,299.4182434082031,289.1071472167969,298.0883483886719,297.271484375,285.0362243652344,1.0,0.7923908829689026,0.2745245695114136,0.2745245695114136,1.0,1.0,-4.3680925369262695,0.9102914929389954,3.457801342010498,-0.7525543570518494,0.9015244841575624,0.9015244841575624,0.0,232.7636566162109,244.0,61123.3671875,0.0,6508.0966796875,1.0,279.1013488769531,283.0842590332031,292.6000366210937,296.41729736328125,293.1499938964844,293.1499938964844,279.1499938964844,35934.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652823686599731,3.6528477668762207,8.903294315132371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7959.75439453125,0.0,1535.821533203125,1895.4371337890625,0.0,4300.0,0.9058995842933656,1.0,0.0,3.0,1.0,0.0
12242880,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.7979620099067688,0.4032516181468963,0.3672232925891876,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8886626958847046,0.5643327832221985,0.5378749966621399,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.9990000128746032,0.8145678043365479,0.563544511795044,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.7790645360946655,0.3756293952465057,0.3605704009532928,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06866455078125,0.6696155071258545,0.2358718067407608,1.086609959602356,285.0693664550781,284.95001220703125,299.4065856933594,289.1080322265625,298.08160400390625,297.2677917480469,285.0702209472656,1.0,0.7943571209907532,0.2742456197738647,0.2742456197738647,1.0,1.0,-4.374617576599121,0.9108777046203612,3.46373987197876,-0.7544283270835876,0.9027293920516968,0.9027293920516968,0.0,235.3511657714844,247.0,61009.5078125,0.0,6551.60400390625,1.0,279.1421813964844,283.1280212402344,292.5859375,296.43328857421875,293.1499938964844,293.1499938964844,278.8500061035156,35873.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655790090560913,3.6558141708374015,8.917760396798258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8511.1064453125,0.0,1538.668212890625,1895.4371337890625,0.0,4300.0,0.9064965844154358,1.0,0.0,3.0,1.0,0.0
12242940,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.795942485332489,0.4027096629142761,0.3670421540737152,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8863754272460938,0.5636543035507202,0.5375335812568665,297.4388732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9990000128746032,0.8151229619979858,0.5672594904899597,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.7773935198783875,0.3756162822246551,0.3607790172100067,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603881835937,0.6681300401687622,0.2358288317918777,1.0872005224227903,284.9566650390625,284.95001220703125,299.3946838378906,289.1087646484375,298.0726318359375,297.2607727050781,284.9525756835937,1.0,0.7961471676826477,0.2739666700363159,0.2739666700363159,1.0,1.0,-4.380597114562988,0.9113224744796752,3.4692745208740234,-0.75616854429245,0.9016750454902648,0.9016750454902648,0.0,237.73599243164065,247.0,62165.171875,0.0,6591.67333984375,1.0,278.8985900878906,282.97735595703125,292.64703369140625,296.6434020996094,293.1499938964844,293.1499938964844,278.8500061035156,35937.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657042026519776,3.6570661067962646,8.92386879058904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8325.6337890625,0.0,1540.5474853515625,1895.4371337890625,0.0,4300.0,0.9067769646644592,1.0,0.0,3.0,1.0,0.0
12243000,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.7930998206138611,0.4017989337444305,0.3664484024047851,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.8832939863204956,0.5626091957092285,0.5367892980575562,297.4218139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9990062713623048,0.8152757883071899,0.5700608491897583,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.7750312685966492,0.3753337264060974,0.3607194125652313,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.6660434007644653,0.235595017671585,1.087017059326172,284.9212951660156,284.95001220703125,299.38262939453125,289.1093139648437,298.0613708496094,297.2501220703125,284.9205017089844,1.0,0.7975483536720276,0.2736877202987671,0.2736877202987671,1.0,1.0,-4.382416725158691,0.9107276201248168,3.471689224243164,-0.7572979927062988,0.9010973572731018,0.9010973572731018,0.0,240.6163787841797,250.0,62332.71875,0.0,6620.0390625,1.0,278.8577880859375,282.9347839355469,292.6661071777344,296.6373596191406,293.1499938964844,293.1499938964844,278.54998779296875,35994.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6565775871276855,3.656601667404175,8.92160244347906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8769.7666015625,0.0,1540.457763671875,1895.4371337890625,0.0,4300.0,0.9067358374595642,1.0,0.0,3.0,1.0,0.0
12243060,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7932434082031,0.7897143363952637,0.4006494879722595,0.3657018840312958,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.79217529296875,0.879647433757782,0.5613093972206116,0.5358700156211853,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7913818359375,0.996732532978058,0.8153677582740784,0.5705696940422058,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79351806640625,0.7721637487411499,0.3748520612716675,0.3605249524116516,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7960205078125,0.6635006666183472,0.235208973288536,1.0863622426986694,284.7918395996094,284.95001220703125,299.370361328125,289.1097412109375,298.0495910644531,297.2387390136719,284.7871398925781,1.0,0.7984564900398254,0.2735289633274078,0.2735289633274078,1.0,1.0,-4.3793792724609375,0.9093459844589232,3.4700331687927246,-0.757401704788208,0.8987664580345154,0.8987664580345154,0.0,243.89816284179688,250.0,63433.890625,0.0,6633.314453125,1.0,278.60107421875,282.7671203613281,292.7204284667969,296.8173217773437,293.1499938964844,293.1499938964844,278.54998779296875,36105.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65433406829834,3.654358148574829,8.910658380045788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8544.1728515625,0.0,1538.783203125,1895.4371337890625,0.0,4300.0,0.9062762260437012,1.0,0.0,3.0,1.0,0.0
12243120,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75030517578125,0.7861626744270325,0.3993285000324249,0.364680677652359,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7500915527344,0.8758835196495056,0.559809148311615,0.5346487164497375,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499084472656,0.9942321181297302,0.8155178427696228,0.5707054734230042,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503662109375,0.769171416759491,0.374200701713562,0.3600968420505523,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7508850097656,0.6608245968818665,0.2346822619438171,1.0848687887191772,284.7500305175781,284.95001220703125,299.3578796386719,289.1099853515625,298.0377502441406,297.227294921875,284.7489929199219,1.0,0.7989437580108643,0.2733702361583709,0.2733702361583709,1.0,1.0,-4.373307704925537,0.9072427749633788,3.466064691543579,-0.7571429014205933,0.8969795107841492,0.8969795107841492,0.0,247.1116485595703,253.0,63509.7734375,0.0,6634.74609375,1.0,278.5581970214844,282.7199401855469,292.7298583984375,296.78857421875,293.1499938964844,293.1499938964844,278.8500061035156,36192.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649960517883301,3.649984359741211,8.889341529538797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7974.49951171875,0.0,1534.5643310546875,1895.4371337890625,0.0,4300.0,0.905385673046112,1.0,0.0,3.0,1.0,0.0
12243180,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.7833740711212158,0.3985288739204407,0.3637892007827759,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8729137182235718,0.5587723851203918,0.5335193872451782,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.992414653301239,0.8165693283081055,0.5711500644683838,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.7668460011482239,0.3738530874252319,0.3596982955932617,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.6587079763412476,0.2343423515558242,1.0833131074905396,284.8606872558594,284.95001220703125,299.3451843261719,289.1100769042969,298.0303649902344,297.2229919433594,284.8647155761719,1.0,0.7992648482322693,0.2732115089893341,0.2732115089893341,1.0,1.0,-4.367954254150391,0.9053236246109008,3.4626305103302,-0.7570759057998657,0.8974613547325134,0.8974613547325134,0.0,249.59283447265625,253.0,62321.9375,0.0,6633.4208984375,1.0,278.80133056640625,282.86944580078125,292.666015625,296.570556640625,293.1499938964844,293.1499938964844,278.8500061035156,36144.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647059440612793,3.647083520889282,8.875217076820263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8151.9462890625,0.0,1530.9771728515625,1895.4371337890625,0.0,4300.0,0.9047508239746094,1.0,0.0,3.0,1.0,0.0
12243240,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.78193199634552,0.3981823325157165,0.3633844554424286,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8712960481643677,0.5581841468811035,0.5328649282455444,297.3876037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9917849898338318,0.8182616829872131,0.5721997022628784,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7656955718994141,0.3738413453102112,0.359619140625,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.6576255559921265,0.2342542260885238,1.082721471786499,284.8951416015625,284.95001220703125,299.332275390625,289.1099853515625,298.0264587402344,297.2245178222656,284.8958435058594,1.0,0.7997461557388306,0.2730527520179748,0.2730527520179748,1.0,1.0,-4.366905689239502,0.9044751524925232,3.462430715560913,-0.7575793862342834,0.8974725008010864,0.8974725008010864,0.0,251.0141448974609,256.0,62121.19921875,0.0,6640.16796875,1.0,278.8421630859375,282.9119567871094,292.6447448730469,296.5715026855469,293.1499938964844,293.1499938964844,279.1499938964844,36098.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645713806152344,3.645737886428833,8.868669283401687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7732.65185546875,0.0,1529.1419677734375,1895.4371337890625,0.0,4300.0,0.904395341873169,1.0,0.0,3.0,1.0,0.0
12243300,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7810192108154297,0.398111492395401,0.3631916046142578,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8702206611633301,0.5578902959823608,0.5324477553367615,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.9916101694107056,0.8203249573707581,0.5734690427780151,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7650353908538818,0.3740645051002502,0.3597275018692016,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.6570048928260803,0.2343566417694091,1.0828436613082886,285.0219116210937,284.95001220703125,299.31915283203125,289.1097106933594,298.0243835449219,297.2290954589844,285.0264587402344,1.0,0.8003885746002197,0.272894024848938,0.272894024848938,1.0,1.0,-4.368223190307617,0.9042131900787354,3.464010000228882,-0.7583678364753723,0.8992022275924683,0.8992022275924683,0.0,252.0560302734375,256.0,60968.32421875,0.0,6652.88134765625,1.0,279.0986633300781,283.078125,292.5882873535156,296.3877868652344,293.1499938964844,293.1499938964844,279.1499938964844,35998.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6459691524505615,3.645992994308472,8.869910743669607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7936.00048828125,0.0,1528.6754150390625,1895.4371337890625,0.0,4300.0,0.904417097568512,1.0,0.0,3.0,1.0,0.0
12243360,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7807009816169739,0.3982389271259308,0.3632819652557373,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.8697420954704285,0.5578247308731079,0.5323438048362732,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.991943359375,0.8226195573806763,0.5750375986099243,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.7649177312850952,0.3744861781597137,0.3600805997848511,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.6568965315818787,0.2346353828907013,1.083881139755249,285.06170654296875,284.95001220703125,299.3058166503906,289.1092834472656,298.0235900878906,297.23602294921875,285.0625915527344,1.0,0.801291286945343,0.2728429734706878,0.2728429734706878,1.0,1.0,-4.372635841369629,0.9050933122634888,3.4675426483154297,-0.7591675519943237,0.9003792405128479,0.9003792405128479,0.0,252.7162475585937,259.0,60837.265625,0.0,6674.28564453125,1.0,279.141845703125,283.12457275390625,292.576416015625,296.4102783203125,293.1499938964844,293.1499938964844,278.8500061035156,35921.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648150205612183,3.6481740474700928,8.880526252141863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8488.0712890625,0.0,1530.5242919921875,1895.4371337890625,0.0,4300.0,0.9048247337341307,1.0,0.0,3.0,1.0,0.0
