time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243420,297.0744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.7799939513206482,0.3978731632232666,0.3632560074329376,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8688885569572449,0.5573235750198364,0.5321616530418396,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.9918979406356812,0.8241318464279175,0.5764251947402954,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.7644979953765869,0.3746305108070373,0.3604175746440887,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.6565653681755066,0.2347606718540191,1.0850735902786257,284.9499206542969,284.95001220703125,299.2922058105469,289.1086730957031,298.01873779296875,297.2367858886719,284.94580078125,1.0,0.8022739887237549,0.2727919518947601,0.2727919518947601,1.0,1.0,-4.376704692840576,0.9059077501296996,3.470797061920166,-0.7597786784172058,0.8992897272109985,0.8992897272109985,0.0,253.77017211914065,259.0,61982.84375,0.0,6697.3701171875,1.0,278.898681640625,282.9747619628906,292.638671875,296.6229553222656,293.1499938964844,293.1499938964844,278.8500061035156,35976.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6487479209899902,3.64877200126648,8.883436635187536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8303.890625,0.0,1531.5989990234375,1895.4371337890625,0.0,4300.0,0.904950737953186,1.0,0.0,3.0,1.0,0.0
12243480,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7781913876533508,0.3970704078674316,0.3627546727657318,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8669646978378296,0.5563904047012329,0.531516969203949,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.990858793258667,0.8250047564506531,0.5772412419319153,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.763144850730896,0.3744523525238037,0.3604452013969421,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.6554283499717712,0.2346594184637069,1.0853917598724363,284.9143981933594,284.95001220703125,299.27838134765625,289.1078491210937,298.0104064941406,297.23193359375,284.91363525390625,1.0,0.8030456900596619,0.27274090051651,0.27274090051651,1.0,1.0,-4.376718521118164,0.905714988708496,3.471003532409668,-0.7598447203636169,0.8986647129058838,0.8986647129058838,0.0,255.6732788085937,262.0,62141.26953125,0.0,6711.66455078125,1.0,278.8578491210937,282.93212890625,292.65777587890625,296.6171875,293.1499938964844,293.1499938964844,279.1499938964844,36027.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647714138031006,3.647738218307495,8.8784037188816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7767.93212890625,0.0,1530.831298828125,1895.4371337890625,0.0,4300.0,0.9047777056694032,1.0,0.0,3.0,1.0,0.0
12243540,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.776392936706543,0.3966091871261596,0.3622128367424011,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8650424480438232,0.5557464361190796,0.5308034420013428,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.9898162484169006,0.8263974785804749,0.5780208706855774,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7617707252502441,0.3744478821754455,0.3603975772857666,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.6542535424232483,0.2346540540456771,1.085385799407959,285.0273742675781,284.95001220703125,299.2643127441406,289.1068725585937,298.00457763671875,297.2310791015625,285.03155517578125,1.0,0.8037154674530029,0.2726898789405823,0.2726898789405823,1.0,1.0,-4.37589693069458,0.9053205847740172,3.470576524734497,-0.7599150538444519,0.9002825617790222,0.9002825617790222,0.0,257.5239562988281,262.0,61020.609375,0.0,6722.4619140625,1.0,279.10125732421875,283.0824279785156,292.6002502441406,296.4144592285156,293.1499938964844,293.1499938964844,279.1499938964844,35954.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6485345363616943,3.648558616638184,8.882398105924949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7949.74609375,0.0,1531.1981201171875,1895.4371337890625,0.0,4300.0,0.9049544930458068,1.0,0.0,3.0,1.0,0.0
12243600,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7754517197608948,0.3964925110340118,0.3620463907718658,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06268310546875,0.8639535903930664,0.5554357171058655,0.5304468274116516,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.9895429611206056,0.8282430171966553,0.5792273283004761,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.7611160278320312,0.3746858835220337,0.3605822026729584,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.6537031531333923,0.2348241358995437,1.0860522985458374,285.062744140625,284.95001220703125,299.25,289.10565185546875,298.001220703125,297.23443603515625,285.0634765625,1.0,0.8045459985733032,0.2726388275623321,0.2726388275623321,1.0,1.0,-4.378182888031006,0.905697464942932,3.472485303878784,-0.7604044675827026,0.9014206528663636,0.9014206528663636,0.0,258.7196655273437,265.0,60876.3515625,0.0,6740.0009765625,1.0,279.14215087890625,283.1244812011719,292.5831298828125,296.4250183105469,293.1499938964844,293.1499938964844,278.8500061035156,35891.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651168346405029,3.651192426681519,8.895226528693456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8495.5244140625,0.0,1533.65673828125,1895.4371337890625,0.0,4300.0,0.9054756760597228,1.0,0.0,3.0,1.0,0.0
12243660,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7743604183197021,0.3959299623966217,0.3618455827236175,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8627201318740845,0.5547230243682861,0.5300734043121338,297.3904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9890996813774108,0.8293851017951965,0.5803499817848206,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95001220703125,0.7603409886360168,0.3746423721313476,0.3607666194438934,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.6530614495277405,0.2348066121339798,1.0867873430252075,284.948486328125,284.95001220703125,299.23468017578125,289.1037292480469,297.9940490722656,297.23248291015625,284.9442138671875,1.0,0.805405855178833,0.2724985182285309,0.2724985182285309,1.0,1.0,-4.380383491516113,0.9057358503341676,3.474647760391236,-0.7610695362091064,0.9002968072891235,0.9002968072891235,0.0,260.1021728515625,265.0,62002.7265625,0.0,6758.61865234375,1.0,278.8986511230469,282.9725646972656,292.6411437988281,296.6302185058594,293.1499938964844,293.1499938964844,278.8500061035156,35955.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6520936489105225,3.652117729187012,8.899735348677495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8307.1103515625,0.0,1535.164306640625,1895.4371337890625,0.0,4300.0,0.9056821465492249,1.0,0.0,3.0,1.0,0.0
12243720,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7722329497337341,0.3949069678783417,0.3611724972724914,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8604797720909119,0.5535514950752258,0.5292330980300903,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.987680733203888,0.829913854598999,0.5809295177459717,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7586661577224731,0.3742319643497467,0.3606109023094177,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6516090631484985,0.234491541981697,1.0863761901855469,284.91033935546875,284.95001220703125,299.2176818847656,289.1005554199219,297.9829406738281,297.22509765625,284.9093933105469,1.0,0.8059865832328796,0.2723582088947296,0.2723582088947296,1.0,1.0,-4.378116607666016,0.9046446084976196,3.473472118377685,-0.7611531615257263,0.8996185064315796,0.8996185064315796,0.0,262.3056335449219,268.0,62131.9921875,0.0,6766.60693359375,1.0,278.8578186035156,282.9278259277344,292.65679931640625,296.6187438964844,293.1499938964844,293.1499938964844,279.1499938964844,36013.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6512622833251953,3.651286363601685,8.895684118215286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7766.767578125,0.0,1534.6773681640625,1895.4371337890625,0.0,4300.0,0.9055597186088562,1.0,0.0,3.0,1.0,0.0
12243780,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.770097017288208,0.3941979706287384,0.3604373037815094,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8582308292388916,0.5526396632194519,0.5282989144325256,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.986258327960968,0.8309881687164307,0.5814943313598633,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7569496035575867,0.373962253332138,0.3603454828262329,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6500676870346069,0.2342167794704437,1.0853643417358398,285.0201416015625,284.95001220703125,299.19903564453125,289.0961303710937,297.973876953125,297.2217712402344,285.0240783691406,1.0,0.8063955307006836,0.2722178995609283,0.2722178995609283,1.0,1.0,-4.374510288238525,0.9032275676727296,3.471282482147217,-0.7611837387084961,0.9011568427085876,0.9011568427085876,0.0,264.44696044921875,268.0,60972.62109375,0.0,6769.1103515625,1.0,279.1013488769531,283.0758056640625,292.5956726074219,296.41033935546875,293.1499938964844,293.1499938964844,279.1499938964844,35948.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6521403789520255,3.652164459228516,8.899963290787127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7944.30322265625,0.0,1535.167724609375,1895.4371337890625,0.0,4300.0,0.9057548642158508,1.0,0.0,3.0,1.0,0.0
12243840,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.7687721848487854,0.3938067853450775,0.3600531816482544,297.03955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.856767475605011,0.5520318150520325,0.5276941061019897,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516967773437,0.9856116771697998,0.8325098752975464,0.5824931859970093,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.7559052109718323,0.3739052414894104,0.3602831065654754,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.6490821242332458,0.2340720742940902,1.0848007202148438,285.0516357421875,284.95001220703125,299.1788024902344,289.0905456542969,297.9667053222656,297.2225646972656,285.0521240234375,1.0,0.8068994283676147,0.2720775902271271,0.2720775902271271,1.0,1.0,-4.373562812805176,0.9024708271026612,3.4710917472839355,-0.7615840435028076,0.9021826982498168,0.9021826982498168,0.0,265.9193420410156,271.0,60783.1015625,0.0,6776.58935546875,1.0,279.1421813964844,283.114990234375,292.57440185546875,296.4144592285156,293.1499938964844,293.1499938964844,278.8500061035156,35893.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654688596725464,3.654712677001953,8.912387556847534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8484.3046875,0.0,1537.5928955078125,1895.4371337890625,0.0,4300.0,0.906262457370758,1.0,0.0,3.0,1.0,0.0
12243900,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7673375606536865,0.3929937481880188,0.3596257269382477,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.8552043437957764,0.5510435104370117,0.5270606279373169,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.9848278760910034,0.8333476185798645,0.583406925201416,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.7547760605812073,0.3735874593257904,0.3602078557014465,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.6480218768119812,0.2337511926889419,1.0841883420944214,284.9330749511719,284.95001220703125,299.15704345703125,289.0837707519531,297.95574951171875,297.21844482421875,284.92852783203125,1.0,0.8073832392692566,0.2719372808933258,0.2719372808933258,1.0,1.0,-4.372300624847412,0.9016312956809998,3.470669269561768,-0.7618348598480225,0.9009127020835876,0.9009127020835876,0.0,267.5224304199219,271.0,61860.01953125,0.0,6783.8388671875,1.0,278.8985595703125,282.9598693847656,292.6275939941406,296.6121826171875,293.1499938964844,293.1499938964844,278.8500061035156,35964.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655396699905396,3.6554207801818848,8.915841362977517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8288.9580078125,0.0,1538.914794921875,1895.4371337890625,0.0,4300.0,0.906425416469574,1.0,0.0,3.0,1.0,0.0
12243960,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7650655508041382,0.3917763233184814,0.3587633669376373,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8528425097465515,0.5496525764465332,0.525998055934906,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9831947088241576,0.8336191773414612,0.5838005542755127,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7529370784759521,0.3729611039161682,0.3598307073116302,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6463295221328735,0.2331892400979995,1.082586646080017,284.8910827636719,284.95001220703125,299.1337585449219,289.0758972167969,297.9413757324219,297.2095947265625,284.8899230957031,1.0,0.807590901851654,0.2718636691570282,0.2718636691570282,1.0,1.0,-4.367012023925781,0.9000266194343567,3.4669857025146484,-0.7613173723220825,0.9000681042671204,0.9000681042671204,0.0,269.7900085449219,274.0,61944.44921875,0.0,6780.923828125,1.0,278.857666015625,282.91241455078125,292.6380920410156,296.5926208496094,293.1499938964844,293.1499938964844,278.54998779296875,36030.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65422248840332,3.6542465686798096,8.910113820093102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8719.1904296875,0.0,1538.0963134765625,1895.4371337890625,0.0,4300.0,0.906231164932251,1.0,0.0,3.0,1.0,0.0
12244020,297.0492248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.75811767578125,0.7625439763069153,0.3903007209300995,0.3577066361904144,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569580078125,0.850244402885437,0.5479851365089417,0.5247156620025635,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7560119628906,0.981290876865387,0.8335282206535339,0.5839954018592834,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7583312988281,0.7508684992790222,0.3721128404140472,0.3592745363712311,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.760986328125,0.6444038152694702,0.2324413359165191,1.0802581310272217,284.7565612792969,284.95001220703125,299.1090393066406,289.06695556640625,297.9250183105469,297.1984558105469,284.75152587890625,1.0,0.8075583577156067,0.2717900574207306,0.2717900574207306,1.0,1.0,-4.359438896179199,0.8978732228279114,3.4615657329559326,-0.7605049014091492,0.8974509239196777,0.8974509239196777,0.0,272.2015380859375,274.0,62975.60546875,0.0,6770.5224609375,1.0,278.6011047363281,282.7413024902344,292.6829833984375,296.7585144042969,293.1499938964844,293.1499938964844,278.54998779296875,36148.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6511154174804688,3.651139497756958,8.894968459571828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8484.76171875,0.0,1535.5234375,1895.4371337890625,0.0,4300.0,0.905584156513214,1.0,0.0,3.0,1.0,0.0
12244080,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098388671875,0.7596498727798462,0.3886303305625915,0.3563709259033203,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095642089844,0.8472935557365417,0.546093225479126,0.5231249332427979,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70928955078125,0.9789654016494752,0.8331875801086426,0.5838805437088013,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7098999023437,0.7484665513038635,0.3710713982582092,0.3584760427474975,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105407714844,0.642153263092041,0.2315176874399185,1.0769975185394287,284.7094421386719,284.95001220703125,299.0829467773437,289.0569763183594,297.9071044921875,297.185546875,284.70806884765625,1.0,0.8072106838226318,0.271716445684433,0.271716445684433,1.0,1.0,-4.348748683929443,0.894948422908783,3.4537999629974365,-0.759300947189331,0.8953409194946289,0.8953409194946289,0.0,274.8462829589844,262.0,62978.48046875,0.0,6750.236328125,1.0,278.5582275390625,282.69049072265625,292.6825561523437,296.7157287597656,293.1499938964844,293.1499938964844,278.8500061035156,36244.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645718574523926,3.645742654800415,8.868692020769231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7909.16259765625,0.0,1530.2376708984375,1895.4371337890625,0.0,4300.0,0.9044709801673888,1.0,0.0,3.0,1.0,0.0
12244140,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.7589746713638306,0.3874464929103851,0.3550369441509247,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8131408691406,0.8467281460762024,0.5446268916130066,0.5214904546737671,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8138732910156,0.9792559742927552,0.8336154222488403,0.5838492512702942,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121032714844,0.7481165528297424,0.3703081011772156,0.3575774729251861,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100280761719,0.6416020393371582,0.2307452410459518,1.0730100870132446,284.8134460449219,284.95001220703125,299.0555114746094,289.04595947265625,297.8925476074219,297.1787414550781,284.81707763671875,1.0,0.8050437569618225,0.2716428339481354,0.2716428339481354,1.0,1.0,-4.336904525756836,0.8917421102523804,3.445162534713745,-0.7580398917198181,0.8954422473907471,0.8954422473907471,0.0,274.005126953125,262.0,61700.79296875,0.0,6699.87548828125,1.0,278.8012084960937,282.8353271484375,292.6078796386719,296.4825134277344,293.1499938964844,293.1499938964844,278.8500061035156,36204.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641633272171021,3.6416573524475098,8.848827519614133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8073.04248046875,0.0,1525.408935546875,1895.4371337890625,0.0,4300.0,0.903577446937561,1.0,0.0,3.0,1.0,0.0
12244200,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.76017826795578,0.386699378490448,0.3541190922260284,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.84002685546875,0.8480927348136902,0.5435829758644104,0.5202502012252808,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.9816447496414183,0.8346256613731384,0.5843253135681152,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.749454140663147,0.3698641657829284,0.3569293320178985,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.6424803733825684,0.2302008867263794,1.06961989402771,284.8400573730469,284.95001220703125,299.0267639160156,289.03399658203125,297.8808898925781,297.17742919921875,284.8402404785156,1.0,0.8025215864181519,0.2715691924095154,0.2715691924095154,1.0,1.0,-4.328335285186768,0.8893497586250305,3.4389853477478027,-0.7572627663612366,0.8950082063674927,0.8950082063674927,0.0,270.8101501464844,250.0,61391.390625,0.0,6644.4443359375,1.0,278.84210205078125,282.87237548828125,292.5747375488281,296.4657897949219,293.1499938964844,293.1499938964844,279.1499938964844,36169.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638911724090576,3.6389358043670654,8.835606308821298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7644.56787109375,0.0,1522.1307373046875,1895.4371337890625,0.0,4300.0,0.9029207825660706,1.0,0.0,3.0,1.0,0.0
12244260,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.7623541355133057,0.3862142264842987,0.3533733189105987,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.8504806756973267,0.5428110361099243,0.519196629524231,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9849993586540222,0.8359701633453369,0.5849639177322388,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.7517064809799194,0.3696396946907043,0.3564240038394928,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.6441553235054016,0.229827880859375,1.0667074918746948,284.9583740234375,284.95001220703125,298.99676513671875,289.02105712890625,297.8705749511719,297.1790466308594,284.96246337890625,1.0,0.7997502088546753,0.2716137170791626,0.2716137170791626,1.0,1.0,-4.321495056152344,0.8877933025360107,3.433701753616333,-0.7562977075576782,0.8962294459342957,0.8962294459342957,0.0,266.4490966796875,250.0,60127.91015625,0.0,6586.95166015625,1.0,279.0984802246094,283.0326538085937,292.5050964355469,296.262939453125,293.1499938964844,293.1499938964844,279.1499938964844,36079.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.637584924697876,3.637608766555786,8.829163675727614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7830.6826171875,0.0,1519.9923095703125,1895.4371337890625,0.0,4300.0,0.9025961756706238,1.0,0.0,3.0,1.0,0.0
12244320,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7655067443847656,0.3859173953533172,0.3528786301612854,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8538808822631836,0.5422491431236267,0.5184146761894226,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9891864061355592,0.8375217914581299,0.5858685374259949,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7548720240592957,0.3695994615554809,0.3561281859874725,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6466361284255981,0.2296145856380462,1.0645278692245483,284.9892883300781,284.95001220703125,298.9656066894531,289.0072326660156,297.8611755371094,297.1829528808594,284.9896240234375,1.0,0.7969370484352112,0.2716582119464874,0.2716582119464874,1.0,1.0,-4.317268371582031,0.886911928653717,3.43035626411438,-0.7556408047676086,0.8968356847763062,0.8968356847763062,0.0,261.14385986328125,238.0,59872.96484375,0.0,6532.22607421875,1.0,279.14166259765625,283.0729675292969,292.4791564941406,296.2642822265625,293.1499938964844,293.1499938964844,279.45001220703125,36013.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63798713684082,3.6380112171173096,8.831116815599671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7428.24169921875,0.0,1519.947509765625,1895.4371337890625,0.0,4300.0,0.902612805366516,1.0,0.0,3.0,1.0,0.0
12244380,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.7690670490264893,0.3857242465019226,0.3524097502231598,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085510253906,0.8577362895011902,0.5418078303337097,0.5176849961280823,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.109375,0.9935341477394104,0.8391967415809631,0.5867629051208496,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.7584639191627502,0.3696688711643219,0.3558951020240783,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.6495104432106018,0.2295007407665252,1.0626755952835083,285.1089172363281,284.95001220703125,298.93328857421875,288.9925537109375,297.8519592285156,297.187744140625,285.113037109375,1.0,0.794074296951294,0.2717027366161346,0.2717027366161346,1.0,1.0,-4.313733100891113,0.8862013816833496,3.4275319576263428,-0.7550663352012634,0.899074137210846,0.899074137210846,0.0,255.51388549804688,238.0,58659.4921875,0.0,6477.7314453125,1.0,279.3984069824219,283.2334899902344,292.41387939453125,296.072998046875,293.1499938964844,293.1499938964844,279.45001220703125,35904.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640081644058228,3.640105724334717,8.841288376970624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7615.5517578125,0.0,1521.4456787109375,1895.4371337890625,0.0,4300.0,0.9030364155769348,1.0,0.0,3.0,1.0,0.0
12244440,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.7732672095298767,0.3856255114078522,0.3521013557910919,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401062011719,0.8622645139694214,0.5414779186248779,0.5171326398849487,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1401672363281,0.9981700778007508,0.8409664034843445,0.587818443775177,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1399841308594,0.7626723051071167,0.3698436617851257,0.3558053076267242,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397399902344,0.6529412865638733,0.229486346244812,1.0613653659820557,285.14013671875,284.95001220703125,298.89990234375,288.97705078125,297.8428955078125,297.1936340332031,285.1405029296875,1.0,0.7912774682044983,0.2717472314834595,0.2717472314834595,1.0,1.0,-4.3119797706604,0.8859322667121887,3.4260475635528564,-0.7547177672386169,0.900689959526062,0.900689959526062,0.0,249.4785614013672,226.0,58448.2109375,0.0,6426.8115234375,1.0,279.4416809082031,283.2730712890625,292.3905944824219,296.0811767578125,293.1499938964844,293.1499938964844,279.1499938964844,35824.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644105672836304,3.644129753112793,8.860847060532251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8132.8857421875,0.0,1525.3101806640625,1895.4371337890625,0.0,4300.0,0.90385240316391,1.0,0.0,3.0,1.0,0.0
12244500,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.7763229608535767,0.3849634528160095,0.3516455888748169,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8656020760536194,0.5406280755996704,0.5164569020271301,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9990000128746032,0.842067539691925,0.5847386717796326,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7658582925796509,0.3696592450141907,0.3556652963161468,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.6555289030075073,0.2292468249797821,1.060104250907898,285.01629638671875,284.95001220703125,298.8654479980469,288.96075439453125,297.8293762207031,297.1932983398437,285.0111694335937,1.0,0.7880431413650513,0.2717917561531067,0.2717917561531067,1.0,1.0,-4.303689956665039,0.8840194940567017,3.419670343399048,-0.7530815005302429,0.8999269008636475,0.8999269008636475,0.0,244.80645751953125,226.0,59454.0859375,0.0,6362.185546875,1.0,279.19873046875,283.11334228515625,292.4403381347656,296.2747802734375,293.1499938964844,293.1499938964844,279.1499938964844,35882.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646453619003296,3.646477460861206,8.872268040249764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7939.97119140625,0.0,1528.3492431640625,1895.4371337890625,0.0,4300.0,0.90436989068985,1.0,0.0,3.0,1.0,0.0
12244560,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.7781922221183777,0.3837978839874267,0.3506573438644409,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.8677856922149658,0.5392693877220154,0.5152473449707031,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.9990000128746032,0.8431889414787292,0.5790274143218994,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.7680194973945618,0.3690822720527649,0.3551470041275024,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656066894531,0.6572215557098389,0.2287213057279586,1.0576868057250977,284.9642028808594,284.95001220703125,298.8300170898437,288.94366455078125,297.8139343261719,297.1900634765625,284.9623413085937,1.0,0.7841441631317139,0.2717828452587127,0.2717828452587127,1.0,1.0,-4.287396430969238,0.8799576759338379,3.4074387550354004,-0.7510765194892883,0.8994678258895874,0.8994678258895874,0.0,240.9284820556641,214.0,59436.65234375,0.0,6275.099609375,1.0,279.1578674316406,283.0575256347656,292.44415283203125,296.2456359863281,293.1499938964844,293.1499938964844,279.45001220703125,35945.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646898031234741,3.646922111511232,8.874431500771607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7408.10009765625,0.0,1529.3096923828125,1895.4371337890625,0.0,4300.0,0.9045336842536926,1.0,0.0,3.0,1.0,0.0
12244620,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06005859375,0.780229926109314,0.3829226195812225,0.3495701551437378,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8701623678207397,0.5381371378898621,0.5138974189758301,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.9990000128746032,0.845313549041748,0.5728164315223694,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.7703268527984619,0.3686310052871704,0.3544925451278686,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.6590049862861633,0.2282517254352569,1.0546972751617432,285.0611572265625,284.95001220703125,298.7936096191406,288.9259033203125,297.8019714355469,297.19287109375,285.0643615722656,1.0,0.7798214554786682,0.2717739641666412,0.2717739641666412,1.0,1.0,-4.268972396850586,0.8753473162651062,3.393625020980835,-0.7487358450889587,0.9011494517326356,0.9011494517326356,0.0,236.7581787109375,214.0,58142.8828125,0.0,6178.869140625,1.0,279.4012451171875,283.1953125,292.3677978515625,296.0160522460937,293.1499938964844,293.1499938964844,279.45001220703125,35887.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648869752883911,3.648893594741821,8.884029512046254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7560.3330078125,0.0,1531.072265625,1895.4371337890625,0.0,4300.0,0.9049780368804932,1.0,0.0,3.0,1.0,0.0
12244680,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.7831240892410278,0.382351815700531,0.3488211929798126,297.0102844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.873378574848175,0.5372854471206665,0.5128545165061951,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.9990000128746032,0.8483567833900452,0.5654231309890747,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791015625,0.7733684182167053,0.3683765828609466,0.3540314435958862,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.6614145040512085,0.2279203981161117,1.0522284507751465,285.0790100097656,284.95001220703125,298.75634765625,288.90740966796875,297.7934265136719,297.20184326171875,285.0785522460937,1.0,0.7752777934074402,0.2717650830745697,0.2717650830745697,1.0,1.0,-4.250818729400635,0.8708019852638245,3.380016565322876,-0.7464576363563538,0.9022225737571716,0.9022225737571716,0.0,231.98062133789065,202.0,57793.12890625,0.0,6079.947265625,1.0,279.4421691894531,283.2234191894531,292.3306884765625,295.9953308105469,293.1499938964844,293.1499938964844,279.1499938964844,35843.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6522958278656006,3.652319669723511,8.900720445126353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8053.36083984375,0.0,1534.5513916015625,1895.4371337890625,0.0,4300.0,0.9056882858276368,1.0,0.0,3.0,1.0,0.0
12244740,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.7862246632575989,0.3813713490962982,0.3480168282985687,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.8768479228019714,0.5360543131828308,0.5117602944374084,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.9990000128746032,0.8511905074119568,0.5576425790786743,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7766380906105042,0.3678566217422485,0.3535356521606445,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6640369892120361,0.2274336814880371,1.0497175455093384,284.9452209472656,284.95001220703125,298.7182312011719,288.8883056640625,297.7825012207031,297.2076721191406,284.93951416015625,1.0,0.7705144882202148,0.2717562019824981,0.2717562019824981,1.0,1.0,-4.231815814971924,0.8660398125648499,3.3657760620117188,-0.744026243686676,0.9008834362030028,0.9008834362030028,0.0,227.0203857421875,202.0,58687.296875,0.0,5977.52978515625,1.0,279.1986083984375,283.05596923828125,292.3689880371094,296.16607666015625,293.1499938964844,293.1499938964844,279.1499938964844,35928.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653588056564331,3.65361213684082,8.907020401238697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7844.7041015625,0.0,1536.6318359375,1895.4371337890625,0.0,4300.0,0.9059909582138062,1.0,0.0,3.0,1.0,0.0
12244800,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7888669967651367,0.3800089955329895,0.3467737138271332,296.9994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8799379467964172,0.5344323515892029,0.5102222561836243,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9990000128746032,0.8537248969078064,0.5502380728721619,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7795611619949341,0.3670315146446228,0.3527158796787262,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.666355550289154,0.2267345339059829,1.0462301969528198,284.8891906738281,284.95001220703125,298.6793518066406,288.8685607910156,297.76873779296875,297.2093200683594,284.8871154785156,1.0,0.7654337286949158,0.2717473208904266,0.2717473208904266,1.0,1.0,-4.210097312927246,0.8605968952178955,3.3495004177093506,-0.7412411570549011,0.8998838663101196,0.8998838663101196,0.0,222.2299652099609,190.0,58611.38671875,0.0,5867.85546875,1.0,279.1578063964844,282.99761962890625,292.3637390136719,296.1205444335937,293.1499938964844,293.1499938964844,278.8500061035156,36011.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652660131454468,3.652684211730957,8.902496233531565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8230.58984375,0.0,1536.213134765625,1895.4371337890625,0.0,4300.0,0.9058634042739868,1.0,0.0,3.0,1.0,0.0
12244860,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422790527344,0.7914438843727112,0.3784149885177612,0.3453503847122192,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7408752441406,0.8829954266548157,0.5325515270233154,0.5084701180458069,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398376464844,0.9990000128746032,0.8560711741447449,0.5427953004837036,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.742431640625,0.7824323177337646,0.3659913837909698,0.3517146110534668,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.6686063408851624,0.2258760631084442,1.0421016216278076,284.74041748046875,284.95001220703125,298.63970947265625,288.8482666015625,297.7532653808594,297.2087097167969,284.73419189453125,1.0,0.7600687742233276,0.2719874680042267,0.2719874680042267,1.0,1.0,-4.186491966247559,0.8555188179016113,3.3309733867645264,-0.7373908758163452,0.8970189094543457,0.8970189094543457,0.0,217.41026306152344,190.0,59468.46875,0.0,5752.60791015625,1.0,278.90118408203125,282.8150329589844,292.3941955566406,296.2598876953125,293.1499938964844,293.1499938964844,278.8500061035156,36147.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649478912353516,3.649502992630005,8.8869961700766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7985.63134765625,0.0,1533.69189453125,1895.4371337890625,0.0,4300.0,0.9052112698554992,1.0,0.0,3.0,1.0,0.0
12244920,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806945800781,0.7937977313995361,0.3766502141952514,0.3436634540557861,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.68023681640625,0.8858671188354492,0.5304623246192932,0.5064173936843872,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6799011230469,0.9990000128746032,0.858296811580658,0.5354909896850586,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6807556152344,0.785112202167511,0.3647642135620117,0.3504683375358581,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6817932128906,0.6706597805023193,0.2248655408620834,1.0371149778366089,284.6800842285156,284.95001220703125,298.599365234375,288.8274230957031,297.73638916015625,297.2061462402344,284.67779541015625,1.0,0.75439453125,0.2722276151180267,0.2722276151180267,1.0,1.0,-4.160588264465332,0.8499113321304321,3.310677051544189,-0.7332070469856262,0.8945795297622681,0.8945795297622681,0.0,212.64178466796875,193.0,59318.5859375,0.0,5631.234375,1.0,278.8582458496094,282.75408935546875,292.378662109375,296.1921081542969,293.1499938964844,293.1499938964844,279.1499938964844,36262.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6436262130737305,3.64365029335022,8.858515343490581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7425.029296875,0.0,1528.04833984375,1895.4371337890625,0.0,4300.0,0.9040100574493408,1.0,0.0,3.0,1.0,0.0
12244980,297.01141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.7948698401451111,0.3753808736801147,0.3421807885169983,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7769470214844,0.8872396945953369,0.5288123488426208,0.50453120470047,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.777587890625,0.9990000128746032,0.8611561059951782,0.5310884118080139,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.7864556312561035,0.3638262450695038,0.3493266999721527,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.671540379524231,0.2240270227193832,1.0324376821517944,284.7772216796875,284.95001220703125,298.5583801269531,288.8060607910156,297.72314453125,297.2096252441406,284.78076171875,1.0,0.7505582571029663,0.2724677920341491,0.2724677920341491,1.0,1.0,-4.14017391204834,0.845674455165863,3.294499635696411,-0.7299562096595764,0.8943631052970886,0.8943631052970886,0.0,209.61607360839844,193.0,57977.1640625,0.0,5541.7919921875,1.0,279.1011657714844,282.89422607421875,292.2875061035156,295.9366760253906,293.1499938964844,293.1499938964844,279.1499938964844,36237.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638802528381348,3.638826370239258,8.835074822854949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7567.8974609375,0.0,1522.5194091796875,1895.4371337890625,0.0,4300.0,0.9029646515846252,1.0,0.0,3.0,1.0,0.0
12245040,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.795893669128418,0.3745267689228058,0.3412176966667175,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.8884095549583435,0.527580976486206,0.5031600594520569,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.79986572265625,0.9990000128746032,0.8643123507499695,0.5276113748550415,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7998352050781,0.7876306176185608,0.3632016479969024,0.3485548794269562,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997436523437,0.6722907423973083,0.2234090119600296,1.028939723968506,284.7998352050781,284.95001220703125,298.5168151855469,288.78424072265625,297.71221923828125,297.2173767089844,284.7997436523437,1.0,0.7475547194480896,0.2727079391479492,0.2727079391479492,1.0,1.0,-4.125039577484131,0.8427454233169556,3.282294273376465,-0.7272774577140808,0.8936217427253723,0.8936217427253723,0.0,207.2805328369141,196.0,57608.2421875,0.0,5475.34326171875,1.0,279.14208984375,282.9281005859375,292.2403564453125,295.9003295898437,293.1499938964844,293.1499938964844,279.45001220703125,36211.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6352286338806152,3.635252475738525,8.817729053589574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7157.771484375,0.0,1518.37548828125,1895.4371337890625,0.0,4300.0,0.9021244645118712,1.0,0.0,3.0,1.0,0.0
12245100,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7966340184211731,0.373905211687088,0.3404689431190491,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8892223238945007,0.5266081094741821,0.5020354986190796,297.4493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9990000128746032,0.8676048517227173,0.5250293612480164,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.7885133028030396,0.3627839386463165,0.3479842245578766,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.6728177666664124,0.22294582426548,1.0261852741241455,284.9162292480469,284.95001220703125,298.4747314453125,288.7619934082031,297.70220947265625,297.2269287109375,284.9204406738281,1.0,0.7452667355537415,0.2729480862617492,0.2729480862617492,1.0,1.0,-4.113358497619629,0.840674877166748,3.2726833820343018,-0.7250180840492249,0.894538164138794,0.894538164138794,0.0,205.5398712158203,196.0,56322.48046875,0.0,5424.79833984375,1.0,279.3983764648437,283.0873413085937,292.1571960449219,295.68182373046875,293.1499938964844,293.1499938964844,279.45001220703125,36129.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6329050064086914,3.6329288482666016,8.806460414234607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7326.50927734375,0.0,1515.196044921875,1895.4371337890625,0.0,4300.0,0.9015839099884032,1.0,0.0,3.0,1.0,0.0
12245160,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7973074316978455,0.3734444379806518,0.3399927318096161,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.889904260635376,0.525831401348114,0.5012199282646179,297.4642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9990000128746032,0.8709619045257568,0.5230056643486023,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7893084287643433,0.3625387847423553,0.3476631045341491,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.6733039617538452,0.2226234972476959,1.024327516555786,284.9457092285156,284.95001220703125,298.43212890625,288.7393493652344,297.6927490234375,297.2378234863281,284.9458923339844,1.0,0.7436187863349915,0.2732217013835907,0.2732217013835907,1.0,1.0,-4.105108737945557,0.839572012424469,3.2655370235443115,-0.7230701446533203,0.8948397040367126,0.8948397040367126,0.0,204.2122344970703,199.0,56029.98828125,0.0,5388.5703125,1.0,279.4417419433594,283.1266174316406,292.1200866699219,295.66845703125,293.1499938964844,293.1499938964844,279.75,36068.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63226318359375,3.63228702545166,8.803348237051978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6944.87158203125,0.0,1514.0335693359375,1895.4371337890625,0.0,4300.0,0.90136981010437,1.0,0.0,3.0,1.0,0.0
12245220,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.7975780367851257,0.3730657696723938,0.3395530879497528,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.8901485204696655,0.5251619219779968,0.5004773736000061,297.4779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.9990000128746032,0.8742966651916504,0.521813154220581,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.7897420525550842,0.362392395734787,0.3474262058734894,297.0848999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6735075116157532,0.2223831117153167,1.0228686332702637,285.065185546875,284.95001220703125,298.3890991210937,288.71636962890625,297.6830444335937,297.2485046386719,285.069580078125,1.0,0.7424734234809875,0.2734953165054321,0.2734953165054321,1.0,1.0,-4.098995685577393,0.8390094637870789,3.25998592376709,-0.7213680148124695,0.8967806100845337,0.8967806100845337,0.0,203.38877868652344,199.0,54814.2890625,0.0,5362.9306640625,1.0,279.6982727050781,283.2875061035156,292.0437316894531,295.46563720703125,293.1499938964844,293.1499938964844,279.75,35961.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.633241653442383,3.633265495300293,8.808092957224289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7116.39697265625,0.0,1514.3197021484375,1895.4371337890625,0.0,4300.0,0.9015474915504456,1.0,0.0,3.0,1.0,0.0
