time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245280,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.7977463603019714,0.372763067483902,0.3392794728279114,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.890245795249939,0.5245926380157471,0.4999259412288666,297.4903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.9990000128746032,0.8775982856750488,0.5210720896720886,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.790067732334137,0.3623428046703338,0.3473500609397888,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960388183594,0.6736432313919067,0.2222252041101455,1.0219998359680176,285.0964050292969,284.95001220703125,298.3456726074219,288.69305419921875,297.67315673828125,297.25927734375,285.09674072265625,1.0,0.7417804598808289,0.2737689316272735,0.2737689316272735,1.0,1.0,-4.0952229499816895,0.8390332460403442,3.2561898231506348,-0.7199528813362122,0.8981062173843384,0.8981062173843384,0.0,202.87860107421875,202.0,54580.98046875,0.0,5347.12744140625,1.0,279.7416076660156,283.32720947265625,292.0113830566406,295.46246337890625,293.1499938964844,293.1499938964844,280.04998779296875,35883.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.636172294616699,3.63619613647461,8.822307222544623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6753.23779296875,0.0,1516.9693603515625,1895.4371337890625,0.0,4300.0,0.9021185636520386,1.0,0.0,3.0,1.0,0.0
12245340,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2153015136719,0.7975273132324219,0.3724934458732605,0.338979572057724,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.21636962890625,0.8899323344230652,0.524069607257843,0.4993707537651062,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2171325683594,0.9990000128746032,0.8808234930038452,0.5210282802581787,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.7900470495223999,0.3623393476009369,0.3472943603992462,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21258544921875,0.6734966039657593,0.2221043556928634,1.0212832689285278,285.2167358398437,284.95001220703125,298.3019104003906,288.6694641113281,297.6626281738281,297.26910400390625,285.2212219238281,1.0,0.7414287328720093,0.274042546749115,0.274042546749115,1.0,1.0,-4.092709541320801,0.8393720388412476,3.253337383270264,-0.718683123588562,0.9010666012763976,0.9010666012763976,0.0,202.7691345214844,202.0,53410.76171875,0.0,5338.22216796875,1.0,279.9984130859375,283.4880065917969,291.93780517578125,295.2672119140625,293.1499938964844,293.1499938964844,280.04998779296875,35765.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6408944129943848,3.640918254852295,8.845236720844696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6924.8515625,0.0,1521.3140869140625,1895.4371337890625,0.0,4300.0,0.903123676776886,1.0,0.0,3.0,1.0,0.0
12245400,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480773925781,0.7972525358200073,0.3722701966762543,0.3388086259365082,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2481689453125,0.8895273804664612,0.5236079692840576,0.4989577233791351,297.5108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24822998046875,0.9990000128746032,0.8839907050132751,0.5212888121604919,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2480773925781,0.7899593114852905,0.3623970150947571,0.3473555147647857,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478332519531,0.6733049750328064,0.2220328599214553,1.0209695100784302,285.2481994628906,284.95001220703125,298.2578430175781,288.6455993652344,297.6517639160156,297.2786865234375,285.24853515625,1.0,0.7413923740386963,0.2743161618709564,0.2743161618709564,1.0,1.0,-4.091839790344238,0.8401241302490234,3.251715660095215,-0.7176142334938049,0.9034067988395692,0.9034067988395692,0.0,202.8720245361328,205.0,53218.66796875,0.0,5336.123046875,1.0,280.04168701171875,283.52685546875,291.9076538085937,295.2694091796875,293.1499938964844,293.1499938964844,279.75,35680.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647650003433228,3.6476738452911377,8.878091648512054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7395.3076171875,0.0,1528.165283203125,1895.4371337890625,0.0,4300.0,0.9045462012290956,1.0,0.0,3.0,1.0,0.0
12245460,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.796352744102478,0.371494323015213,0.3384270370006561,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244201660156,0.8884963989257812,0.5226269364356995,0.4983493387699127,297.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12353515625,0.9990000128746032,0.8862189650535583,0.5224178433418274,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1257629394531,0.7893252372741699,0.3620867729187011,0.3472939431667328,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286926269531,0.6726446151733398,0.2217210829257965,1.0203355550765991,285.1239929199219,284.95001220703125,298.21356201171875,288.6215515136719,297.6348876953125,297.2789001464844,285.11871337890625,1.0,0.7415399551391602,0.2743914425373077,0.2743914425373077,1.0,1.0,-4.091001987457275,0.840222954750061,3.250779151916504,-0.7171508073806763,0.9033589959144592,0.9033589959144592,0.0,203.4237823486328,205.0,54258.6796875,0.0,5337.267578125,1.0,279.798583984375,283.3662109375,291.9538879394531,295.4576110839844,293.1499938964844,293.1499938964844,279.75,35733.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652809619903565,3.6528337001800537,8.903225534595549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7219.63427734375,0.0,1534.2978515625,1895.4371337890625,0.0,4300.0,0.9056898951530457,1.0,0.0,3.0,1.0,0.0
12245520,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07684326171875,0.7943276762962341,0.3702562749385834,0.3375272750854492,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.8863552212715149,0.5211647152900696,0.4972089529037475,297.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.9990000128746032,0.8875283598899841,0.5249080061912537,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.7876875996589661,0.3613950312137604,0.3468422293663025,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.6710831522941589,0.2211197167634964,1.0184473991394043,285.076416015625,284.95001220703125,298.1690673828125,288.59735107421875,297.6127624511719,297.27056884765625,285.074951171875,1.0,0.7416831254959106,0.2744666934013366,0.2744666934013366,1.0,1.0,-4.088156700134277,0.8397692441940308,3.248387336730957,-0.7164633274078369,0.9036914110183716,0.9036914110183716,0.0,204.6084747314453,208.0,54345.2734375,0.0,5336.349609375,1.0,279.7577819824219,283.3140869140625,291.95428466796875,295.4291687011719,293.1499938964844,293.1499938964844,279.45001220703125,35788.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6562132835388175,3.656237363815308,8.919824949771282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7590.9853515625,0.0,1538.5042724609375,1895.4371337890625,0.0,4300.0,0.90651136636734,1.0,0.0,3.0,1.0,0.0
12245580,297.0243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.7917601466178894,0.36873260140419,0.3363987505435943,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.936279296875,0.8836542963981628,0.5193838477134705,0.4957963526248932,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.9990000128746032,0.888096809387207,0.528110682964325,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.7855187058448792,0.3604353070259094,0.3461612164974212,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.6690095067024231,0.2202932238578796,1.015657663345337,284.9358215332031,284.95001220703125,298.1244506835937,288.572998046875,297.5873718261719,297.25714111328125,284.9300537109375,1.0,0.7417813539505005,0.274541974067688,0.274541974067688,1.0,1.0,-4.083925724029541,0.8389659523963928,3.244960069656372,-0.7156046032905579,0.9022130370140076,0.9022130370140076,0.0,206.12042236328125,208.0,55363.7734375,0.0,5333.24755859375,1.0,279.5010070800781,283.136962890625,291.9909973144531,295.58349609375,293.1499938964844,293.1499938964844,279.45001220703125,35898.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65783953666687,3.65786361694336,8.927761427912628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7380.42578125,0.0,1541.143310546875,1895.4371337890625,0.0,4300.0,0.906916320323944,1.0,0.0,3.0,1.0,0.0
12245640,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7886068224906921,0.3669948875904083,0.3349749445915222,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8803683519363403,0.5173497200012207,0.4940459132194519,297.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9990000128746032,0.8880416750907898,0.5320279598236084,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7827926874160767,0.3592495918273926,0.345202624797821,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.666397213935852,0.2192582488059997,1.0117872953414917,284.883544921875,284.95001220703125,298.0797424316406,288.5485534667969,297.5596008300781,297.23974609375,284.8818664550781,1.0,0.7417567372322083,0.2746172547340393,0.2746172547340393,1.0,1.0,-4.077773571014404,0.8376769423484802,3.24009656906128,-0.7145041823387146,0.9012098908424376,0.9012098908424376,0.0,207.94937133789065,211.0,55388.0,0.0,5326.16845703125,1.0,279.4581604003906,283.0818176269531,291.9803161621094,295.531982421875,293.1499938964844,293.1499938964844,279.1499938964844,35988.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.657245397567749,3.6572694778442383,8.924861845116538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7748.9208984375,0.0,1541.1605224609375,1895.4371337890625,0.0,4300.0,0.9068722724914552,1.0,0.0,3.0,1.0,0.0
12245700,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7424011230469,0.7853412628173828,0.3651214241981506,0.3334878087043762,296.9630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.8769588470458984,0.515152633190155,0.4921914339065552,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7399597167969,0.9990000128746032,0.8874936699867249,0.5361192226409912,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7425231933594,0.7799237966537476,0.3579181432723999,0.3441347777843475,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74578857421875,0.6636098027229309,0.2180777937173843,1.007326602935791,284.74053955078125,284.95001220703125,298.03497314453125,288.5240478515625,297.53057861328125,297.2204895019531,284.7346496582031,1.0,0.7416256070137024,0.2746925354003906,0.2746925354003906,1.0,1.0,-4.070579051971436,0.8361240029335022,3.234454870223999,-0.7132788896560669,0.8984052538871765,0.8984052538871765,0.0,209.8491973876953,211.0,56338.6484375,0.0,5316.24853515625,1.0,279.2011108398437,282.9042053222656,292.0089416503906,295.67108154296875,293.1499938964844,293.1499938964844,279.1499938964844,36126.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654431819915772,3.6544559001922607,8.911134727895842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7524.15283203125,0.0,1539.0535888671875,1895.4371337890625,0.0,4300.0,0.9063043594360352,1.0,0.0,3.0,1.0,0.0
12245760,296.9934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6878967285156,0.7817814350128174,0.3631207942962646,0.3318035900592804,296.951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6875305175781,0.873270571231842,0.5128018856048584,0.4901113212108612,297.4071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872253417969,0.9990000128746032,0.8865102529525757,0.5405468344688416,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6879272460937,0.7767793536186218,0.3564482927322387,0.3428808748722076,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68878173828125,0.6605430245399475,0.2167561203241348,1.0020811557769775,284.6874084472656,284.95001220703125,297.990234375,288.49951171875,297.50054931640625,297.1994934082031,284.6856994628906,1.0,0.7413427829742432,0.274806261062622,0.274806261062622,1.0,1.0,-4.061794281005859,0.8342951536178589,3.22749924659729,-0.7117276787757874,0.8960859179496765,0.8960859179496765,0.0,211.8899841308593,214.0,56303.94921875,0.0,5302.2353515625,1.0,279.1581115722656,282.8497619628906,291.9927062988281,295.608154296875,293.1499938964844,293.1499938964844,279.45001220703125,36239.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649004459381104,3.6490285396575928,8.884686053534097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7004.64013671875,0.0,1533.85400390625,1895.4371337890625,0.0,4300.0,0.9051977396011353,1.0,0.0,3.0,1.0,0.0
12245820,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7785631418228149,0.3616021573543548,0.3302713632583618,296.944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906188964844,0.8699054718017578,0.5108903050422668,0.4881551563739776,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.9990000128746032,0.8860757946968079,0.5446014404296875,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.7739037871360779,0.3552813827991485,0.3416930139064789,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7871398925781,0.6576738953590393,0.2155937105417251,0.9968172907829284,284.7909851074219,284.95001220703125,297.945556640625,288.4750061035156,297.4750061035156,297.1854858398437,284.794921875,1.0,0.7409867644309998,0.2749200165271759,0.2749200165271759,1.0,1.0,-4.05293083190918,0.8324554562568665,3.220475196838379,-0.710209846496582,0.896027147769928,0.896027147769928,0.0,213.7457733154297,214.0,55046.5546875,0.0,5286.74267578125,1.0,279.4012756347656,282.9955444335937,291.89971923828125,295.3587646484375,293.1499938964844,293.1499938964844,279.45001220703125,36211.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64470100402832,3.6447250843048096,8.863742095854832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7148.06884765625,0.0,1528.8599853515625,1895.4371337890625,0.0,4300.0,0.9042656421661376,1.0,0.0,3.0,1.0,0.0
12245880,296.9872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.776213526725769,0.3604889214038849,0.3292077779769897,296.94256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.816650390625,0.8673692345619202,0.5093910694122314,0.4866690635681152,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166809082031,0.9990000128746032,0.8862212300300598,0.5476973652839661,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8166198730469,0.771776020526886,0.3544365465641022,0.3408448994159698,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81646728515625,0.6554457545280457,0.2146480083465576,0.99250066280365,284.8166809082031,284.95001220703125,297.9010009765625,288.4505310058594,297.4534912109375,297.1780700683594,284.8167419433594,1.0,0.7407060265541077,0.2750337719917297,0.2750337719917297,1.0,1.0,-4.045973777770996,0.8310965895652771,3.214876890182495,-0.7089427709579468,0.8954302668571472,0.8954302668571472,0.0,215.1671142578125,217.0,54725.60546875,0.0,5274.3779296875,1.0,279.442138671875,283.03204345703125,291.8519287109375,295.3255310058594,293.1499938964844,293.1499938964844,279.75,36183.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641681909561157,3.6417057514190674,8.849063419802405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6763.9609375,0.0,1525.3009033203125,1895.4371337890625,0.0,4300.0,0.9035472869873048,1.0,0.0,3.0,1.0,0.0
12245940,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.7742311954498291,0.359607845544815,0.3283312618732452,296.9432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8652048707008362,0.5081464052200317,0.4854004681110382,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.9990000128746032,0.8867880702018738,0.550376832485199,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.7700020670890808,0.3538033962249756,0.3401786088943481,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307556152344,0.6535472869873047,0.2138598263263702,0.988804280757904,284.9349975585937,284.95001220703125,297.8565673828125,288.4261779785156,297.4344482421875,297.1745300292969,284.9394226074219,1.0,0.7405094504356384,0.2751474976539612,0.2751474976539612,1.0,1.0,-4.040205955505371,0.8300369381904602,3.210169076919556,-0.7078169584274292,0.8964908123016357,0.8964908123016357,0.0,216.414291381836,217.0,53474.875,0.0,5264.62841796875,1.0,279.69854736328125,283.1932983398437,291.7666931152344,295.1091003417969,293.1499938964844,293.1499938964844,279.75,36099.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6399176120758057,3.639941692352295,8.840491432238196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6926.5166015625,0.0,1522.724853515625,1895.4371337890625,0.0,4300.0,0.9031309485435486,1.0,0.0,3.0,1.0,0.0
12246000,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.7726942896842957,0.358896255493164,0.327709287405014,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8634781241416931,0.5070993900299072,0.4844170212745666,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9649353027344,0.9990000128746032,0.8876784443855286,0.5525733828544617,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.7686433792114258,0.3533462285995483,0.3397439122200012,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.6520377397537231,0.2132188826799392,0.9859193563461304,284.96490478515625,284.95001220703125,297.8123779296875,288.4019470214844,297.4174194335937,297.1741638183594,284.96514892578125,1.0,0.740450382232666,0.275261253118515,0.275261253118515,1.0,1.0,-4.036093711853027,0.8293949961662292,3.206698417663574,-0.70689457654953,0.8969265222549438,0.8969265222549438,0.0,217.4633026123047,220.0,53199.08203125,0.0,5258.79052734375,1.0,279.7416687011719,283.2329406738281,291.7284240722656,295.0957946777344,293.1499938964844,293.1499938964844,280.04998779296875,36038.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6398403644561768,3.639864206314087,8.840116265673714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6565.6005859375,0.0,1522.1812744140625,1895.4371337890625,0.0,4300.0,0.9030428528785706,1.0,0.0,3.0,1.0,0.0
12246060,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.771201491355896,0.3582749664783478,0.3271162211894989,296.9495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.8618107438087463,0.5061613917350769,0.483491986989975,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.9990000128746032,0.8887656331062317,0.5547459125518799,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08306884765625,0.767357587814331,0.3529888093471527,0.339378297328949,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.650627851486206,0.2126679420471191,0.9833868145942688,285.08465576171875,284.95001220703125,297.7684326171875,288.3778686523437,297.4013977050781,297.1752319335937,285.08917236328125,1.0,0.7404949069023132,0.2754283547401428,0.2754283547401428,1.0,1.0,-4.03270959854126,0.8291118741035461,3.2035977840423584,-0.7058789134025574,0.8989995718002319,0.8989995718002319,0.0,218.5293426513672,220.0,51992.91796875,0.0,5255.390625,1.0,279.9984741210937,283.39453125,291.6495361328125,294.8925476074219,293.1499938964844,293.1499938964844,280.04998779296875,35932.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641359567642212,3.641383647918701,8.84749738361279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6728.53125,0.0,1523.07421875,1895.4371337890625,0.0,4300.0,0.9033420085906982,1.0,0.0,3.0,1.0,0.0
12246120,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.769949197769165,0.3577430248260498,0.3266840279102325,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161499023437,0.8603744506835938,0.5053303837776184,0.4827467799186706,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162414550781,0.9990000128746032,0.8900048732757568,0.5566958785057068,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11602783203125,0.7662944197654724,0.3527299761772156,0.3391606211662292,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156921386719,0.6494385600090027,0.2122093290090561,0.9814150929450988,285.1161804199219,284.95001220703125,297.7248229980469,288.35400390625,297.3863830566406,297.1778564453125,285.11651611328125,1.0,0.740674614906311,0.275595486164093,0.275595486164093,1.0,1.0,-4.030569076538086,0.8291550874710083,3.201414108276367,-0.7050037384033203,0.9004585146903992,0.9004585146903992,0.0,219.5208435058593,223.0,51769.859375,0.0,5255.42529296875,1.0,280.04168701171875,283.4347229003906,291.61572265625,294.8879089355469,293.1499938964844,293.1499938964844,279.75,35854.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.644811630249024,3.6448357105255127,8.864280403031444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7184.4033203125,0.0,1526.3194580078125,1895.4371337890625,0.0,4300.0,0.904030978679657,1.0,0.0,3.0,1.0,0.0
12246180,296.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.7683684229850769,0.3566987216472626,0.3260720372200012,296.95330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8586407899856567,0.5040225982666016,0.4818404912948608,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9990000128746032,0.8903714418411255,0.559066891670227,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7649716734886169,0.3521315455436706,0.3388436138629913,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6480613946914673,0.2115539610385894,0.9792781472206116,284.98974609375,284.95001220703125,297.6815490722656,288.33038330078125,297.3668212890625,297.17303466796875,284.9842834472656,1.0,0.7409034371376038,0.2757625877857208,0.2757625877857208,1.0,1.0,-4.028156757354736,0.8291261792182922,3.1990303993225098,-0.7040420770645142,0.8994928598403931,0.8994928598403931,0.0,220.7406311035156,223.0,52746.1796875,0.0,5256.1591796875,1.0,279.7987060546875,283.273193359375,291.6605529785156,295.0700378417969,293.1499938964844,293.1499938964844,279.75,35916.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646517276763916,3.646541357040405,8.872578405316744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7006.82080078125,0.0,1528.6729736328125,1895.4371337890625,0.0,4300.0,0.9044063687324524,1.0,0.0,3.0,1.0,0.0
12246240,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.7659668922424316,0.3552109003067016,0.324962854385376,296.9480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.8561431765556335,0.5022594332695007,0.4804287254810333,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.9990000128746032,0.8898393511772156,0.5624076128005981,297.0552062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.7629415988922119,0.3511680960655212,0.3381511270999908,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.6460939645767212,0.2106470614671707,0.9760438799858092,284.94146728515625,284.95001220703125,297.6387023925781,288.3070373535156,297.343017578125,297.1610107421875,284.93994140625,1.0,0.7410275936126709,0.2759296894073486,0.2759296894073486,1.0,1.0,-4.0234785079956055,0.8285210728645325,3.1949574947357178,-0.7027852535247803,0.8989185690879822,0.8989185690879822,0.0,222.42459106445312,211.0,52788.3515625,0.0,5252.9013671875,1.0,279.75787353515625,283.2217102050781,291.6593322753906,295.037109375,293.1499938964844,293.1499938964844,280.04998779296875,35978.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646314859390259,3.646338701248169,8.871593308867887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6540.0,0.0,1528.91357421875,1895.4371337890625,0.0,4300.0,0.9044274687767028,1.0,0.0,3.0,1.0,0.0
12246300,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.7649312019348145,0.3539949357509613,0.3237152695655823,296.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8551554083824158,0.5007105469703674,0.4788354635238647,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9990000128746032,0.8897444605827332,0.5625289678573608,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.7622280120849609,0.3503195345401764,0.3372691571712494,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.6451700329780579,0.2097797244787216,0.9719835519790648,285.0438537597656,284.95001220703125,297.5963134765625,288.28399658203125,297.3219909667969,297.1529846191406,285.0475769042969,1.0,0.7390392422676086,0.2760968208312988,0.2760968208312988,1.0,1.0,-4.011992931365967,0.8261805772781372,3.185812473297119,-0.7005848288536072,0.9005370140075684,0.9005370140075684,0.0,222.11529541015625,211.0,51560.97265625,0.0,5214.43603515625,1.0,280.0011901855469,283.3646545410156,291.5752258300781,294.80694580078125,293.1499938964844,293.1499938964844,280.04998779296875,35917.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647756576538086,3.647780418395996,8.878609492057876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6678.0263671875,0.0,1530.053955078125,1895.4371337890625,0.0,4300.0,0.9047512412071228,1.0,0.0,3.0,1.0,0.0
12246360,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.765300452709198,0.3530694544315338,0.3227540552616119,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8556108474731445,0.4994324445724487,0.4775008261203766,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.9990000128746032,0.8905373215675354,0.5600460171699524,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.7627971768379211,0.3496637046337127,0.3365386724472046,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.6452836990356445,0.2090405970811844,0.9682164192199708,285.0652160644531,284.95001220703125,297.554443359375,288.2613220214844,297.3053894042969,297.1518249511719,285.0648803710937,1.0,0.7362432479858398,0.2762310802936554,0.2762310802936554,1.0,1.0,-3.998081207275391,0.8231185674667358,3.174962520599365,-0.6983264684677124,0.9015533328056335,0.9015533328056335,0.0,220.2847442626953,214.0,51238.63671875,0.0,5158.185546875,1.0,280.0422668457031,283.3958435058594,291.53277587890625,294.7821655273437,293.1499938964844,293.1499938964844,279.75,35868.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650749683380127,3.650773763656616,8.893186418390542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7116.73193359375,0.0,1533.01708984375,1895.4371337890625,0.0,4300.0,0.9053606986999512,1.0,0.0,3.0,1.0,0.0
12246420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.764752984046936,0.3517749011516571,0.321798712015152,296.9421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.8550647497177124,0.4978128671646118,0.4761791527271271,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314880371094,0.9990000128746032,0.8909738063812256,0.5595903396606445,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.7624733448028564,0.3487671613693237,0.3358338475227356,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.6446857452392578,0.2081705331802368,0.9646785259246826,284.93218994140625,284.95001220703125,297.5131225585937,288.2390441894531,297.2868957519531,297.14752197265625,284.9263610839844,1.0,0.73478102684021,0.2763653397560119,0.2763653397560119,1.0,1.0,-3.9875967502594,0.8209230303764343,3.1666736602783203,-0.696622371673584,0.9001360535621643,0.9001360535621643,0.0,219.6800079345703,214.0,52139.515625,0.0,5121.3310546875,1.0,279.7987060546875,283.2292175292969,291.571044921875,294.9493103027344,293.1499938964844,293.1499938964844,279.75,35952.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651627540588379,3.651651620864868,8.897463885659818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6930.51171875,0.0,1534.62255859375,1895.4371337890625,0.0,4300.0,0.905568540096283,1.0,0.0,3.0,1.0,0.0
12246480,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7631741762161255,0.3501199781894684,0.3204602897167206,296.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8534948825836182,0.4958273768424988,0.4744717180728912,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.890644371509552,0.5607423782348633,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7612175941467285,0.3475815057754516,0.334850549697876,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.6433233618736267,0.2071025669574737,0.9603824019432068,284.88006591796875,284.95001220703125,297.4724426269531,288.2171936035156,297.2651062011719,297.1373596191406,284.8782958984375,1.0,0.7334887385368347,0.2764995992183685,0.2764995992183685,1.0,1.0,-3.976820945739746,0.8186445236206055,3.1581764221191406,-0.6947692632675171,0.8991125226020813,0.8991125226020813,0.0,219.95587158203125,217.0,52128.40625,0.0,5089.716796875,1.0,279.7578430175781,283.1749572753906,291.5651550292969,294.906005859375,293.1499938964844,293.1499938964844,280.04998779296875,36031.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650328397750856,3.650352478027344,8.891134370969667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6461.4501953125,0.0,1533.768310546875,1895.4371337890625,0.0,4300.0,0.9053573608398438,1.0,0.0,3.0,1.0,0.0
12246540,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7613744139671326,0.3487942814826965,0.3191204965114593,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828796386719,0.8516666293144226,0.4941238462924957,0.4727343320846557,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9990000128746032,0.8905951380729675,0.5623984336853027,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7597088813781738,0.3465745151042938,0.3338224291801452,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.6417345404624939,0.206122949719429,0.9558674097061156,284.9832458496094,284.95001220703125,297.4324035644531,288.1958312988281,297.2458190917969,297.13067626953125,284.9872741699219,1.0,0.7323783040046692,0.2766338586807251,0.2766338586807251,1.0,1.0,-3.966349840164185,0.8164427876472473,3.149907112121582,-0.6929975748062134,0.9003304243087769,0.9003304243087769,0.0,220.5196075439453,217.0,50910.08984375,0.0,5061.1533203125,1.0,280.0013122558594,283.3192443847656,291.4776306152344,294.6696472167969,293.1499938964844,293.1499938964844,280.04998779296875,35980.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650491237640381,3.65051531791687,8.891927336662775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6597.46875,0.0,1533.5706787109375,1895.4371337890625,0.0,4300.0,0.9054052829742432,1.0,0.0,3.0,1.0,0.0
12246600,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7600009441375732,0.3477938175201416,0.3181572556495666,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8501923680305481,0.4927370846271515,0.4713605344295501,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9990000128746032,0.890899121761322,0.5637817978858948,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7585177421569824,0.3458031713962555,0.3330475091934204,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6404068470001221,0.2052977234125137,0.9520578980445862,285.00836181640625,284.95001220703125,297.39306640625,288.1749572753906,297.2293395996094,297.12823486328125,285.0084228515625,1.0,0.7315248847007751,0.2767681181430816,0.2767681181430816,1.0,1.0,-3.958021402359009,0.8147847652435303,3.1432366371154785,-0.6914981007575989,0.901006042957306,0.901006042957306,0.0,221.0069732666016,205.0,50628.26953125,0.0,5038.7919921875,1.0,280.04217529296875,283.3536682128906,291.434326171875,294.6439819335937,293.1499938964844,293.1499938964844,279.75,35935.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652190685272217,3.652214765548706,8.900208854356606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7034.578125,0.0,1535.1280517578125,1895.4371337890625,0.0,4300.0,0.9057294726371764,1.0,0.0,3.0,1.0,0.0
12246660,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7599017024040222,0.3464222252368927,0.317110151052475,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8501449823379517,0.4910132884979248,0.4699145853519439,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9990000128746032,0.8907039165496826,0.5621495842933655,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7586138248443604,0.3447957932949066,0.3322116434574127,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6401245594024658,0.2043321877717971,0.9479950666427612,284.8760986328125,284.95001220703125,297.3544921875,288.1546325683594,297.2104797363281,297.12158203125,284.86993408203125,1.0,0.7288094162940979,0.277024894952774,0.277024894952774,1.0,1.0,-3.944503307342529,0.8121863603591919,3.132317066192627,-0.6887658834457397,0.8992294669151306,0.8992294669151306,0.0,219.66989135742188,205.0,51500.1640625,0.0,4988.27978515625,1.0,279.79864501953125,283.1875305175781,291.4738464355469,294.8121643066406,293.1499938964844,293.1499938964844,279.75,36023.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651743888854981,3.65176773071289,8.89803061454586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6849.3662109375,0.0,1535.2833251953125,1895.4371337890625,0.0,4300.0,0.9056419730186462,1.0,0.0,3.0,1.0,0.0
12246720,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.7599368095397949,0.3446886837482452,0.3156226873397827,296.9212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.8503680229187012,0.4889224171638489,0.4680254161357879,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.9990000128746032,0.8902896046638489,0.5594341158866882,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.7589418888092041,0.3435047566890716,0.3310430347919464,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8218078613281,0.6400088667869568,0.203174278140068,0.9428830742836,284.8200378417969,284.95001220703125,297.3167419433594,288.1349182128906,297.1902160644531,297.112060546875,284.8179016113281,1.0,0.7252550721168518,0.277281641960144,0.277281641960144,1.0,1.0,-3.925949811935425,0.8083266615867615,3.1176233291625977,-0.6854953169822693,0.8977672457695007,0.8977672457695007,0.0,217.5706329345703,208.0,51420.640625,0.0,4917.720703125,1.0,279.7578430175781,283.1303405761719,291.4685974121094,294.7671203613281,293.1499938964844,293.1499938964844,280.04998779296875,36110.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648934125900269,3.648958206176758,8.884343287718366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6379.78173828125,0.0,1532.8057861328125,1895.4371337890625,0.0,4300.0,0.9050979018211364,1.0,0.0,3.0,1.0,0.0
12246780,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.7590479850769043,0.3432962596416473,0.3141714334487915,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.8495527505874634,0.4871248602867126,0.4661454558372497,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9990000128746032,0.8905348777770996,0.5588488578796387,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.7583225965499878,0.3424077928066253,0.3298742771148681,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.6391147375106812,0.2021272778511047,0.9377838373184204,284.9209289550781,284.95001220703125,297.27984619140625,288.1158142089844,297.1737670898437,297.1080017089844,284.9249572753906,1.0,0.7230634689331055,0.2775384187698364,0.2775384187698364,1.0,1.0,-3.9106411933898926,0.8052986860275269,3.105342626571656,-0.6828400492668152,0.8985434770584106,0.8985434770584106,0.0,216.74107360839844,208.0,50167.515625,0.0,4866.02294921875,1.0,280.0012512207031,283.2733459472656,291.3804016113281,294.52752685546875,293.1499938964844,293.1499938964844,280.04998779296875,36065.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647462129592896,3.6474862098693848,8.877177037902584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6510.30712890625,0.0,1530.836669921875,1895.4371337890625,0.0,4300.0,0.9047858715057372,1.0,0.0,3.0,1.0,0.0
12246840,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7583118081092834,0.3422420024871826,0.313121348619461,296.9178161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8487843871116638,0.4856569766998291,0.4646548628807068,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9990000128746032,0.8911560773849487,0.5586318373680115,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7577491998672485,0.3415568768978119,0.3289850950241089,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9451904296875,0.638271152973175,0.2012492418289184,0.9335411190986632,284.9453430175781,284.95001220703125,297.243896484375,288.09735107421875,297.16015625,297.1081848144531,284.9452819824219,1.0,0.7213047742843628,0.2777951955795288,0.2777951955795288,1.0,1.0,-3.8987886905670166,0.8031445145606995,3.095644235610962,-0.6805214285850525,0.8987920880317688,0.8987920880317688,0.0,216.233642578125,211.0,49853.1328125,0.0,4827.1318359375,1.0,280.0421447753906,283.307373046875,291.336669921875,294.4992370605469,293.1499938964844,293.1499938964844,280.3500061035156,36023.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647504806518554,3.647528886795044,8.877385084815614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6161.98974609375,0.0,1530.5732421875,1895.4371337890625,0.0,4300.0,0.9047415852546692,1.0,0.0,3.0,1.0,0.0
12246900,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.7575425505638123,0.341395765542984,0.3122338652610779,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8479429483413696,0.4844076633453369,0.4633426964282989,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9990000128746032,0.8920107483863831,0.5587788224220276,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693359375,0.7571213841438293,0.3408760726451874,0.3282381296157837,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.6374076008796692,0.200495570898056,0.9298161268234252,285.07110595703125,284.95001220703125,297.2088623046875,288.07958984375,297.1483154296875,297.1104736328125,285.0761413574219,1.0,0.7199362516403198,0.2780519425868988,0.2780519425868988,1.0,1.0,-3.88898491859436,0.8015099167823792,3.087474822998047,-0.6784417629241943,0.9008275866508484,0.9008275866508484,0.0,215.99444580078125,211.0,48769.60546875,0.0,4796.3212890625,1.0,280.2987365722656,283.4756774902344,291.25439453125,294.2923583984375,293.1499938964844,293.1499938964844,280.3500061035156,35926.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649025440216065,3.6490495204925537,8.884787803253857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6322.095703125,0.0,1531.5377197265625,1895.4371337890625,0.0,4300.0,0.9050520062446594,1.0,0.0,3.0,1.0,0.0
12246960,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.7569363117218018,0.3407165110111236,0.3116039633750915,296.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.8472200632095337,0.4833461046218872,0.4623098969459533,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.9990000128746032,0.8930397629737854,0.559019923210144,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.756616473197937,0.3403519988059997,0.3277091979980469,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1027526855469,0.6366733312606812,0.1998674273490905,0.9268406629562378,285.1031188964844,284.95001220703125,297.17486572265625,288.0625915527344,297.1380310058594,297.11474609375,285.10333251953125,1.0,0.7189452648162842,0.2783659994602203,0.2783659994602203,1.0,1.0,-3.881582021713257,0.8006706237792969,3.08091139793396,-0.6764647960662842,0.9022100567817688,0.9022100567817688,0.0,215.8863983154297,214.0,48539.328125,0.0,4773.62548828125,1.0,280.3417053222656,283.51611328125,291.22296142578125,294.2903137207031,293.1499938964844,293.1499938964844,280.04998779296875,35854.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652470350265503,3.652494192123413,8.901570822672511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6752.990234375,0.0,1534.827392578125,1895.4371337890625,0.0,4300.0,0.9057419896125792,1.0,0.0,3.0,1.0,0.0
12247020,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.7559170126914978,0.3395484387874603,0.3108436465263366,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.8460962772369385,0.4818392395973205,0.4611732065677643,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.9990000128746032,0.8931289911270142,0.5599660277366638,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.7557613253593445,0.3395165801048279,0.3271262943744659,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.6356825828552246,0.1990638226270675,0.9238479733467102,284.96746826171875,284.95001220703125,297.1419372558594,288.0463562011719,297.1235656738281,297.11187744140625,284.96124267578125,1.0,0.7182045578956604,0.2786800265312195,0.2786800265312195,1.0,1.0,-3.8747832775115967,0.7999927401542664,3.074790477752685,-0.6744926571846008,0.9010108709335328,0.9010108709335328,0.0,216.1885986328125,214.0,49349.09765625,0.0,4755.49755859375,1.0,280.0985412597656,283.3448791503906,291.2728271484375,294.4708557128906,293.1499938964844,293.1499938964844,280.04998779296875,35926.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653941631317138,3.653965711593628,8.908745030566934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6573.21240234375,0.0,1537.01123046875,1895.4371337890625,0.0,4300.0,0.9060700535774232,1.0,0.0,3.0,1.0,0.0
12247080,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.753983199596405,0.3379351496696472,0.309597760438919,296.9179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.8441056609153748,0.4798843562602997,0.4595513641834259,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9990000128746032,0.8922486305236816,0.5621389746665955,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7541117072105408,0.3383342325687408,0.3261929452419281,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.634041965007782,0.1980224549770355,0.9198592305183412,284.9151916503906,284.95001220703125,297.110107421875,288.03094482421875,297.1051330566406,297.1017150878906,284.9134826660156,1.0,0.717523992061615,0.278994083404541,0.278994083404541,1.0,1.0,-3.866342067718506,0.798888087272644,3.067454099655152,-0.6723067760467529,0.9002172350883484,0.9002172350883484,0.0,217.11512756347656,217.0,49341.39453125,0.0,4736.712890625,1.0,280.05780029296875,283.28973388671875,291.274169921875,294.4350891113281,293.1499938964844,293.1499938964844,279.75,35999.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653258085250856,3.653282165527344,8.905411732484936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6904.85986328125,0.0,1536.7950439453125,1895.4371337890625,0.0,4300.0,0.905993103981018,1.0,0.0,3.0,1.0,0.0
