time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247140,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77471923828125,0.7516258955001831,0.336075484752655,0.3081445097923279,296.9102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.773193359375,0.8416875600814819,0.4776574969291687,0.4576913714408874,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7717590332031,0.9990000128746032,0.8906286358833313,0.5649544596672058,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77471923828125,0.7520543336868286,0.3369284570217132,0.325065940618515,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77862548828125,0.6320379972457886,0.196809783577919,0.9151917695999146,284.7726135253906,284.95001220703125,297.0794372558594,288.0163879394531,297.0845642089844,297.0874938964844,284.7663879394531,1.0,0.7168610095977783,0.2793081104755401,0.2793081104755401,1.0,1.0,-3.856883049011232,0.7975172400474548,3.059365749359131,-0.6700055003166199,0.8976340889930725,0.8976340889930725,0.0,218.369384765625,217.0,50284.9765625,0.0,4717.17138671875,1.0,279.8011474609375,283.111572265625,291.3150634765625,294.5852355957031,293.1499938964844,293.1499938964844,279.75,36122.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6506309509277344,3.650654792785645,8.892607752386539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6705.583984375,0.0,1534.788818359375,1895.4371337890625,0.0,4300.0,0.9054549336433412,1.0,0.0,3.0,1.0,0.0
12247200,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.72088623046875,0.7488223314285278,0.3340277969837188,0.3064295053482055,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7204895019531,0.8388265371322632,0.4752099514007568,0.4555344581604004,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7200927734375,0.9990000128746032,0.8883675336837769,0.5683993697166443,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72088623046875,0.7495749592781067,0.3353327512741089,0.3237010240554809,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218322753906,0.6296455264091492,0.1954368650913238,0.9096828699111938,284.7203369140625,284.95001220703125,297.04998779296875,288.0027160644531,297.0625305175781,297.07000732421875,284.7186279296875,1.0,0.716140866279602,0.2796221673488617,0.2796221673488617,1.0,1.0,-3.845906019210816,0.7957499623298645,3.050156116485596,-0.6675248146057129,0.8955414295196533,0.8955414295196533,0.0,219.9337921142578,205.0,50266.5859375,0.0,4695.3115234375,1.0,279.7582397460937,283.0574951171875,291.3086242675781,294.5345458984375,293.1499938964844,293.1499938964844,280.04998779296875,36224.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645557165145874,3.6455812454223633,8.867907013154763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6246.162109375,0.0,1529.907958984375,1895.4371337890625,0.0,4300.0,0.9044196605682372,1.0,0.0,3.0,1.0,0.0
12247260,296.95086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82281494140625,0.7474960088729858,0.3323936760425567,0.3047457635402679,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.8375579714775085,0.4731233119964599,0.4533680379390716,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8249816894531,0.9990000128746032,0.8867753148078918,0.5684298872947693,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.7485118508338928,0.333977997303009,0.3222832381725311,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199462890625,0.628336489200592,0.1941774487495422,0.9036964178085328,284.8243408203125,284.95001220703125,297.02117919921875,287.989501953125,297.04443359375,297.05828857421875,284.82843017578125,1.0,0.7133709788322449,0.2798725962638855,0.2798725962638855,1.0,1.0,-3.829070806503296,0.7922569513320923,3.036813735961914,-0.6644538640975952,0.8957087993621826,0.8957087993621826,0.0,219.4191131591797,205.0,49016.79296875,0.0,4642.9072265625,1.0,280.001220703125,283.2028503417969,291.22149658203125,294.29620361328125,293.1499938964844,293.1499938964844,280.04998779296875,36186.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641779184341431,3.64180326461792,8.849536357047327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6374.650390625,0.0,1525.4344482421875,1895.4371337890625,0.0,4300.0,0.903597891330719,1.0,0.0,3.0,1.0,0.0
12247320,296.95098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.7475948333740234,0.3311440050601959,0.3034486472606659,296.89459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.8377445936203003,0.4714078605175018,0.451571375131607,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.9990000128746032,0.8862613439559937,0.5657752156257629,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470458984375,0.7487616539001465,0.3329032659530639,0.3211137354373932,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.6280742883682251,0.1931022852659225,0.8982760310173035,284.8470153808594,284.95001220703125,296.9923400878906,287.97625732421875,297.03106689453125,297.05438232421875,284.8466796875,1.0,0.709854781627655,0.2801230549812317,0.2801230549812317,1.0,1.0,-3.810561656951904,0.7883148789405823,3.022246599197388,-0.6613256335258484,0.8952863216400146,0.8952863216400146,0.0,217.353744506836,193.0,48645.41796875,0.0,4576.02001953125,1.0,280.0421142578125,283.2356262207031,291.179931640625,294.267822265625,293.1499938964844,293.1499938964844,280.3500061035156,36153.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639368534088135,3.639392614364624,8.837824907459435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6029.67724609375,0.0,1522.5159912109375,1895.4371337890625,0.0,4300.0,0.9030099511146544,1.0,0.0,3.0,1.0,0.0
12247380,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.7485284805297852,0.3301290273666382,0.3023076951503753,296.8960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669494628906,0.8388161659240723,0.4699344336986542,0.4499424397945404,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.9990000128746032,0.8866848349571228,0.5614439249038696,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.7498219609260559,0.3320176899433136,0.3200692236423492,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.6284820437431335,0.1921704709529876,0.8932515978813171,284.9674377441406,284.95001220703125,296.9634704589844,287.9629821777344,297.0212097167969,297.0559997558594,284.9721374511719,1.0,0.7057328820228577,0.2803735136985779,0.2803735136985779,1.0,1.0,-3.790811538696289,0.7840424180030823,3.0067689418792725,-0.6580691337585449,0.8965751528739929,0.8965751528739929,0.0,214.333984375,193.0,47462.79296875,0.0,4500.01025390625,1.0,280.2984619140625,283.39971923828125,291.09832763671875,294.05810546875,293.1499938964844,293.1499938964844,280.3500061035156,36065.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638244152069092,3.638267993927002,8.832364528643666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6178.2373046875,0.0,1520.615966796875,1895.4371337890625,0.0,4300.0,0.9027355909347534,1.0,0.0,3.0,1.0,0.0
12247440,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7503358125686646,0.3293065428733825,0.3014124631881714,296.89959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8407914042472839,0.4686708152294159,0.4485775232315063,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.9990000128746032,0.8879616260528564,0.5555756688117981,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7517154812812805,0.3313027024269104,0.3192223608493805,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.6295872926712036,0.1913853138685226,0.8888962268829346,284.99371337890625,284.95001220703125,296.9346008300781,287.9496765136719,297.0146179199219,297.06304931640625,284.9934387207031,1.0,0.7011916637420654,0.2806239724159241,0.2806239724159241,1.0,1.0,-3.770827293395996,0.779699444770813,2.9911277294158936,-0.6548053026199341,0.897171676158905,0.897171676158905,0.0,210.4896850585937,196.0,47126.58984375,0.0,4418.75048828125,1.0,280.3416442871094,283.435791015625,291.06640625,294.0501708984375,293.1499938964844,293.1499938964844,280.6499938964844,36001.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.638907670974731,3.6389315128326416,8.835586413624696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5854.12255859375,0.0,1520.872314453125,1895.4371337890625,0.0,4300.0,0.902807891368866,1.0,0.0,3.0,1.0,0.0
12247500,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.7511909008026123,0.3285923898220062,0.3006139397621155,296.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.841702938079834,0.4675337374210357,0.4473364651203155,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186828613281,0.9990000128746032,0.8896897435188293,0.5521408915519714,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161193847656,0.7526661157608032,0.3306921720504761,0.3184955418109894,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.6299835443496704,0.1907047182321548,0.8851801156997681,285.117919921875,284.95001220703125,296.9057312011719,287.93634033203125,297.0097351074219,297.07281494140625,285.123046875,1.0,0.6983611583709717,0.2808744311332702,0.2808744311332702,1.0,1.0,-3.755934715270996,0.7766759991645813,2.9792585372924805,-0.6522953510284424,0.8995004296302795,0.8995004296302795,0.0,208.149642944336,196.0,46034.98828125,0.0,4362.0966796875,1.0,280.59844970703125,283.60308837890625,290.99169921875,293.8548583984375,293.1499938964844,293.1499938964844,280.6499938964844,35892.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641151428222656,3.6411755084991455,8.846486139191256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6006.03759765625,0.0,1522.543701171875,1895.4371337890625,0.0,4300.0,0.9032702445983888,1.0,0.0,3.0,1.0,0.0
12247560,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.7517372965812683,0.3279879689216614,0.3000223040580749,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494140625,0.842227041721344,0.4665270745754242,0.4463253319263458,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14947509765625,0.9990000128746032,0.8914666771888733,0.5498098134994507,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.7532810568809509,0.3301894068717956,0.3179539144039154,297.0148620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490783691406,0.6301568150520325,0.1901271343231201,0.8822183012962341,285.1494445800781,284.95001220703125,296.8768615722656,287.9230041503906,297.00537109375,297.08349609375,285.1495666503906,1.0,0.6961823105812073,0.2813168466091156,0.2813168466091156,1.0,1.0,-3.744773149490357,0.7752091288566589,2.9695639610290527,-0.6495317816734314,0.9011865854263306,0.9011865854263306,0.0,206.5402069091797,199.0,45796.8359375,0.0,4320.81005859375,1.0,280.6416320800781,283.6424865722656,290.9654541015625,293.8588562011719,293.1499938964844,293.1499938964844,280.3500061035156,35810.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645488977432251,3.645512819290161,8.867575047588616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6414.9814453125,0.0,1526.7379150390625,1895.4371337890625,0.0,4300.0,0.9041516184806824,1.0,0.0,3.0,1.0,0.0
12247620,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.7516071200370789,0.326876699924469,0.2992787361145019,296.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8420636057853699,0.4650537967681885,0.4451857805252075,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9990000128746032,0.892166256904602,0.5487424731254578,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7532805800437927,0.3293514847755432,0.3173359930515289,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.6298700571060181,0.1893660873174667,0.8792250752449036,285.0120544433594,284.95001220703125,296.8479919433594,287.9096374511719,296.9958801269531,297.0861511230469,285.0054016113281,1.0,0.6945003867149353,0.2817592620849609,0.2817592620849609,1.0,1.0,-3.734927654266357,0.7741157412528992,2.960811853408813,-0.6468284726142883,0.9002708196640015,0.9002708196640015,0.0,205.66067504882807,199.0,46578.8671875,0.0,4288.01513671875,1.0,280.398681640625,283.4691772460937,291.02001953125,294.04278564453125,293.1499938964844,293.1499938964844,280.3500061035156,35877.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647933006286621,3.6479568481445312,8.879468964551052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6243.9814453125,0.0,1529.953125,1895.4371337890625,0.0,4300.0,0.9046921133995056,1.0,0.0,3.0,1.0,0.0
12247680,296.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.7503547072410583,0.3253049552440643,0.298044741153717,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.840805172920227,0.4631160199642181,0.4435536861419678,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.9990000128746032,0.8917627334594727,0.5493249297142029,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.75227290391922,0.3281497955322265,0.3163581192493438,297.01422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595947265625,0.6287702918052673,0.1883618831634521,0.8752531409263611,284.9579162597656,284.95001220703125,296.819091796875,287.896240234375,296.9812927246094,297.08038330078125,284.9560546875,1.0,0.6930801272392273,0.2822017073631286,0.2822017073631286,1.0,1.0,-3.724067211151123,0.7727499008178711,2.951317310333252,-0.643991231918335,0.8997421860694885,0.8997421860694885,0.0,205.63954162597656,202.0,46561.41015625,0.0,4258.05712890625,1.0,280.3578491210937,283.4122619628906,291.0242614746094,294.0101013183594,293.1499938964844,293.1499938964844,280.6499938964844,35947.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648240566253662,3.648264646530152,8.880966788638034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5823.517578125,0.0,1530.8193359375,1895.4371337890625,0.0,4300.0,0.904835045337677,1.0,0.0,3.0,1.0,0.0
12247740,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.7487361431121826,0.3240099549293518,0.2967453300952911,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.8391408324241638,0.4614039361476898,0.4418233633041382,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.9990000128746032,0.8914703130722046,0.5506346225738525,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.75087571144104,0.3270847201347351,0.3152851462364197,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06640625,0.6273226737976074,0.1874074935913086,0.8708971738815308,285.0716857910156,284.95001220703125,296.79022216796875,287.8828125,296.9678955078125,297.0763854980469,285.0766906738281,1.0,0.6918743252754211,0.282644122838974,0.282644122838974,1.0,1.0,-3.713323593139648,0.7714093923568726,2.941914319992065,-0.6412149667739868,0.9016470909118652,0.9016470909118652,0.0,206.0135040283203,202.0,45538.40625,0.0,4231.0849609375,1.0,280.6012878417969,283.5666198730469,290.94287109375,293.7886047363281,293.1499938964844,293.1499938964844,280.6499938964844,35881.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650314092636109,3.6503379344940186,8.891063885130279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5959.2421875,0.0,1532.6297607421875,1895.4371337890625,0.0,4300.0,0.9053027033805848,1.0,0.0,3.0,1.0,0.0
12247800,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.7474620342254639,0.3230275511741638,0.2957988381385803,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.8377401828765869,0.4599875807762146,0.4404260218143463,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.9990000128746032,0.8914465308189392,0.5518203377723694,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.7497141361236572,0.3262358009815216,0.3144416809082031,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1016540527344,0.626046359539032,0.1865804940462112,0.8671137094497681,285.1020202636719,284.95001220703125,296.7613220214844,287.869384765625,296.9565124511719,297.0757141113281,285.1021423339844,1.0,0.6909434199333191,0.2830865681171417,0.2830865681171417,1.0,1.0,-3.704627752304077,0.7705980539321899,2.9340298175811768,-0.6386911273002625,0.9030036330223083,0.9030036330223083,0.0,206.3863220214844,205.0,45314.47265625,0.0,4209.794921875,1.0,280.6421813964844,283.60430908203125,290.90850830078125,293.77801513671875,293.1499938964844,293.1499938964844,280.3500061035156,35821.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65425705909729,3.6542811393737793,8.910282645047118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6361.966796875,0.0,1536.575927734375,1895.4371337890625,0.0,4300.0,0.9061158895492554,1.0,0.0,3.0,1.0,0.0
12247860,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.7459961175918579,0.3216707110404968,0.2948321998119354,296.90350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.8361363410949707,0.4582257568836212,0.4390164613723755,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.9990000128746032,0.8905830383300781,0.5534296035766602,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.7483739256858826,0.3251409530639648,0.3135972023010254,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708251953125,0.6246225237846375,0.1856074780225753,0.8633551001548767,284.964111328125,284.95001220703125,296.7324523925781,287.8559265136719,296.94158935546875,297.06951904296875,284.9573974609375,1.0,0.6902028918266296,0.2834166586399078,0.2834166586399078,1.0,1.0,-3.6965599060058594,0.7695956230163574,2.926964282989502,-0.6365416049957275,0.9017633199691772,0.9017633199691772,0.0,207.0128936767578,205.0,46094.90234375,0.0,4191.88720703125,1.0,280.3985595703125,283.4305114746094,290.9583740234375,293.9540405273437,293.1499938964844,293.1499938964844,280.3500061035156,35904.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.656094074249268,3.656118154525757,8.919243441596336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6189.32080078125,0.0,1539.2403564453125,1895.4371337890625,0.0,4300.0,0.9065327048301696,1.0,0.0,3.0,1.0,0.0
12247920,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7437928915023804,0.3199280500411987,0.2934544682502746,296.8974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8338304758071899,0.4560761749744415,0.4371936321258545,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.9990000128746032,0.888810396194458,0.5560266971588135,297.0021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7463911771774292,0.3237456977367401,0.312451034784317,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.622643232345581,0.184426948428154,0.8587186336517334,284.91015625,284.95001220703125,296.7035827636719,287.84246826171875,296.9230041503906,297.0572509765625,284.9083251953125,1.0,0.6894919872283936,0.2837467491626739,0.2837467491626739,1.0,1.0,-3.6869630813598633,0.76816326379776,2.918799877166748,-0.6342269778251648,0.900917947292328,0.900917947292328,0.0,208.13400268554688,208.0,46075.390625,0.0,4173.04052734375,1.0,280.3577880859375,283.3741760253906,290.9597473144531,293.9168395996094,293.1499938964844,293.1499938964844,280.04998779296875,35985.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655616044998169,3.655640125274658,8.916910587686289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6501.02734375,0.0,1539.316650390625,1895.4371337890625,0.0,4300.0,0.906508445739746,1.0,0.0,3.0,1.0,0.0
12247980,296.9502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7603759765625,0.7412606477737427,0.3179571330547333,0.2918998599052429,296.8893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75860595703125,0.8311870694160461,0.4536775052547455,0.4351677298545837,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7569274902344,0.9990000128746032,0.8863089680671692,0.5591230988502502,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7602844238281,0.7440927624702454,0.3221493661403656,0.3111404776573181,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650146484375,0.6203387975692749,0.1830945461988449,0.8534960150718689,284.7579650878906,284.95001220703125,296.6746826171875,287.8289794921875,296.9024353027344,297.0418701171875,284.7511901855469,1.0,0.6887799501419067,0.2840768098831177,0.2840768098831177,1.0,1.0,-3.676415920257568,0.7664764523506165,2.9099392890930176,-0.6318106055259705,0.8981459736824036,0.8981459736824036,0.0,209.5064849853516,208.0,46866.2109375,0.0,4153.3037109375,1.0,280.10107421875,283.18572998046875,291.0010070800781,294.0611877441406,293.1499938964844,293.1499938964844,280.04998779296875,36120.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652996301651001,3.65302038192749,8.904136166165699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6299.982421875,0.0,1537.4049072265625,1895.4371337890625,0.0,4300.0,0.9059773087501526,1.0,0.0,3.0,1.0,0.0
12248040,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.7383289337158203,0.3158053755760193,0.2900893986225128,296.87957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7049865722656,0.8281416296958923,0.4510695934295654,0.4328553974628448,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70458984375,0.9990000128746032,0.8831427693367004,0.5627613067626953,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.70538330078125,0.7414253950119019,0.3203773498535156,0.3096044957637787,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064514160156,0.617631196975708,0.1816190034151077,0.8475005626678467,284.704833984375,284.95001220703125,296.64581298828125,287.81549072265625,296.8806457519531,297.0243835449219,284.7029724121094,1.0,0.6879996657371521,0.2844069004058838,0.2844069004058838,1.0,1.0,-3.664366006851196,0.7643887400627136,2.899977207183838,-0.6292266845703125,0.8959398865699768,0.8959398865699768,0.0,211.14175415039065,196.0,46844.4609375,0.0,4131.29150390625,1.0,280.0582275390625,283.1312866210937,290.9922180175781,294.0055236816406,293.1499938964844,293.1499938964844,280.3500061035156,36230.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6477339267730713,3.647757768630981,8.878499215825286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5867.46142578125,0.0,1532.3701171875,1895.4371337890625,0.0,4300.0,0.9049086570739746,1.0,0.0,3.0,1.0,0.0
12248100,296.93707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8119506835937,0.7368506789207458,0.3140732944011688,0.2883180975914001,296.874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.8266812562942505,0.4488313794136047,0.4305450916290283,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.9990000128746032,0.8806346654891968,0.5629477500915527,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8120422363281,0.7401670813560486,0.3188551068305969,0.3080285489559173,296.99517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8083801269531,0.6160244941711426,0.1802672296762466,0.8410949110984802,284.81378173828125,284.95001220703125,296.616943359375,287.8019714355469,296.8626403808594,297.0128173828125,284.8184509277344,1.0,0.685149610042572,0.2847369909286499,0.2847369909286499,1.0,1.0,-3.646550893783569,0.7607711553573608,2.885779619216919,-0.6258981823921204,0.8960768580436707,0.8960768580436707,0.0,210.7086334228516,196.0,45691.88671875,0.0,4081.1943359375,1.0,280.30126953125,283.2816772460937,290.90185546875,293.7666015625,293.1499938964844,293.1499938964844,280.3500061035156,36194.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.643762588500977,3.643786668777466,8.859178706188686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5992.4990234375,0.0,1527.692626953125,1895.4371337890625,0.0,4300.0,0.9040481448173524,1.0,0.0,3.0,1.0,0.0
12248160,296.93731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.7367897033691406,0.3127478957176208,0.2869453728199005,296.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.8266860246658325,0.4469845592975616,0.4286175072193146,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.9990000128746032,0.8792340755462646,0.5604169964790344,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399658203125,0.7402152419090271,0.3176200687885284,0.3067077696323395,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.6155295968055725,0.1791082024574279,0.8352913856506348,284.8399658203125,284.95001220703125,296.5881042480469,287.7884521484375,296.8488464355469,297.0081787109375,284.83966064453125,1.0,0.6815319657325745,0.2851269245147705,0.2851269245147705,1.0,1.0,-3.6271159648895264,0.7569040656089783,2.870211839675904,-0.6223278641700745,0.8956467509269714,0.8956467509269714,0.0,208.72657775878903,184.0,45344.9453125,0.0,4017.69580078125,1.0,280.3420715332031,283.3171691894531,290.8598327636719,293.74053955078125,293.1499938964844,293.1499938964844,280.6499938964844,36158.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.641278028488159,3.641301870346069,8.847100616549142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5671.05615234375,0.0,1524.671875,1895.4371337890625,0.0,4300.0,0.9034407734870912,1.0,0.0,3.0,1.0,0.0
12248220,296.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.7375643849372864,0.3116604387760162,0.2857419848442077,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.8275864720344543,0.4453829228878021,0.426870048046112,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.9990000128746032,0.8787969946861267,0.5561793446540833,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.741068422794342,0.3165679275989532,0.3055128455162048,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.6157598495483398,0.1780916452407837,0.829907238483429,284.9631042480469,284.95001220703125,296.55926513671875,287.77490234375,296.8378295898437,297.0079650878906,284.9681701660156,1.0,0.6772907376289368,0.2855168581008911,0.2855168581008911,1.0,1.0,-3.606469392776489,0.752716064453125,2.8537533283233643,-0.6186296343803406,0.8969330787658691,0.8969330787658691,0.0,205.7848052978516,184.0,44204.765625,0.0,3945.75537109375,1.0,280.5985412597656,283.48419189453125,290.7774658203125,293.5334777832031,293.1499938964844,293.1499938964844,280.6499938964844,36070.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9997106194496156,1.0,0.0,0.0,3.640061855316162,3.6400859355926514,8.841192311592749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5812.8828125,0.0,1522.663818359375,1895.4371337890625,0.0,4297.560546875,0.9031458497047424,1.0,0.0,3.0,1.0,0.0
12248280,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7391884326934814,0.3107667565345764,0.2847836017608642,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.829375147819519,0.4439916908740997,0.4253860116004944,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.9990000128746032,0.8792781829833984,0.5504063367843628,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7427278757095337,0.3156781792640686,0.3045073747634887,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6167190074920654,0.1772147417068481,0.8251663446426392,284.9896545410156,284.95001220703125,296.5304260253906,287.7613525390625,296.8294982910156,297.0121459960937,284.9892578125,1.0,0.6726083755493164,0.2859067916870117,0.2859067916870117,1.0,1.0,-3.585537910461426,0.7484384179115295,2.837099552154541,-0.6149235963821411,0.8975066542625427,0.8975066542625427,0.0,202.02566528320312,187.0,43862.125,0.0,3868.823974609375,1.0,280.64166259765625,283.5201110839844,290.75054931640625,293.5285339355469,293.1499938964844,293.1499938964844,280.95001220703125,36005.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9975565671920776,1.0,0.0,0.0,3.6406497955322266,3.640673875808716,8.844048693390505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5508.8447265625,0.0,1522.8345947265625,1895.4371337890625,0.0,4279.3642578125,0.9032003283500672,1.0,0.0,3.0,1.0,0.0
12248340,296.9496459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1119384765625,0.7399065494537354,0.3099755644798279,0.2839221954345703,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.8301337361335754,0.4427224993705749,0.4240260124206543,297.0971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.9990000128746032,0.8802628517150879,0.5470345616340637,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.743476927280426,0.3148826062679291,0.3036140203475952,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.6169468760490417,0.1764333546161651,0.8210329413414001,285.1139221191406,284.95001220703125,296.5016174316406,287.747802734375,296.8227844238281,297.0189208984375,285.1193542480469,1.0,0.6696304082870483,0.2862967252731323,0.2862967252731323,1.0,1.0,-3.569592237472534,0.7454752326011658,2.8241171836853027,-0.6119298934936523,0.8998059630393982,0.8998059630393982,0.0,199.7300567626953,187.0,42778.84375,0.0,3814.24658203125,1.0,280.89849853515625,283.6881408691406,290.6900634765625,293.34246826171875,293.1499938964844,293.1499938964844,280.95001220703125,35898.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9893548488616944,1.0,0.0,0.0,3.642775058746338,3.642799139022827,8.854377142597514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5654.82470703125,0.0,1524.3841552734375,1895.4371337890625,0.0,4209.494140625,0.9036375880241394,1.0,0.0,3.0,1.0,0.0
12248400,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.7403246760368347,0.3092939555644989,0.2832614779472351,296.8886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451416015625,0.8305101990699768,0.441583514213562,0.4228905141353607,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.14520263671875,0.9990000128746032,0.8813414573669434,0.5447742938995361,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.7438918948173523,0.314188539981842,0.3028959929943084,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14483642578125,0.6169381141662598,0.1757475435733795,0.8176054358482361,285.1451721191406,284.95001220703125,296.4728088378906,287.7342529296875,296.81695556640625,297.0272216796875,285.1452331542969,1.0,0.6672970652580261,0.2866866588592529,0.2866866588592529,1.0,1.0,-3.557283401489258,0.743462085723877,2.813821315765381,-0.609260618686676,0.9014620184898376,0.9014620184898376,0.0,198.1541290283203,190.0,42528.3125,0.0,3773.59814453125,1.0,280.9416809082031,283.7271728515625,290.6873474121094,293.36688232421875,293.1499938964844,293.1499938964844,280.6499938964844,35815.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.984880268573761,1.0,0.0,0.0,3.6470112800598153,3.6470351219177246,8.874982313500368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6045.1796875,0.0,1528.469970703125,1895.4371337890625,0.0,4170.99853515625,0.9044958353042604,1.0,0.0,3.0,1.0,0.0
12248460,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7401043176651001,0.308125764131546,0.2824575304985046,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8302303552627563,0.4399980008602142,0.4216352105140686,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9990000128746032,0.8813336491584778,0.5437465310096741,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7437198758125305,0.3131699860095978,0.3021025657653808,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.6164618730545044,0.1748906522989273,0.8141515254974365,285.0054626464844,284.95001220703125,296.4440002441406,287.7206726074219,296.8070983886719,297.0291748046875,284.99822998046875,1.0,0.6654617190361023,0.2872110605239868,0.2872110605239868,1.0,1.0,-3.546278476715088,0.742188572883606,2.8040900230407715,-0.6062882542610168,0.900482714176178,0.900482714176178,0.0,197.28225708007807,190.0,43272.37109375,0.0,3740.712158203125,1.0,280.6986389160156,283.5516662597656,290.7486572265625,293.5648803710937,293.1499938964844,293.1499938964844,280.6499938964844,35884.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9915590882301332,1.0,0.0,0.0,3.649320363998413,3.6493444442749023,8.886224804882659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5882.857421875,0.0,1531.5494384765625,1895.4371337890625,0.0,4228.361328125,0.905006468296051,1.0,0.0,3.0,1.0,0.0
12248520,296.9521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7388190627098083,0.3065022528171539,0.281175822019577,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8289037942886353,0.437958151102066,0.4199028015136719,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9990000128746032,0.8801652193069458,0.544306755065918,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.7425935864448547,0.3117978274822235,0.300959438085556,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6151516437530518,0.1738075911998748,0.8097882866859436,284.9496765136719,284.95001220703125,296.4152526855469,287.7071228027344,296.7928771972656,297.0238952636719,284.9476623535156,1.0,0.6639003157615662,0.2877354621887207,0.2877354621887207,1.0,1.0,-3.5343282222747803,0.7406811714172363,2.793647050857544,-0.6031725406646729,0.8998810052871704,0.8998810052871704,0.0,197.23130798339844,193.0,43241.375,0.0,3710.61328125,1.0,280.6578369140625,283.4938659667969,290.7401733398437,293.52587890625,293.1499938964844,293.1499938964844,280.95001220703125,35957.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955512285232544,1.0,0.0,0.0,3.6494202613830566,3.649444103240967,8.88671024767973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5483.32666015625,0.0,1532.204833984375,1895.4371337890625,0.0,4262.36572265625,0.9051052927970886,1.0,0.0,3.0,1.0,0.0
12248580,296.9510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.7371730804443359,0.3051369488239288,0.279821515083313,296.8838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8271740674972534,0.4361298382282257,0.418069452047348,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.9990000128746032,0.8790650367736816,0.5455876588821411,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.7410903573036194,0.3105566501617431,0.2997231483459472,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.6134534478187561,0.172774001955986,0.8050789833068848,285.0644836425781,284.95001220703125,296.3865051269531,287.69354248046875,296.779541015625,297.0198974609375,285.0699157714844,1.0,0.6625635623931885,0.2882598638534546,0.2882598638534546,1.0,1.0,-3.5225307941436768,0.7392070889472961,2.7833237648010254,-0.600121259689331,0.9017441868782043,0.9017441868782043,0.0,197.569564819336,193.0,42236.36328125,0.0,3683.416259765625,1.0,280.9013061523437,283.6495666503906,290.6582336425781,293.2978515625,293.1499938964844,293.1499938964844,280.95001220703125,35891.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885372519493104,1.0,0.0,0.0,3.651281356811523,3.6513054370880127,8.895777341422217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5610.84619140625,0.0,1533.784912109375,1895.4371337890625,0.0,4202.4794921875,0.9055269956588744,1.0,0.0,3.0,1.0,0.0
12248640,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7358470559120178,0.3040814101696014,0.2788082361221313,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09576416015625,0.8256833553314209,0.4345912337303161,0.4165574014186859,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.9990000128746032,0.8782276511192322,0.5467800498008728,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0956726074219,0.7398027777671814,0.3095272481441498,0.2987103164196014,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09539794921875,0.6118995547294617,0.1718637198209762,0.8009242415428162,285.0957946777344,284.95001220703125,296.3577575683594,287.6799621582031,296.76788330078125,297.0186767578125,285.095947265625,1.0,0.6615043878555298,0.2887842655181885,0.2887842655181885,1.0,1.0,-3.512762546539306,0.7382665872573853,2.774496078491211,-0.597311794757843,0.9030703902244568,0.9030703902244568,0.0,197.92257690429688,196.0,42010.0234375,0.0,3661.45166015625,1.0,280.9421691894531,283.6875915527344,290.6396484375,293.2970886230469,293.1499938964844,293.1499938964844,280.6499938964844,35831.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9838554263114928,1.0,0.0,0.0,3.655062198638916,3.655086278915405,8.914209956856212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5993.63623046875,0.0,1537.543701171875,1895.4371337890625,0.0,4162.1455078125,0.9063026905059814,1.0,0.0,3.0,1.0,0.0
12248700,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.7343448400497437,0.3026740849018097,0.2777843177318573,296.8833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8239949345588684,0.4327253401279449,0.4150388836860657,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.876518189907074,0.5483849048614502,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.7383484840393066,0.3082643151283264,0.2976996898651123,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643859863281,0.6101628541946411,0.170821264386177,0.7968124747276306,284.9567565917969,284.95001220703125,296.3290710449219,287.6663818359375,296.7536926269531,297.0135192871094,284.9494934082031,1.0,0.6606427431106567,0.2893086671829223,0.2893086671829223,1.0,1.0,-3.503659963607788,0.7374943494796753,2.7661657333374023,-0.5945377349853516,0.9017734527587892,0.9017734527587892,0.0,198.521224975586,196.0,42761.2265625,0.0,3642.684326171875,1.0,280.69854736328125,283.51220703125,290.6934509277344,293.4823303222656,293.1499938964844,293.1499938964844,280.6499938964844,35913.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900175333023072,1.0,0.0,0.0,3.656726598739624,3.656750679016113,8.922329470806289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5829.89306640625,0.0,1540.0191650390625,1895.4371337890625,0.0,4215.17333984375,0.9066802263259888,1.0,0.0,3.0,1.0,0.0
12248760,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7321398258209229,0.3008889853954315,0.2763655185699463,296.877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8216213583946228,0.430481880903244,0.4131227731704712,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.873805820941925,0.5509278178215027,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7362892031669617,0.3067128956317901,0.2964001595973968,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.607819139957428,0.1695897728204727,0.7919019460678101,284.9022521972656,284.95001220703125,296.3003845214844,287.6528015136719,296.7371826171875,297.00439453125,284.9004211425781,1.0,0.6598272323608398,0.2897336184978485,0.2897336184978485,1.0,1.0,-3.49314022064209,0.7360385656356812,2.757101535797119,-0.5918962955474854,0.9008691906929016,0.9008691906929016,0.0,199.58824157714844,184.0,42740.171875,0.0,3623.338623046875,1.0,280.6576843261719,283.4555358886719,290.682373046875,293.43817138671875,293.1499938964844,293.1499938964844,280.3500061035156,35996.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993492066860199,1.0,0.0,0.0,3.65602445602417,3.656048536300659,8.918904086385737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6119.681640625,0.0,1539.8565673828125,1895.4371337890625,0.0,4244.85302734375,0.9066076278686525,1.0,0.0,3.0,1.0,0.0
12248820,296.9386901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75006103515625,0.7308906316757202,0.2988736629486084,0.2747008502483368,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480163574219,0.8203850984573364,0.4279878139495849,0.4109332859516144,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7459716796875,0.9990000128746032,0.8704428672790527,0.5506525039672852,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499084472656,0.7352243661880493,0.3049624562263489,0.2948697507381439,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.6063305139541626,0.1682192534208297,0.7861244678497314,284.74725341796875,284.95001220703125,296.271728515625,287.63922119140625,296.720458984375,296.9949645996094,284.7392578125,1.0,0.656955361366272,0.2901585400104522,0.2901585400104522,1.0,1.0,-3.4759938716888428,0.7327682375907898,2.743225574493408,-0.588433027267456,0.89800626039505,0.89800626039505,0.0,198.9501342773437,184.0,43443.64453125,0.0,3577.89306640625,1.0,280.4010925292969,283.26336669921875,290.7039794921875,293.56549072265625,293.1499938964844,293.1499938964844,280.3500061035156,36132.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653186082839966,3.653210163116455,8.905061008590565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5920.88427734375,0.0,1537.7099609375,1895.4371337890625,0.0,4300.0,0.9060267806053162,1.0,0.0,3.0,1.0,0.0
12248880,296.9298400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864929199219,0.7300024032592773,0.2966661751270294,0.2727363109588623,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6859130859375,0.8196324110031128,0.4252731502056122,0.4084104895591736,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6853332519531,0.9990000128746032,0.8668245673179626,0.5488765239715576,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864624023437,0.7345690131187439,0.3030340075492859,0.2930719554424286,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68798828125,0.6051701307296753,0.1667219400405883,0.7794497013092041,284.6856994628906,284.95001220703125,296.2430725097656,287.6256408691406,296.70465087890625,296.9869079589844,284.6832580566406,1.0,0.653143584728241,0.2905834913253784,0.2905834913253784,1.0,1.0,-3.453890085220337,0.7281562089920044,2.725733995437622,-0.5845417380332947,0.895585834980011,0.895585834980011,0.0,197.35723876953125,172.0,43314.5703125,0.0,3515.3671875,1.0,280.35821533203125,283.2009582519531,290.6787414550781,293.4849853515625,293.1499938964844,293.1499938964844,280.6499938964844,36251.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64747953414917,3.64750337600708,8.877261166162498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5502.2998046875,0.0,1532.245849609375,1895.4371337890625,0.0,4300.0,0.9048639535903932,1.0,0.0,3.0,1.0,0.0
12248940,296.9259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.7298023104667664,0.2948801517486572,0.2708431184291839,296.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953186035156,0.8196240663528442,0.4229291379451751,0.4059234261512756,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967529296875,0.9990000128746032,0.8642856478691101,0.5455517768859863,296.9569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939758300781,0.7345533967018127,0.3013637065887451,0.2912766635417938,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897644042969,0.6045668721199036,0.1653529405593872,0.7726036310195923,284.7958374023437,284.95001220703125,296.2144775390625,287.612060546875,296.6913146972656,296.9828186035156,284.8009033203125,1.0,0.6485799551010132,0.2910084128379822,0.2910084128379822,1.0,1.0,-3.4293692111968994,0.722878098487854,2.706490993499756,-0.5804623961448669,0.895609974861145,0.895609974861145,0.0,194.8697052001953,172.0,42197.93359375,0.0,3442.619384765625,1.0,280.6012268066406,283.3536682128906,290.5816650390625,293.232421875,293.1499938964844,293.1499938964844,280.6499938964844,36218.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995022714138031,1.0,0.0,0.0,3.643007755279541,3.6430318355560303,8.855508895067032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5618.783203125,0.0,1527.0340576171875,1895.4371337890625,0.0,4257.87646484375,0.9038965106010436,1.0,0.0,3.0,1.0,0.0
