time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249000,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.7307226061820984,0.2935126423835754,0.2693759202957153,296.8543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203125,0.8207527995109558,0.4209848940372467,0.4038458466529846,296.9794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202514648437,0.9990000128746032,0.8630234599113464,0.5403814315795898,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.7355362772941589,0.2999893426895141,0.2897667586803436,296.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.6049023866653442,0.1641700714826584,0.7664506435394287,284.8202819824219,284.95001220703125,296.1859130859375,287.5984802246094,296.6796569824219,296.98150634765625,284.8197326660156,1.0,0.6435176730155945,0.2914333641529083,0.2914333641529083,1.0,1.0,-3.4048068523406982,0.7175704836845398,2.6872365474700928,-0.5764195919036865,0.8950326442718506,0.8950326442718506,0.0,191.41668701171875,175.0,41822.125,0.0,3365.09033203125,1.0,280.6421203613281,283.38720703125,290.55303955078125,293.2102966308594,293.1499938964844,293.1499938964844,280.95001220703125,36184.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9892787337303162,1.0,0.0,0.0,3.640039205551148,3.6400630474090576,8.841081466925971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5318.6875,0.0,1523.4931640625,1895.4371337890625,0.0,4208.841796875,0.9031810760498048,1.0,0.0,3.0,1.0,0.0
12249060,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422607421875,0.730994462966919,0.2923915088176727,0.26816526055336,296.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8210675716400146,0.4192952811717987,0.4020382463932037,296.98614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.9990000128746032,0.8625929951667786,0.5373037457466125,296.9559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.7358174920082092,0.2988077998161316,0.2884725630283355,296.9817810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.6046153903007507,0.1631300300359726,0.7610910534858704,284.9444580078125,284.95001220703125,296.1573791503906,287.5848999023437,296.6690368652344,296.9818115234375,284.95025634765625,1.0,0.640153169631958,0.292046844959259,0.292046844959259,1.0,1.0,-3.385663747787476,0.7142643332481384,2.6713993549346924,-0.5725609660148621,0.8961964249610901,0.8961964249610901,0.0,189.2426300048828,175.0,40720.234375,0.0,3308.361083984375,1.0,280.89849853515625,283.55621337890625,290.4949951171875,293.02099609375,293.1499938964844,293.1499938964844,280.95001220703125,36097.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977957010269165,1.0,0.0,0.0,3.638272047042847,3.638296127319336,8.832500384414743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5457.9189453125,0.0,1520.8897705078125,1895.4371337890625,0.0,4110.93994140625,0.9027661085128784,1.0,0.0,3.0,1.0,0.0
12249120,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.7311281561851501,0.2914715111255646,0.2672526240348816,296.8601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757080078125,0.8211444616317749,0.4178262948989868,0.4005523025989532,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.9990000128746032,0.8625432252883911,0.5351573824882507,296.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.7359010577201843,0.2977961599826813,0.2874257266521454,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.6041942834854126,0.162224143743515,0.7566009759902954,284.9757385253906,284.95001220703125,296.1288452148437,287.57135009765625,296.6595153808594,296.9839172363281,284.9757385253906,1.0,0.6374418139457703,0.2926603257656097,0.2926603257656097,1.0,1.0,-3.370532512664795,0.7120605111122131,2.6584720611572266,-0.5690221786499023,0.8967246413230896,0.8967246413230896,0.0,187.68690490722656,178.0,40430.15625,0.0,3264.8515625,1.0,280.941650390625,283.5958557128906,290.4981384277344,293.04718017578125,293.1499938964844,293.1499938964844,281.25,36029.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9711252450942992,1.0,0.0,0.0,3.6384432315826416,3.638467311859131,8.833331435198488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5184.29931640625,0.0,1520.5689697265625,1895.4371337890625,0.0,4051.11376953125,0.9027248024940492,1.0,0.0,3.0,1.0,0.0
12249180,296.9397888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.7309554815292358,0.2906404435634613,0.2664061784744262,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1037902832031,0.8208683729171753,0.4164681434631347,0.3991603851318359,297.0066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054382324219,0.9990000128746032,0.8625885248184204,0.5338715314865112,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.7356826663017273,0.2968711853027344,0.2864602208137512,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.6035302877426147,0.1613933145999908,0.7525118589401245,285.1044006347656,284.95001220703125,296.1003723144531,287.55780029296875,296.6506042480469,296.9869384765625,285.11053466796875,1.0,0.635283350944519,0.293273776769638,0.293273776769638,1.0,1.0,-3.3576555252075195,0.7104540467262268,2.647201538085937,-0.5657216310501099,0.8990015983581543,0.8990015983581543,0.0,186.6517791748047,178.0,39401.9921875,0.0,3229.75048828125,1.0,281.19842529296875,283.7679138183594,290.4588623046875,292.8906555175781,293.1499938964844,293.1499938964844,281.25,35917.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599323272705078,1.0,0.0,0.0,3.640232801437378,3.640256643295288,8.842022225508117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5329.38623046875,0.0,1521.71142578125,1895.4371337890625,0.0,3951.982666015625,0.9030842185020448,1.0,0.0,3.0,1.0,0.0
12249240,296.9459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382141113281,0.7307072877883911,0.2899149656295776,0.2657358050346374,296.87091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.8204636573791504,0.4152342677116394,0.3979676067829132,297.0170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383972167969,0.9990000128746032,0.8627060651779175,0.5331153869628906,296.9649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1382141113281,0.7353602051734924,0.296045571565628,0.2856494188308716,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1378479003906,0.6028029322624207,0.1606437861919403,0.7489745616912842,285.1383361816406,284.95001220703125,296.0719299316406,287.54425048828125,296.642333984375,296.99102783203125,285.1385192871094,1.0,0.6336154937744141,0.2938872575759887,0.2938872575759887,1.0,1.0,-3.347196102142334,0.7094936370849609,2.637702465057373,-0.5626817941665649,0.9006413221359253,0.9006413221359253,0.0,185.9645538330078,181.0,39168.55078125,0.0,3202.289306640625,1.0,281.2416687011719,283.80877685546875,290.4729309082031,292.9364013671875,293.1499938964844,293.1499938964844,280.95001220703125,35830.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953883945941925,1.0,0.0,0.0,3.6442348957061768,3.644258737564087,8.861475180310663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5701.90673828125,0.0,1525.4984130859375,1895.4371337890625,0.0,3897.883544921875,0.9038858413696288,1.0,0.0,3.0,1.0,0.0
12249300,296.9469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7299461960792542,0.288723349571228,0.2649239599704742,296.8719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8195310235023499,0.4135724306106567,0.3966545462608337,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9990000128746032,0.8617321848869324,0.533287525177002,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.7345811128616333,0.2949126064777374,0.2847633957862854,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6016616225242615,0.1597314774990081,0.745363175868988,284.9986267089844,284.95001220703125,296.0435485839844,287.5307312011719,296.63214111328125,296.9920654296875,284.9908142089844,1.0,0.6323000192642212,0.2945007383823395,0.2945007383823395,1.0,1.0,-3.337514877319336,0.7087336182594299,2.628781318664551,-0.5596892237663269,0.899621307849884,0.899621307849884,0.0,185.78746032714844,181.0,39894.7734375,0.0,3179.615478515625,1.0,280.99871826171875,283.6327209472656,290.5497436523437,293.1504211425781,293.1499938964844,293.1499938964844,280.95001220703125,35897.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604715704917908,1.0,0.0,0.0,3.646328926086426,3.646353006362915,8.871662089404708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5552.59814453125,0.0,1528.3226318359375,1895.4371337890625,0.0,3956.7880859375,0.9043458700180054,1.0,0.0,3.0,1.0,0.0
12249360,296.9432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.7282363772392273,0.2870801985263824,0.2636430263519287,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.817659854888916,0.4114644825458526,0.3948744237422943,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.9990000128746032,0.8595136404037476,0.5347627997398376,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.7329795956611633,0.2934409379959106,0.2835392653942108,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.5997055172920227,0.1586074084043502,0.7408766746520996,284.9427795410156,284.95001220703125,296.0151672363281,287.5172119140625,296.61981201171875,296.9895324707031,284.9407958984375,1.0,0.6311531066894531,0.2950431406497955,0.2950431406497955,1.0,1.0,-3.32655930519104,0.7074117064476013,2.619147539138794,-0.5567620992660522,0.8989720940589905,0.8989720940589905,0.0,186.2582855224609,184.0,39873.5546875,0.0,3157.908203125,1.0,280.9577331542969,283.5753173828125,290.5496826171875,293.1236572265625,293.1499938964844,293.1499938964844,281.25,35970.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648685455322266,1.0,0.0,0.0,3.646173000335693,3.646196842193604,8.870902661328728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5180.2177734375,0.0,1528.6959228515625,1895.4371337890625,0.0,3995.86376953125,0.9043886065483092,1.0,0.0,3.0,1.0,0.0
12249420,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.7262235879898071,0.2856707572937011,0.262273907661438,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.815441906452179,0.4095478653907776,0.3929820358753204,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9990000128746032,0.8572962880134583,0.5367770791053772,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.7310798764228821,0.2920935153961181,0.2822211980819702,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.5974023938179016,0.1575265228748321,0.7360438704490662,285.0603942871094,284.95001220703125,295.9868469238281,287.5036926269531,296.6081848144531,296.9880676269531,285.0664978027344,1.0,0.6301450729370117,0.2955855429172516,0.2955855429172516,1.0,1.0,-3.315443277359009,0.7060248255729675,2.609418630599976,-0.5538784265518188,0.9008315801620485,0.9008315801620485,0.0,187.0094146728516,184.0,38910.98828125,0.0,3137.5595703125,1.0,281.201171875,283.7337951660156,290.4676513671875,292.9019470214844,293.1499938964844,293.1499938964844,281.25,35902.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578076601028442,1.0,0.0,0.0,3.647837638854981,3.64786148071289,8.879004553818959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5301.3779296875,0.0,1530.034912109375,1895.4371337890625,0.0,3933.01953125,0.9047656655311584,1.0,0.0,3.0,1.0,0.0
12249480,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.7245652675628662,0.2845655083656311,0.2612275183200836,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.813501238822937,0.407910943031311,0.3913916349411011,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945129394531,0.9990000128746032,0.8553435206413269,0.5385974645614624,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942687988281,0.7294349074363708,0.2909499108791351,0.2811154127120971,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938415527344,0.5953139066696167,0.1565591245889663,0.7317075133323669,285.09442138671875,284.95001220703125,295.9585876464844,287.4902038574219,296.5976257324219,296.98834228515625,285.0946960449219,1.0,0.6293378472328186,0.2961279451847076,0.2961279451847076,1.0,1.0,-3.3060381412506104,0.7050985097885132,2.600939512252808,-0.551191508769989,0.9021776914596558,0.9021776914596558,0.0,187.7101593017578,187.0,38699.48828125,0.0,3120.797607421875,1.0,281.2421569824219,283.7734069824219,290.4491271972656,292.90289306640625,293.1499938964844,293.1499938964844,280.95001220703125,35837.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530363082885742,1.0,0.0,0.0,3.6515371799468994,3.6515610218048096,8.897023349163646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5662.384765625,0.0,1533.66357421875,1895.4371337890625,0.0,3890.27392578125,0.9055191278457642,1.0,0.0,3.0,1.0,0.0
12249540,296.94305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582214355469,0.7227792739868164,0.2831310331821441,0.2601770758628845,296.8669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.8113986849784851,0.4059634804725647,0.3897961676120758,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9990000128746032,0.852508008480072,0.5407054424285889,296.9594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.7276722192764282,0.2895813584327698,0.2800095081329345,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.593097448348999,0.1554663628339767,0.7273957133293152,284.9554138183594,284.95001220703125,295.9303283691406,287.4767150878906,296.5866394042969,296.9878845214844,284.94757080078125,1.0,0.6286702752113342,0.2966703176498413,0.2966703176498413,1.0,1.0,-3.297091722488404,0.7042884826660156,2.592803239822388,-0.5485208630561829,0.9008771181106568,0.9008771181106568,0.0,188.5818023681641,187.0,39432.08984375,0.0,3106.0751953125,1.0,280.9986267089844,283.5973205566406,290.5067443847656,293.0896301269531,293.1499938964844,293.1499938964844,280.95001220703125,35918.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596673846244812,1.0,0.0,0.0,3.653141260147095,3.653165340423584,8.90484216142795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5508.537109375,0.0,1536.055419921875,1895.4371337890625,0.0,3949.620361328125,0.9058807492256165,1.0,0.0,3.0,1.0,0.0
12249600,296.9379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7203118205070496,0.2813202738761902,0.2587428987026214,296.8616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8086050748825073,0.403653621673584,0.3878161907196045,296.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9990000128746032,0.8486339449882507,0.5436243414878845,296.9548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7253469228744507,0.2879287302494049,0.2786202430725097,296.9852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.5902791619300842,0.1541833877563476,0.7222976684570312,284.8995361328125,284.95001220703125,295.9021301269531,287.4632568359375,296.5744323730469,296.9854431152344,284.8973999023437,1.0,0.628010094165802,0.2972127199172973,0.2972127199172973,1.0,1.0,-3.2866017818450928,0.7030453681945801,2.5835564136505127,-0.545687198638916,0.8999401926994324,0.8999401926994324,0.0,189.84803771972656,175.0,39405.25,0.0,3090.26611328125,1.0,280.95782470703125,283.5404968261719,290.49664306640625,293.0475769042969,293.1499938964844,293.1499938964844,280.6499938964844,36002.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636041522026062,1.0,0.0,0.0,3.652325868606568,3.6523499488830566,8.900867669581203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5780.8544921875,0.0,1535.7745361328125,1895.4371337890625,0.0,3984.647705078125,0.9057836532592772,1.0,0.0,3.0,1.0,0.0
12249660,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.7186978459358215,0.2792805731296539,0.2570657730102539,296.8546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74249267578125,0.8068907856941223,0.4011376500129699,0.3855931162834167,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.74005126953125,0.9990000128746032,0.8441453576087952,0.5439423322677612,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74462890625,0.7239115238189697,0.2860833704471588,0.2770085036754608,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515563964844,0.5882519483566284,0.1527496129274368,0.7163227796554565,284.7416381835937,284.95001220703125,295.8739929199219,287.4498291015625,296.56121826171875,296.9815673828125,284.732666015625,1.0,0.6251632571220398,0.4377701878547668,0.4377701878547668,0.800000011920929,1.0,-3.269861221313477,1.1109610795974731,2.158900260925293,-0.1316802352666854,0.8970161080360413,0.8970161080360413,0.0,189.6305389404297,175.0,40073.9296875,0.0,3050.136962890625,1.0,280.701171875,283.3462219238281,290.51953125,293.17486572265625,293.1499938964844,293.1499938964844,280.6499938964844,36140.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9724968075752258,1.0,0.0,0.0,3.6493477821350098,3.649371862411499,8.886357818482793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5591.4287109375,0.0,1533.49169921875,1895.4371337890625,0.0,4063.16748046875,0.9051719903945924,1.0,0.0,3.0,1.0,0.0
12249720,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.654052734375,0.7175567150115967,0.2770308256149292,0.2550800442695617,296.8459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6521911621094,0.805855393409729,0.3984149396419525,0.3830719292163849,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6501159667969,0.9990000128746032,0.8394373655319214,0.5424355864524841,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539001464844,0.7229967713356018,0.2840346693992615,0.2751210033893585,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6588134765625,0.5866402387619019,0.1511519849300384,0.7093222141265869,284.6514892578125,284.95001220703125,295.84588623046875,287.4364013671875,296.4486083984375,296.9762268066406,284.6431884765625,1.0,0.621336042881012,0.5783276557922363,0.5783276557922363,0.6000000238418579,1.0,-3.2475085258483887,1.533768892288208,1.7137395143508911,0.2993354797363281,0.8941280245780945,0.8941280245780945,0.0,188.28228759765625,163.0,39600.1640625,0.0,2993.573974609375,1.0,280.65826416015625,283.26727294921875,290.48126220703125,293.0820617675781,293.1499938964844,293.1499938964844,280.95001220703125,36274.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976089358329773,1.0,0.0,0.0,3.64322280883789,3.64324688911438,8.856554245539883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5178.8369140625,0.0,1527.6922607421875,1895.4371337890625,0.0,4094.638427734375,0.9039160013198853,1.0,0.0,3.0,1.0,0.0
12249780,296.9164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734313964844,0.7171679139137268,0.2750293314456939,0.2530841827392578,296.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.8056849837303162,0.3958345353603363,0.3804815709590912,296.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730651855469,0.9990000128746032,0.8354510068893433,0.5391018390655518,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6734313964844,0.7227570414543152,0.2820704579353332,0.273139476776123,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731262207031,0.585610568523407,0.1495714634656906,0.7018027305603027,284.6732482910156,284.95001220703125,295.8178405761719,287.4229736328125,296.2362976074219,296.9712829589844,284.6719055175781,1.0,0.6167446970939636,0.718885064125061,0.718885064125061,0.4000000059604645,1.0,-3.2213780879974365,2.077035427093506,1.1443426609039309,0.8517860770225525,0.8924616575241089,0.8924616575241089,0.0,185.91900634765625,163.0,37726.5078125,0.0,2926.670654296875,1.0,280.901123046875,283.371826171875,290.37030029296875,292.7851257324219,293.1499938964844,293.1499938964844,280.95001220703125,36323.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659048914909364,1.0,0.0,0.0,3.6364283561706543,3.636452198028565,8.82354981968092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5231.8095703125,0.0,1520.5313720703125,1895.4371337890625,0.0,4005.04443359375,0.9024699926376344,1.0,0.0,3.0,1.0,0.0
12249840,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64129638671875,0.7178381681442261,0.2732898890972137,0.2513410151004791,296.835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6402587890625,0.8066405653953552,0.3934668302536011,0.3780772089958191,296.83660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6390686035156,0.9990000128746032,0.8324443101882935,0.5338296890258789,296.92987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6412048339844,0.7234299778938293,0.2802716493606567,0.2712774276733398,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6439514160156,0.5854558944702148,0.1480906307697296,0.6944711804389954,284.6398620605469,284.95001220703125,295.78985595703125,287.4096069335937,295.9834289550781,296.9677124023437,284.6349792480469,1.0,0.6116110682487488,0.8594425320625305,0.8594425320625305,0.2000000029802322,1.0,-3.1934690475463867,2.6914479732513428,0.5020211935043335,1.4751676321029663,0.8900963664054871,0.8900963664054871,0.0,182.63232421875,151.0,36772.0546875,0.0,2853.828369140625,1.0,280.94207763671875,283.3666687011719,290.3241577148437,292.7060546875,293.1499938964844,293.1499938964844,281.25,36371.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9552679657936096,1.0,0.0,0.0,3.6293907165527344,3.629414558410645,8.789430694378098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4912.0390625,0.0,1513.1246337890625,1895.4371337890625,0.0,3910.293701171875,0.900909662246704,1.0,0.0,3.0,1.0,0.0
12249900,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7225036621094,0.719153106212616,0.2717521488666534,0.2497135996818542,296.83349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.723876953125,0.808308482170105,0.3913013637065887,0.375779777765274,296.8367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7253723144531,0.9990000128746032,0.8304670453071594,0.5273326635360718,296.927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7226257324219,0.7247107625007629,0.2786410748958587,0.2695060968399048,296.9653625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7185363769531,0.5859139561653137,0.1467223465442657,0.6873903870582581,284.724365234375,284.95001220703125,295.76190185546875,287.396240234375,295.762939453125,296.9654235839844,284.72979736328125,1.0,0.6060323119163513,1.0,1.0,0.0,1.0,-3.1645781993865967,3.1645450592041016,3.309564635856077e-05,1.95745849609375,0.8893905878067017,0.8893905878067017,0.0,178.78184509277344,151.0,35256.94140625,0.0,2777.095703125,1.0,281.1981506347656,283.5069885253906,290.24853515625,292.46649169921875,293.1499938964844,293.1499938964844,281.25,36349.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937256932258606,1.0,0.0,0.0,3.622472047805786,3.622495889663696,8.755952194405836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5002.4375,0.0,1505.354248046875,1895.4371337890625,0.0,3747.47314453125,0.899394154548645,1.0,0.0,3.0,1.0,0.0
12249960,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541809082031,0.720886766910553,0.2704672515392303,0.2483484745025634,296.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541809082031,0.8103727102279663,0.3893926739692688,0.3737557232379913,296.8473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541198730469,0.9990000128746032,0.8295166492462158,0.5204642415046692,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7541809082031,0.7263474464416504,0.2772016823291778,0.267941415309906,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7540588378906,0.5867684483528137,0.1455038487911224,0.680972158908844,284.7541809082031,284.95001220703125,295.7340087890625,287.3829040527344,295.7350158691406,296.9648742675781,284.7536315917969,1.0,0.6000727415084839,1.0,1.0,0.0,1.0,-3.137227296829224,3.1372203826904297,6.853268132545054e-06,1.940558910369873,0.8884283304214478,0.8884283304214478,0.0,174.52195739746094,154.0,34870.97265625,0.0,2699.207275390625,1.0,281.24151611328125,283.54443359375,290.2453308105469,292.4646911621094,293.1499938964844,293.1499938964844,281.54998779296875,36311.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235245585441588,1.0,0.0,0.0,3.6170849800109854,3.617108821868897,8.729929277251358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4750.21630859375,0.0,1499.1683349609375,1895.4371337890625,0.0,3621.64892578125,0.8981447219848633,1.0,0.0,3.0,1.0,0.0
12250020,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7217704653739929,0.2694125771522522,0.2471781969070434,296.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8113749027252197,0.3877246677875519,0.3719469010829925,296.864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.8292791843414307,0.515992283821106,296.9287414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7271188497543335,0.2759426832199096,0.2665536403656006,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.5868557095527649,0.1444501280784607,0.675378680229187,284.9008178710937,284.95001220703125,295.7061767578125,287.3695678710937,295.7071838378906,296.9659423828125,284.90869140625,1.0,0.5959571599960327,1.0,1.0,0.0,1.0,-3.115565061569214,3.115558385848999,6.758203198842239e-06,1.927025318145752,0.8895144462585449,0.8895144462585449,0.0,171.66917419433594,154.0,33947.97265625,0.0,2641.178466796875,1.0,281.4977722167969,283.72393798828125,290.20819091796875,292.30523681640625,293.1499938964844,293.1499938964844,281.54998779296875,36201.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061146378517152,1.0,0.0,0.0,3.6134305000305176,3.613454341888428,8.712298154023301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4883.87451171875,0.0,1494.3553466796875,1895.4371337890625,0.0,3460.51171875,0.8972994685173035,1.0,0.0,3.0,1.0,0.0
12250080,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.7224400043487549,0.2685622274875641,0.246308371424675,296.84326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8120324611663818,0.3862779140472412,0.3704618513584137,296.883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9990000128746032,0.8293449282646179,0.5126540064811707,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.7276113629341125,0.2748481333255768,0.2654108107089996,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.5867776870727539,0.1435548961162567,0.6707804799079895,284.9405822753906,284.95001220703125,295.67840576171875,287.3562927246094,295.67938232421875,296.9686889648437,284.9406433105469,1.0,0.5926246047019958,1.0,1.0,0.0,1.0,-3.0984091758728027,3.098402500152588,6.6839370447269175e-06,1.916374921798706,0.8899030685424805,0.8899030685424805,0.0,169.53187561035156,157.0,33668.671875,0.0,2596.36962890625,1.0,281.5414733886719,283.7673034667969,290.2345275878906,292.3591003417969,293.1499938964844,293.1499938964844,281.8500061035156,36111.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955686092376709,1.0,0.0,0.0,3.612270593643189,3.612294435501098,8.706705330041586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4655.15478515625,0.0,1492.424560546875,1895.4371337890625,0.0,3362.243408203125,0.8969383239746094,1.0,0.0,3.0,1.0,0.0
12250140,296.9327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888671875,0.7227082252502441,0.2677894234657287,0.2454981356859207,296.84942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0911560058594,0.812218964099884,0.3849376440048218,0.3690653443336487,296.9016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0934753417969,0.9990000128746032,0.8294296264648438,0.5103601217269897,296.9356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.7277143597602844,0.2738401591777801,0.2643444836139679,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.5863967537879944,0.1427454352378845,0.6666694283485413,285.0919189453125,284.95001220703125,295.6506652832031,287.343017578125,295.65167236328125,296.9720458984375,285.1001892089844,1.0,0.5899556875228882,1.0,1.0,0.0,1.0,-3.0838868618011475,3.0838801860809326,6.621427019126713e-06,1.9073748588562007,0.8923116326332092,0.8923116326332092,0.0,167.99990844726562,157.0,32826.1875,0.0,2560.242431640625,1.0,281.7976989746094,283.9495849609375,290.2096252441406,292.22882080078125,293.1499938964844,293.1499938964844,281.8500061035156,35972.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881682813167572,1.0,0.0,0.0,3.61310625076294,3.613129854202272,8.71073439157044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4792.79150390625,0.0,1492.3062744140625,1895.4371337890625,0.0,3232.34912109375,0.8970713019371033,1.0,0.0,3.0,1.0,0.0
12250200,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.722844123840332,0.2671247720718384,0.2448675632476806,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1344299316406,0.8122078776359558,0.3837317526340484,0.36788010597229,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1345520019531,0.9990000128746032,0.8295494318008423,0.5087425708770752,296.9403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13427734375,0.7276641130447388,0.2729451060295105,0.2634477019309997,296.9764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.5859212875366211,0.1420288681983947,0.6631792187690735,285.13446044921875,284.95001220703125,295.6230163574219,287.3298034667969,295.6240234375,296.9762268066406,285.1347351074219,1.0,0.5878727436065674,1.0,1.0,0.0,1.0,-3.072150707244873,3.0721442699432373,6.571146514033899e-06,1.900110363960266,0.8940216898918152,0.8940216898918152,0.0,166.88514709472656,160.0,32605.068359375,0.0,2531.913330078125,1.0,281.8414611816406,283.9941711425781,290.23907470703125,292.2951965332031,293.1499938964844,293.1499938964844,282.1499938964844,35862.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744468688964844,1.0,0.0,0.0,3.6167423725128174,3.616765975952149,8.728275702196697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4574.892578125,0.0,1495.4613037109375,1895.4371337890625,0.0,3164.51953125,0.897765576839447,1.0,0.0,3.0,1.0,0.0
12250260,296.9471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845764160156,0.7226030230522156,0.2664961516857147,0.2442319095134735,296.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2868957519531,0.8117735385894775,0.3825762271881103,0.3667131960391998,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28924560546875,0.9990000128746032,0.8295304775238037,0.5079648494720459,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.28472900390625,0.7272656559944153,0.272091269493103,0.2625785171985626,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27716064453125,0.5851358771324158,0.1413494497537613,0.6599022150039673,285.2876892089844,284.95001220703125,295.59539794921875,287.31658935546875,295.5964050292969,296.9804382324219,285.2961730957031,1.0,0.5862557291984558,1.0,1.0,0.0,1.0,-3.062054395675659,3.0620479583740234,6.528072844957933e-06,1.8938744068145752,0.8977537155151367,0.8977537155151367,0.0,166.23512268066406,160.0,31812.60546875,0.0,2509.30908203125,1.0,282.097900390625,284.17724609375,290.2108154296875,292.16851806640625,293.1499938964844,293.1499938964844,282.1499938964844,35710.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631844520568848,1.0,0.0,0.0,3.622565031051636,3.622588872909546,8.756401825849025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4711.43115234375,0.0,1500.712646484375,1895.4371337890625,0.0,3058.8740234375,0.899002194404602,1.0,0.0,3.0,1.0,0.0
12250320,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310852050781,0.7222885489463806,0.2659595608711242,0.2437473535537719,296.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.33123779296875,0.8112038969993591,0.3815124928951263,0.3657073676586151,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3313903808594,0.9990000128746032,0.8294594883918762,0.5076642036437988,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310852050781,0.7267621159553528,0.2713139653205871,0.2618350684642792,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304138183594,0.5842717885971069,0.1407267749309539,0.6570350527763367,285.331298828125,284.95001220703125,295.56787109375,287.30340576171875,295.5688781738281,296.9850769042969,285.3316345214844,1.0,0.5850561261177063,1.0,1.0,0.0,1.0,-3.053945302963257,3.053938865661621,6.493597993539879e-06,1.888874053955078,0.900787353515625,0.900787353515625,0.0,165.8756561279297,163.0,31632.19140625,0.0,2492.095947265625,1.0,282.1415405273437,284.2216491699219,290.2357177734375,292.23388671875,293.1499938964844,293.1499938964844,281.8500061035156,35592.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580208420753479,1.0,0.0,0.0,3.631268739700317,3.631292343139648,8.798529052000958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5039.685546875,0.0,1509.39794921875,1895.4371337890625,0.0,3010.4443359375,0.9008253216743468,1.0,0.0,3.0,1.0,0.0
12250380,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700439453125,0.7214149832725525,0.2648986279964447,0.2430911064147949,296.8734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16729736328125,0.810039222240448,0.3799574077129364,0.3645341098308563,296.94586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1644287109375,0.9990000128746032,0.8280922770500183,0.5082589387893677,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698608398437,0.7257656455039978,0.2701773643493652,0.2609808146953583,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1786804199219,0.5829232335090637,0.1399063616991043,0.6539595127105713,285.1663513183594,284.95001220703125,295.5404052734375,287.290283203125,295.5414123535156,296.9875183105469,285.15576171875,1.0,0.584148645401001,1.0,1.0,0.0,1.0,-3.046194314956665,3.0461878776550293,6.460817530751228e-06,1.8841392993927,0.9006498456001282,0.9006498456001282,0.0,165.9735107421875,163.0,32140.751953125,0.0,2478.006591796875,1.0,281.8989562988281,284.0318603515625,290.32763671875,292.4570617675781,293.1499938964844,293.1499938964844,281.8500061035156,35660.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672220706939697,1.0,0.0,0.0,3.6378872394561768,3.637911081314087,8.830631941236788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4906.02783203125,0.0,1517.20556640625,1895.4371337890625,0.0,3096.7509765625,0.9022870659828186,1.0,0.0,3.0,1.0,0.0
12250440,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.7194374799728394,0.263317197561264,0.2418961226940155,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.8077626824378967,0.3778955340385437,0.3628277778625488,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09527587890625,0.9990000128746032,0.8252934813499451,0.5101869702339172,296.9488830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7238326668739319,0.2686384618282318,0.2597272098064422,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0989074707031,0.5805796384811401,0.1388222128152847,0.6498010754585266,285.09576416015625,284.95001220703125,295.51300048828125,287.27716064453125,295.5140075683594,296.987060546875,285.0929260253906,1.0,0.5833537578582764,1.0,1.0,0.0,1.0,-3.036607503890991,3.0366010665893555,6.420380032068351e-06,1.8782775402069087,0.9008630514144896,0.9008630514144896,0.0,166.69100952148438,166.0,32055.19921875,0.0,2463.753662109375,1.0,281.8578796386719,283.9662780761719,290.32928466796875,292.43133544921875,293.1499938964844,293.1499938964844,281.54998779296875,35743.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737614154815674,1.0,0.0,0.0,3.641859292984009,3.641883373260498,8.849926302900712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5137.98876953125,0.0,1522.2183837890625,1895.4371337890625,0.0,3158.09130859375,0.9032631516456604,1.0,0.0,3.0,1.0,0.0
12250500,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.716846227645874,0.2614507377147674,0.2404456883668899,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8048085570335388,0.3755180835723877,0.3608351349830627,296.9047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.9990000128746032,0.8213837742805481,0.5128955245018005,296.9435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.7213401794433594,0.2668393552303314,0.2582364678382873,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.577578067779541,0.1375359743833542,0.6448246836662292,284.9115600585937,284.95001220703125,295.48565673828125,287.2640991210937,295.4866638183594,296.984619140625,284.9003295898437,1.0,0.5826137065887451,1.0,1.0,0.0,1.0,-3.025792121887207,3.025785684585572,6.374883014359512e-06,1.871646761894226,0.8988168835639954,0.8988168835639954,0.0,167.7729949951172,166.0,32547.033203125,0.0,2449.169189453125,1.0,281.60137939453125,283.7585754394531,290.3578796386719,292.559326171875,293.1499938964844,293.1499938964844,281.54998779296875,35888.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853853344917297,1.0,0.0,0.0,3.643588066101074,3.643611907958984,8.858329465510906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4964.92919921875,0.0,1525.2174072265625,1895.4371337890625,0.0,3267.0263671875,0.90370374917984,1.0,0.0,3.0,1.0,0.0
12250560,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387145996094,0.7135661244392395,0.2593295872211456,0.2386837899684906,296.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8379821777344,0.8011772632598877,0.3728673458099365,0.3584984242916107,296.8703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8371887207031,0.9990000128746032,0.8164598941802979,0.5163501501083374,296.93634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8386535644531,0.718261182308197,0.2648293673992157,0.2564807832241058,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84100341796875,0.5738657116889954,0.1360446661710739,0.6388550400733948,284.8377380371094,284.95001220703125,295.4583740234375,287.25103759765625,295.4593811035156,296.98016357421875,284.8348083496094,1.0,0.58184814453125,1.0,1.0,0.0,1.0,-3.013221263885498,3.0132150650024414,6.32218279861263e-06,1.8639249801635744,0.8972748517990112,0.8972748517990112,0.0,169.19540405273438,154.0,32429.37890625,0.0,2433.168701171875,1.0,281.5581970214844,283.69097900390625,290.314697265625,292.467041015625,293.1499938964844,293.1499938964844,281.8500061035156,36018.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890623927116394,1.0,0.0,0.0,3.642102718353272,3.6421265602111816,8.851108077578829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4621.376953125,0.0,1524.5372314453125,1895.4371337890625,0.0,3316.0419921875,0.9034979343414308,1.0,0.0,3.0,1.0,0.0
12250620,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.711709201335907,0.2576077878475189,0.2369232177734375,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.7992476224899292,0.3705660104751587,0.3561297357082367,296.84503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.9990000128746032,0.8121902942657471,0.5165591835975647,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.7165352702140808,0.2630492746829986,0.2546663582324981,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.5713470578193665,0.1346106082201004,0.6322188973426819,284.97088623046875,284.95001220703125,295.4311828613281,287.238037109375,295.43218994140625,296.9764099121094,284.9786682128906,1.0,0.5789640545845032,1.0,1.0,0.0,1.0,-2.9946680068969727,2.994661808013916,6.244879841688089e-06,1.852564811706543,0.8986784815788269,0.8986784815788269,0.0,168.8334197998047,154.0,31587.546875,0.0,2397.161376953125,1.0,281.8011779785156,283.85601806640625,290.1977844238281,292.2046203613281,293.1499938964844,293.1499938964844,281.8500061035156,35969.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812537789344788,1.0,0.0,0.0,3.642265558242798,3.642289400100708,8.85189990640356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4720.0361328125,0.0,1524.3521728515625,1895.4371337890625,0.0,3228.32958984375,0.9035648703575134,1.0,0.0,3.0,1.0,0.0
12250680,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7114877104759216,0.2563150525093078,0.2355744391679763,296.8510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.7990322113037109,0.3686656057834625,0.3541508913040161,296.8339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.8091651201248169,0.5140926837921143,296.9309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.7162240147590637,0.2615622878074646,0.2531095743179321,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.5701584219932556,0.1333395987749099,0.625989556312561,285.0064697265625,284.95001220703125,295.404052734375,287.22509765625,295.4050598144531,296.974609375,285.00616455078125,1.0,0.5752366781234741,1.0,1.0,0.0,1.0,-2.9742980003356934,2.9742918014526367,6.160350494610611e-06,1.839972257614136,0.8994647860527039,0.8994647860527039,0.0,167.07310485839844,142.0,31304.25390625,0.0,2351.161865234375,1.0,281.8421325683594,283.8939208984375,290.1636657714844,292.1805419921875,293.1499938964844,293.1499938964844,282.1499938964844,35915.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735068440437317,1.0,0.0,0.0,3.6444790363311768,3.644503116607666,8.862662639330665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4482.97021484375,0.0,1526.4068603515625,1895.4371337890625,0.0,3155.7041015625,0.9039896726608276,1.0,0.0,3.0,1.0,0.0
12250740,296.9380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510009765625,0.7122677564620972,0.2552550733089447,0.2344038486480713,296.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533508300781,0.7998943328857422,0.3669963181018829,0.3523509800434112,296.83404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.9990000128746032,0.8071639537811279,0.509874165058136,296.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1511535644531,0.7168207168579102,0.2602546811103821,0.2516814768314361,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.5698798298835754,0.1321987956762313,0.620108962059021,285.1541442871094,284.95001220703125,295.3769836425781,287.212158203125,295.3780212402344,296.97418212890625,285.16241455078125,1.0,0.5708097219467163,1.0,1.0,0.0,1.0,-2.95255708694458,2.9525511264801025,6.070758445275715e-06,1.8265161514282229,0.9022491574287416,0.9022491574287416,0.0,164.4109344482422,142.0,30428.556640625,0.0,2298.728759765625,1.0,282.09869384765625,284.0735168457031,290.09771728515625,291.9957275390625,293.1499938964844,293.1499938964844,282.1499938964844,35808.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592870235443115,1.0,0.0,0.0,3.648159503936768,3.6481833457946777,8.880571726876951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4603.23193359375,0.0,1529.693359375,1895.4371337890625,0.0,3022.318359375,0.9047836065292358,1.0,0.0,3.0,1.0,0.0
12250800,296.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.7140591740608215,0.0,0.2334823757410049,296.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.801849365234375,0.0,0.3508100509643554,296.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.9990000128746032,0.0,0.5040414333343506,296.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.7183337807655334,0.0,0.2504461705684662,296.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905212402344,0.5705805420875549,0.0,0.6148665547370911,285.1908569335937,294.1499938964844,295.3500061035156,287.19927978515625,295.3510437011719,296.9754333496094,285.1904602050781,0.0,0.0,1.0,1.0,0.0,1.0,-2.930408477783203,2.9304025173187256,5.980154583085096e-06,1.812792181968689,0.0,0.0,0.0,160.96145629882812,60.0,30138.12109375,0.0,2242.327880859375,0.0,282.14178466796875,284.1119689941406,290.1040954589844,292.0264587402344,293.1499938964844,293.1499938964844,278.1499938964844,35725.33984375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.65414834022522,3.65417218208313,8.909751727514958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,1535.7310791015625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
