time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12250860,297.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2994079589844,0.3565894067287445,0.0,0.0008617651765234,297.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016967773437,0.3565894067287445,0.0,0.0009074819972738,297.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030090332031,0.3565894067287445,0.0,0.0006702637183479,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2995910644531,0.3565894067287445,0.0,0.0009074803674593,297.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,0.0043046646751463,285.3260192871094,294.1499938964844,295.3230895996094,287.1861877441406,295.3358764648437,296.8520812988281,284.3564453125,0.0,0.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.0114788291975855,0.0115052834153175,-2.6453635655343533e-05,-0.0130225801840424,0.0,0.0,0.0,-0.0603647083044052,60.0,1626.84130859375,0.0,-8.983592124423012e-06,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,2.88267619907856e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2382635715402213e-11,1.2383172612318027e-11,2.3530591818336718e-17,3.600531817138375e-10,3.6005279313577887e-10,3.8853568050166247e-16,0.0,0.0,0.0,0.0,0.0,8.145180283384895e-20,1.9042785443476204e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967529296875,0.0,0.0,0.0009279181831516,297.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2988586425781,0.0,0.0,0.0013617601944133,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003845214844,0.0,0.0,0.0008801201474852,297.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2969970703125,0.0,0.0,0.0009937031427398,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895812988281,0.0,0.0,0.0026163856964558,285.3192443847656,294.1499938964844,295.2962646484375,287.172607421875,295.329833984375,296.6796264648437,283.8631286621094,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0096060894429683,0.0095562962815165,4.9793965445132926e-05,-0.0138318100944161,0.0,0.0,0.0,-0.0511753000319004,60.0,648.225830078125,-0.0,-7.053165518300375e-06,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.460641405828717e-28,4.087733343888437e-28,4.660706266829521e-31,5.2825002960361295e-18,5.278745723235752e-18,3.7544984833700336e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2942810058594,0.0,0.0,0.0001217928875121,297.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.000140463525895,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.29461669921875,0.0,0.0,0.0001394327846355,297.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.29449462890625,0.0,0.0,0.0001287792547373,297.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.0,0.0005442891269922,285.314208984375,294.1499938964844,295.2694702148437,287.1585693359375,295.3282775878906,296.48321533203125,283.68389892578125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0016080585774034,0.0032683419995009,-0.0016602834220975,-0.0166925005614757,0.0,0.0,0.0,-0.01056051813066,60.0,258.32965087890625,-0.0,-1.772390163523596e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.140002891429026e-36,-8.214078873564708e-36,-1.7759377835772735e-36,-1.573780908746319e-20,-1.295719137516504e-20,-2.780618116194937e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933044433594,0.0,0.0,9.596860036253928e-05,297.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945861816406,0.0,0.0,0.0001013657019939,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934875488281,0.0,0.0,7.576257485197857e-05,297.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,0.0001010727210086,297.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.287109375,0.0,0.0,0.0004777734866365,285.3122253417969,294.1499938964844,295.2427673339844,287.14410400390625,295.327392578125,296.2972106933594,283.6339416503906,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0012780569959431,0.0008400227525271,0.000438034243416,-0.0187738593667745,0.0,0.0,0.0,-0.009788904339075,60.0,100.83209991455078,-0.0,-1.1136782518406109e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.528829557408756e-44,1.1630777253895982e-43,6.025583396596713e-44,1.031225067037119e-20,5.303605822290118e-21,5.0086448480810714e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251100,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.0,0.0,9.525604400550948e-05,297.9856262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2935791015625,0.0,0.0,0.0001003129946184,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,7.41013209335506e-05,297.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,0.0001003093493636,297.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861633300781,0.0,0.0,0.0004758011491503,285.3102722167969,294.1499938964844,295.21612548828125,287.1292419433594,295.3262939453125,296.1365051269531,283.63604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686431873589,3.7350158521576304e-08,0.0012686059344559,-0.0194341633468866,0.0,0.0,0.0,-0.0099918441846966,60.0,42.88802719116211,-0.0,-1.0976248887573092e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0520444921967398e-20,5.261966083397953e-21,5.2584788385694446e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.291259765625,0.0,0.0,9.520483581582084e-05,298.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.0,0.0,0.0001002556673483,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,7.404900679830462e-05,297.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,0.0001002552889985,297.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2851257324219,0.0,0.0,0.0004755633126478,285.3081359863281,294.1499938964844,295.1895446777344,287.11395263671875,295.3249206542969,295.9970703125,283.6576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012681323569267,7.822447578575975e-09,0.0012681245571002,-0.0192908234894275,0.0,0.0,0.0,-0.0099640386179089,60.0,21.99248504638672,-0.0,-1.0964492247467208e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0522874765016771e-20,5.261478579980301e-21,5.261396185036472e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,9.51688562054187e-05,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,0.0001002176868496,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,7.402072515105829e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.290283203125,0.0,0.0,0.0001002173885353,297.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840270996094,0.0,0.0,0.0004753840330522,285.305908203125,294.1499938964844,295.1630249023437,287.0982666015625,295.3232421875,295.8753356933594,283.68603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012676526093855,7.776515431601183e-09,0.0012676448095589,-0.0191734749823808,0.0,0.0,0.0,-0.0099413190037012,60.0,14.36273193359375,-0.0,-1.0956197371569942e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.052293131056646e-20,5.2614664630767955e-21,5.2614648474896624e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.27117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,9.514050179859625e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,0.0001001878263195,298.9366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890625,0.0,0.0,7.399865717161447e-05,298.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890625,0.0,0.0,0.0001001875280053,297.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828369140625,0.0,0.0,0.0004752424138132,285.30352783203125,294.1499938964844,295.13653564453125,287.0822448730469,295.3212890625,295.76824951171875,283.716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672742595896,7.740986518456339e-09,0.0012672665761783,-0.0190804973244667,0.0,0.0,0.0,-0.0099233286455273,60.0,11.560011863708496,-0.0,-1.0949661088943685e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0522932118360026e-20,5.261466059180013e-21,5.261466059180013e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875671386719,0.0,0.0,9.511905227554962e-05,298.312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887878417969,0.0,0.0,0.0001001652417471,298.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.0,7.398197340080515e-05,298.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2877502441406,0.0,0.0,0.0001001649507088,297.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815856933594,0.0,0.0,0.0004751353408209,285.3010559082031,294.1499938964844,295.110107421875,287.0658569335937,295.3190612792969,295.67352294921875,283.7474060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669881107285,7.714083594123622e-09,0.0012669804273173,-0.019010093063116,0.0,0.0,0.0,-0.0099097080528736,60.0,10.50604248046875,-0.0,-1.094471642204553e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0522932118360026e-20,5.261466059180013e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28619384765625,0.0,0.0,9.510396921541542e-05,298.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28741455078125,0.0,0.0,0.0001001493510557,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.286376953125,0.0,0.0,7.397023728117347e-05,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.286376953125,0.0,0.0,0.0001001490600174,298.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802429199219,0.0,0.0,0.0004750599910039,285.2984619140625,294.1499938964844,295.0837097167969,287.0491027832031,295.3165588378906,295.58905029296875,283.7779235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012667865958064,7.695123649398283e-09,0.0012667789123952,-0.0189604759216308,0.0,0.0,0.0,-0.009900108911097,60.0,10.094364166259766,-0.0,-1.094123618372578e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.052293131056646e-20,5.261466059180013e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847595214844,0.0,0.0,9.509469964541496e-05,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859802246094,0.0,0.0,0.0001001395867206,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2849426269531,0.0,0.0,7.396302680717781e-05,298.17535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2849426269531,0.0,0.0,0.0001001392956823,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2788391113281,0.0,0.0,0.0004750137159135,285.2957458496094,294.1499938964844,295.057373046875,287.03204345703125,295.31378173828125,295.51324462890625,283.807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012666626134887,7.683426339610833e-09,0.0012666549300774,-0.0189298614859581,0.0,0.0,0.0,-0.0098941884934902,60.0,9.907037734985352,-0.0,-1.0939094607920197e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832336425781,0.0,0.0,9.509069786872716e-05,298.4543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2844543457031,0.0,0.0,0.0001001353739411,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,7.395991269731894e-05,298.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,0.0001001350829028,298.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2773742675781,0.0,0.0,0.0004749937506858,285.2929382324219,294.1499938964844,295.03106689453125,287.01470947265625,295.31072998046875,295.4447021484375,283.8371276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012666087131947,7.678311320091781e-09,0.0012666010297834,-0.0189164765179157,0.0,0.0,0.0,-0.0098916012793779,60.0,9.807401657104492,-0.0,-1.0938165218021825e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,9.509141818853097e-05,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828674316406,0.0,0.0,0.0001001361306407,299.1647644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,7.396047294605523e-05,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,0.0001001358468784,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2758178710937,0.0,0.0,0.0004749973886646,285.2900390625,294.1499938964844,295.0047912597656,286.9970397949219,295.30743408203125,295.38238525390625,283.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012666177935898,7.679095581636375e-09,0.0012666102265939,-0.018918527290225,0.0,0.0,0.0,-0.0098920026794075,60.0,9.741053581237791,-0.0,-1.0938322958509161e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2800598144531,0.0,0.0,9.509632945992053e-05,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28125,0.0,0.0,0.0001001413038466,299.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802124023437,0.0,0.0,7.396428554784507e-05,298.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2802429199219,0.0,0.0,0.0001001410200842,298.25323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27423095703125,0.0,0.0,0.0004750219522975,285.2870483398437,294.1499938964844,294.9785461425781,286.9791259765625,295.30389404296875,295.3252258300781,283.8935852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012666827533394,7.685111214073004e-09,0.0012666750699281,-0.0189342703670263,0.0,0.0,0.0,-0.0098950527608394,60.0,9.686684608459473,-0.0,-1.0939444194946193e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27838134765625,0.0,0.0,9.51048787101172e-05,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.279541015625,0.0,0.0,0.0001001503042061,299.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,7.397093577310443e-05,298.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,0.0001001500204438,298.2897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2725830078125,0.0,0.0,0.0004750646767206,285.2839660644531,294.1499938964844,294.95233154296875,286.9609375,295.3000793457031,295.2726135253906,283.92071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012667961418628,7.695670767304819e-09,0.0012667884584516,-0.0189619027078151,0.0,0.0,0.0,-0.0099004041403532,60.0,9.638017654418944,-0.0,-1.094140245072595e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,9.511651296634228e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778015136719,0.0,0.0,0.0001001625569188,299.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767944335937,0.0,0.0,7.397997978841886e-05,298.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767944335937,0.0,0.0,0.0001001622731564,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2709045410156,0.0,0.0,0.0004751228261739,285.2807922363281,294.1499938964844,294.9261474609375,286.9425048828125,295.2960205078125,295.2237548828125,283.9471740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012669505085796,7.710082350342873e-09,0.0012669428251683,-0.0189996175467968,0.0,0.0,0.0,-0.0099077066406607,60.0,9.591578483581545,-0.0,-1.0944070538698725e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,9.513070108368991e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760009765625,0.0,0.0,0.0001001774944597,299.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2749938964844,0.0,0.0,7.399101014016196e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,0.0001001772179733,298.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691345214844,0.0,0.0,0.0004751937231048,285.2775573730469,294.1499938964844,294.8999938964844,286.9238586425781,295.2917175292969,295.1781311035156,283.9729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012671389849856,7.727685158442911e-09,0.0012671313015744,-0.0190456807613372,0.0,0.0,0.0,-0.0099166259169578,60.0,9.546546936035156,-0.0,-1.0947326956056713e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,9.51468973653391e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.274169921875,0.0,0.0,0.0001001945420284,299.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,7.400360482279211e-05,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,0.000100194265542,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,0.0004752746317535,285.2742614746094,294.1499938964844,294.87384033203125,286.90496826171875,295.2871398925781,295.1352233886719,283.9980163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012673541205003,7.747789965151242e-09,0.0012673464370891,-0.0190982948988676,0.0,0.0,0.0,-0.0099268117919564,60.0,9.502544403076172,-0.0,-1.0951045226192948e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,9.516455611446872e-05,298.6431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2722473144531,0.0,0.0,0.0001002131321001,299.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,7.401733455481008e-05,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712707519531,0.0,0.0,0.0001002128556137,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654724121094,0.0,0.0,0.0004753628454636,285.2708740234375,294.1499938964844,294.84771728515625,286.88592529296875,295.2823486328125,295.0946960449219,284.0223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012675888137891,7.769724419404156e-09,0.0012675810139626,-0.0191556960344314,0.0,0.0,0.0,-0.0099379243329167,60.0,9.45941925048828,-0.0,-1.0955101004128664e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691650390625,0.0,0.0,9.518314618617296e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27032470703125,0.0,0.0,0.0001002327117021,299.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,7.403179188258946e-05,298.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,0.0001002324352157,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,0.0004754557157866,285.2674560546875,294.1499938964844,294.82159423828125,286.8666687011719,295.2772827148437,295.05615234375,284.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012678359635174,7.792825940100556e-09,0.0012678281636908,-0.0192161481827497,0.0,0.0,0.0,-0.0099496273323893,60.0,9.417049407958984,-0.0,-1.0959372787056057e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2672119140625,0.0,0.0,9.52021437115036e-05,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2683410644531,0.0,0.0,0.0001002527205855,299.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673645019531,0.0,0.0,7.404656935250387e-05,298.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2673645019531,0.0,0.0,0.0001002524440991,298.4281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616271972656,0.0,0.0,0.0004755506815854,285.2639465332031,294.1499938964844,294.7955017089844,286.8472595214844,295.2720031738281,295.01934814453125,284.0692138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012680885847657,7.816444380637222e-09,0.0012680806685239,-0.0192779563367366,0.0,0.0,0.0,-0.009961592964828,60.0,9.375362396240234,-0.0,-1.0963740493252773e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.69091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26519775390625,0.0,0.0,9.522106120130049e-05,298.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663269042969,0.0,0.0,0.0001002726348815,299.34783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,7.406127406284213e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2653503417969,0.0,0.0,0.0001002723656711,298.4418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596740722656,0.0,0.0,0.0004756452108267,285.2603759765625,294.1499938964844,294.7694091796875,286.8276672363281,295.2665100097656,294.9840393066406,284.0916442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683400418609,7.839954463406684e-09,0.001268332125619,-0.0193394795060157,0.0,0.0,0.0,-0.0099735027179121,60.0,9.3342866897583,-0.0,-1.0968089014795625e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631225585937,0.0,0.0,9.523941116640344e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642517089844,0.0,0.0,0.000100291952549,299.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633056640625,0.0,0.0,7.407554221572354e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633056640625,0.0,0.0,0.0001002916833385,298.45391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,0.0004757368587888,285.2567749023437,294.1499938964844,294.7432861328125,286.8079833984375,295.2607421875,294.9499816894531,284.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012685838155448,7.862751338905127e-09,0.0012685760157182,-0.0193991344422101,0.0,0.0,0.0,-0.00998505204916,60.0,9.293761253356934,-0.0,-1.0972306796475097e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,9.52567279455252e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621459960937,0.0,0.0,0.0001003101933747,299.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,7.40890100132674e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,0.0001003099241643,298.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,0.0004758233844768,285.2531433105469,294.1499938964844,294.7171936035156,286.78814697265625,295.2547607421875,294.9169921875,284.1346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012688140850514,7.884269237479202e-09,0.0012688061688095,-0.0194554440677166,0.0,0.0,0.0,-0.0099959531798958,60.0,9.2537202835083,-0.0,-1.0976289388509033e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,9.527260408503936e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.260009765625,0.0,0.0,0.0001003269062493,299.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590637207031,0.0,0.0,7.410135731333867e-05,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25909423828125,0.0,0.0,0.0001003266370389,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25347900390625,0.0,0.0,0.0004759027215186,285.2494201660156,294.1499938964844,294.69110107421875,286.7682189941406,295.2485656738281,294.8849792480469,284.1551818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690249131992,7.903982357504447e-09,0.0012690171133726,-0.0195070318877697,0.0,0.0,0.0,-0.010005940683186,60.0,9.214112281799316,-0.0,-1.0979938735999897e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2567443847656,0.0,0.0,9.528666123514996e-05,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,0.0001003417055471,299.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,7.411228580167517e-05,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569274902344,0.0,0.0,0.0001003414436127,298.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0004759729490615,285.2456970214844,294.1499938964844,294.6649780273437,286.7481994628906,295.2421264648437,294.853759765625,284.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012692117597907,7.921426181667357e-09,0.0012692037271335,-0.0195526797324419,0.0,0.0,0.0,-0.0100147789344191,60.0,9.174880027770996,-0.0,-1.0983170284362133e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,9.529857197776435e-05,298.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,0.0001003542492981,299.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,7.412154809571803e-05,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,0.0001003539873636,298.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,0.0004760324663948,285.2419128417969,294.1499938964844,294.63885498046875,286.72808837890625,295.2354736328125,294.8232727050781,284.1945495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012693698517978,7.936193036073291e-09,0.0012693619355559,-0.0195913203060627,0.0,0.0,0.0,-0.0100222611799836,60.0,9.135974884033203,-0.0,-1.098590729498028e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523498535156,0.0,0.0,9.530806710245088e-05,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2534484863281,0.0,0.0,0.0001003642464638,299.3895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25250244140625,0.0,0.0,7.412893319269642e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25250244140625,0.0,0.0,0.0001003639845293,298.49578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,0.0004760799347423,285.23809814453125,294.1499938964844,294.6127319335937,286.7079467773437,295.22857666015625,294.7933654785156,284.2134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012694959295913,7.947944524744344e-09,0.0012694878969341,-0.0196220725774765,0.0,0.0,0.0,-0.0100282160565257,60.0,9.097350120544434,-0.0,-1.098808866117907e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2500915527344,0.0,0.0,9.53149501583539e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,0.0001003715005936,299.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,7.413428102154285e-05,298.47369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,0.0001003712386591,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,0.0004761143645737,285.2342834472656,294.1499938964844,294.5865783691406,286.6877136230469,295.22149658203125,294.76397705078125,284.2317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695870827883,7.956434622258257e-09,0.0012695791665464,-0.0196442883461713,0.0,0.0,0.0,-0.0100325187668204,60.0,9.05897045135498,-0.0,-1.0989667487137924e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2478332519531,0.0,0.0,9.531909745419398e-05,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489013671875,0.0,0.0,0.0001003758661681,299.3973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,7.413750427076593e-05,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479858398437,0.0,0.0,0.0001003756042337,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425842285156,0.0,0.0,0.000476135086501,285.2304077148437,294.1499938964844,294.5604248046875,286.66748046875,295.21417236328125,294.7350769042969,284.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012696417979896,7.961506121034745e-09,0.0012696338817477,-0.0196575596928596,0.0,0.0,0.0,-0.0100350910797715,60.0,9.020800590515137,-0.0,-1.099061464060469e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455444335937,0.0,0.0,9.532046533422545e-05,298.7558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,0.0001003772995318,299.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,7.41385665605776e-05,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,0.0001003770448733,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,0.0004761419259011,285.2265014648437,294.1499938964844,294.5342102050781,286.647216796875,295.2066650390625,294.7065734863281,284.2667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012696594931185,7.963103954011785e-09,0.0012696515768766,-0.0196617413312196,0.0,0.0,0.0,-0.0100359031930565,60.0,8.982818603515625,-0.0,-1.099092017398107e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24322509765625,0.0,0.0,9.531909017823637e-05,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,0.0001003758516162,299.4033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,7.413749699480832e-05,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2433776855469,0.0,0.0,0.0001003755969577,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.238037109375,0.0,0.0,0.000476135086501,285.2225952148437,294.1499938964844,294.50799560546875,286.626953125,295.19891357421875,294.67840576171875,284.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012696407502517,7.9612831882514e-09,0.0012696327175945,-0.0196569766849279,0.0,0.0,0.0,-0.010034984908998,60.0,8.9450044631958,-0.0,-1.0990594745408089e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408752441406,0.0,0.0,9.53151102294214e-05,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.241943359375,0.0,0.0,0.0001003716606646,299.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,7.413439743686467e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24102783203125,0.0,0.0,0.0001003714060061,298.51910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2357177734375,0.0,0.0,0.0004761152376886,285.2186584472656,294.1499938964844,294.48175048828125,286.6067199707031,295.19097900390625,294.6505432128906,284.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695871992036,7.956209913118073e-09,0.0012695792829617,-0.019643697887659,0.0,0.0,0.0,-0.0100324181839823,60.0,8.90735149383545,-0.0,-1.0989668197680663e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.0,0.0,9.530875831842422e-05,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,0.0001003649667836,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,7.412944978568703e-05,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,0.0001003647121251,298.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,0.0004760835145134,285.2147216796875,294.1499938964844,294.4554748535156,286.58648681640625,295.1828308105469,294.6229553222656,284.31561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695020996034,7.948169233884528e-09,0.0012694940669462,-0.0196226555854082,0.0,0.0,0.0,-0.0100283492356538,60.0,8.869857788085938,-0.0,-1.0988193821503957e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,9.5300332759507e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371826171875,0.0,0.0,0.0001003560973913,299.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,7.412290142383426e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,0.0001003558427328,298.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310485839844,0.0,0.0,0.0004760414594784,285.21075439453125,294.1499938964844,294.4291687011719,286.5662841796875,295.1744689941406,294.5956115722656,284.3309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012693894095718,7.937547508163334e-09,0.00126938149333,-0.0195948611944913,0.0,0.0,0.0,-0.0100229727104306,60.0,8.832530975341797,-0.0,-1.0986243381694297e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,9.529025555821136e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347717285156,0.0,0.0,0.0001003454744932,299.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,7.411505794152617e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,0.0001003452271106,298.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,0.0004759911389555,285.206787109375,294.1499938964844,294.4028015136719,286.546142578125,295.1659240722656,294.5684509277344,284.3458557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012692546006292,7.924856326724239e-09,0.0012692466843873,-0.0195616483688354,0.0,0.0,0.0,-0.0100165475159883,60.0,8.79538631439209,-0.0,-1.098390995935006e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,9.527896327199414e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323608398437,0.0,0.0,0.0001003335855784,299.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,7.410626858472824e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23150634765625,0.0,0.0,0.0001003333381959,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,0.0004759347357321,285.2027893066406,294.1499938964844,294.3764038085937,286.5260925292969,295.1571655273437,294.5414428710937,284.3603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012691037263721,7.910651689257975e-09,0.0012690958101302,-0.0195244755595922,0.0,0.0,0.0,-0.0100093567743897,60.0,8.75844669342041,-0.0,-1.0981298004253405e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289123535156,0.0,0.0,9.52666814555414e-05,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299499511719,0.0,0.0,0.0001003206489258,299.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,7.409671525238082e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,0.0001003204015432,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,0.0004758734139613,285.19879150390625,294.1499938964844,294.3499450683594,286.506103515625,295.148193359375,294.5145874023437,284.3744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012689395807683,7.895213371966747e-09,0.0012689316645264,-0.0194840766489505,0.0,0.0,0.0,-0.0100015411153435,60.0,8.721731185913086,-0.0,-1.0978458675481306e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,9.525348286842927e-05,298.7793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275085449219,0.0,0.0,0.0001003067518468,299.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22662353515625,0.0,0.0,7.40864488761872e-05,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,0.0001003065117402,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,0.0004758075228892,285.1947937011719,294.1499938964844,294.3234558105469,286.4862060546875,295.1390380859375,294.4878234863281,284.3880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012687633279711,7.878633745406205e-09,0.0012687554117292,-0.0194406881928443,0.0,0.0,0.0,-0.0099931471049785,60.0,8.685248374938965,-0.0,-1.097540831551669e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
