time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253200,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,9.523945482214911e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250671386719,0.0,0.0,0.0001002919743768,299.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22418212890625,0.0,0.0,7.407553493976593e-05,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242126464844,0.0,0.0,0.0001002917342702,298.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,0.0004757374699693,285.1907958984375,294.1499938964844,294.2969055175781,286.4664306640625,295.12969970703125,294.461181640625,284.4013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012685758993029,7.861012285559354e-09,0.0012685680994763,-0.0193945728242397,0.0,0.0,0.0,-0.0099842250347137,60.0,8.648995399475098,-0.0,-1.0972166109013417e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215881347656,0.0,0.0,9.522467735223472e-05,298.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225952148437,0.0,0.0,0.0001002764111035,299.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,7.406403892673552e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22174072265625,0.0,0.0,0.0001002761709969,298.53839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167053222656,0.0,0.0,0.0004756636626552,285.1867980957031,294.1499938964844,294.27032470703125,286.44677734375,295.12017822265625,294.4346008300781,284.414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683785753324,7.842459126550239e-09,0.0012683707755059,-0.0193460211157798,0.0,0.0,0.0,-0.0099748317152261,60.0,8.612970352172852,-0.0,-1.0968752661710825e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191162109375,0.0,0.0,9.520923777017742e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201232910156,0.0,0.0,0.0001002601566142,299.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,7.40520263207145e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,0.0001002599165076,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142639160156,0.0,0.0,0.0004755865957122,285.18280029296875,294.1499938964844,294.24365234375,286.42724609375,295.1104431152344,294.4080810546875,284.4268493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012681725202128,7.8230844025029e-09,0.0012681646039709,-0.0192953199148178,0.0,0.0,0.0,-0.0099650220945477,60.0,8.577165603637695,-0.0,-1.096518857934825e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2166442871094,0.0,0.0,9.519323793938383e-05,298.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,0.0001002433054964,299.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,7.403957715723664e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,0.0001002430653898,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,0.0004755066765937,285.1788330078125,294.1499938964844,294.2169189453125,286.40789794921875,295.1005249023437,294.3816223144531,284.4390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012679587816819,7.8030035766119e-09,0.0012679509818553,-0.0192427672445774,0.0,0.0,0.0,-0.0099548548460006,60.0,8.54157829284668,-0.0,-1.09614937571223e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253440,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,9.51767506194301e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,0.0001002259450615,299.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143249511719,0.0,0.0,7.402675691992044e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143249511719,0.0,0.0,0.0001002257049549,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093811035156,0.0,0.0,0.0004754243418574,285.1748352050781,294.1499938964844,294.19012451171875,286.3887023925781,295.0904235839844,294.3551940917969,284.450927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012677387567237,7.782319677573923e-09,0.0012677309568971,-0.0191886406391859,0.0,0.0,0.0,-0.0099443821236491,60.0,8.506202697753906,-0.0,-1.0957688800772305e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.211669921875,0.0,0.0,9.515986312180758e-05,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2126770019531,0.0,0.0,0.0001002081553451,299.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,7.401361654046923e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118225097656,0.0,0.0,0.0001002079225145,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069091796875,0.0,0.0,0.0004753399989567,285.1708374023437,294.1499938964844,294.16326904296875,286.3696594238281,295.08013916015625,294.3287658691406,284.46246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012675132602453,7.761130405015138e-09,0.0012675054604187,-0.0191331896930933,0.0,0.0,0.0,-0.0099336532875895,60.0,8.471035957336426,-0.0,-1.0953791473866661e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.76910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091979980469,0.0,0.0,9.51426336541772e-05,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,0.0001001900091068,299.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093200683594,0.0,0.0,7.40002142265439e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2093505859375,0.0,0.0,0.0001001897762762,298.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044372558594,0.0,0.0,0.0004752539389301,285.1668701171875,294.1499938964844,294.1363525390625,286.350830078125,295.06964111328125,294.3023376464844,284.4736633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672832235693,7.739518359528574e-09,0.0012672755401581,-0.019076632335782,0.0,0.0,0.0,-0.0099227102473378,60.0,8.436071395874023,-0.0,-1.0949816697802817e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2066955566406,0.0,0.0,9.512512042419984e-05,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,0.0001001715645543,299.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,7.398658635793254e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,0.0001001713317236,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2019958496094,0.0,0.0,0.0004751664819195,285.16290283203125,294.1499938964844,294.1093444824219,286.33221435546875,295.0589904785156,294.2759094238281,284.4845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012670494616031,7.717549266317292e-09,0.0012670416617766,-0.0190191399306058,0.0,0.0,0.0,-0.0099115865305066,60.0,8.401302337646484,-0.0,-1.0945775841264549e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,9.5107352535706e-05,298.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2051696777344,0.0,0.0,0.0001001528507913,299.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,7.39727693144232e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,0.0001001526252366,298.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19952392578125,0.0,0.0,0.0004750777443405,285.158935546875,294.1499938964844,294.082275390625,286.3138122558594,295.0481262207031,294.2494812011719,284.4952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668123235926,7.695270198837534e-09,0.0012668046401813,-0.0189608335494995,0.0,0.0,0.0,-0.0099003054201602,60.0,8.366719245910645,-0.0,-1.0941679562392893e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,9.508935909252614e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,0.0001001339041977,299.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,7.395877037197351e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20184326171875,0.0,0.0,0.000100133678643,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1970520019531,0.0,0.0,0.0004749879008159,285.1549987792969,294.1499938964844,294.0551147460937,286.295654296875,295.037109375,294.2230224609375,284.50555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012665721587836,7.672706026085052e-09,0.0012665644753724,-0.0189017858356237,0.0,0.0,0.0,-0.0098888799548149,60.0,8.332317352294922,-0.0,-1.0937530703358789e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1991882324219,0.0,0.0,9.507114009466022e-05,298.79150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,0.0001001147174974,299.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,7.394459680654109e-05,298.5043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,0.0001001144919428,298.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,0.0004748969222418,285.15106201171875,294.1499938964844,294.0278625488281,286.2777099609375,295.0259094238281,294.1965637207031,284.5156555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012663289671763,7.649862077130365e-09,0.0012663212837651,-0.0188420005142688,0.0,0.0,0.0,-0.0098773129284381,60.0,8.298084259033203,-0.0,-1.0933331395790449e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,9.505268099019304e-05,298.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,0.0001000952761387,299.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,7.393023406621069e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19683837890625,0.0,0.0,0.000100095050584,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,0.000474804721307,285.14715576171875,294.1499938964844,294.0005187988281,286.2600402832031,295.0145263671875,294.1700439453125,284.52545166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012660826323553,7.626718812048239e-09,0.0012660749489441,-0.0187814366072416,0.0,0.0,0.0,-0.0098655950278043,60.0,8.26401138305664,-0.0,-1.0929078086974189e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941833496094,0.0,0.0,9.503395267529412e-05,298.7924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,0.0001000755582936,299.415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,7.391566759906709e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,0.0001000753327389,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18963623046875,0.0,0.0,0.0004747112106997,285.14324951171875,294.1499938964844,293.9730834960937,286.2426452636719,295.0029602050781,294.1434936523437,284.5350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012658326886594,7.603240703701886e-09,0.0012658250052481,-0.0187199935317039,0.0,0.0,0.0,-0.0098537066951394,60.0,8.230084419250488,-0.0,-1.0924762960939917e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916809082031,0.0,0.0,9.50149114942178e-05,298.7928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.192626953125,0.0,0.0,0.0001000554984784,299.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918334960937,0.0,0.0,7.390085374936461e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918334960937,0.0,0.0,0.0001000552801997,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,0.0004746160993818,285.1393737792969,294.1499938964844,293.945556640625,286.2255554199219,294.9912109375,294.11688232421875,284.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012655785540118,7.579370020494025e-09,0.0012655709870159,-0.0186575222760438,0.0,0.0,0.0,-0.0098416190594434,60.0,8.196293830871582,-0.0,-1.0920376780632068e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891784667969,0.0,0.0,9.499549923930316e-05,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,0.0001000350530375,299.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,7.388575613731518e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,0.0001000348347588,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,0.0004745191545225,285.135498046875,294.1499938964844,293.9179382324219,286.208740234375,294.97930908203125,294.0902404785156,284.5533752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012653194135054,7.555035708151081e-09,0.0012653118465095,-0.0185938384383916,0.0,0.0,0.0,-0.0098292967304587,60.0,8.162622451782227,-0.0,-1.0915906045738668e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,9.497564315097408e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,0.0001000141492113,299.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,7.387030927930027e-05,298.5035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,0.0001000139309326,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,0.0004744199977722,285.13165283203125,294.1499938964844,293.8902282714844,286.1922302246094,294.9672241210937,294.0635070800781,284.5622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001265054452233,7.530154277901602e-09,0.0012650470016524,-0.0185287240892648,0.0,0.0,0.0,-0.0098166987299919,60.0,8.129057884216309,-0.0,-1.0911335124319521e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1841735839844,0.0,0.0,9.495528502156958e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1850891113281,0.0,0.0,9.99927069642581e-05,299.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,7.38544695195742e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,9.999248868552968e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17974853515625,0.0,0.0,0.0004743183089885,285.1278076171875,294.1499938964844,293.8623962402344,286.1760559082031,294.9549560546875,294.0367431640625,284.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012647827388718,7.504636023725197e-09,0.0012647752882912,-0.0184619408100843,0.0,0.0,0.0,-0.0098037766292691,60.0,8.095584869384766,-0.0,-1.0906648384434449e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18170166015625,0.0,0.0,9.493433026364072e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825866699219,0.0,0.0,9.997063898481429e-05,299.4130554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,7.383817137451842e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18182373046875,0.0,0.0,9.997042798204347e-05,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772766113281,0.0,0.0,0.000474213680718,285.1239929199219,294.1499938964844,293.83447265625,286.16021728515625,294.9425048828125,294.0099182128906,284.5792541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645032256841,7.47838502235254e-09,0.0012644957751035,-0.0183932408690452,0.0,0.0,0.0,-0.0097904838621616,60.0,8.062187194824219,-0.0,-1.0901827351972317e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17919921875,0.0,0.0,9.49127206695266e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801147460937,0.0,0.0,9.994787978939712e-05,299.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,7.382135663647205e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793518066406,0.0,0.0,9.99476615106687e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748046875,0.0,0.0,0.000474105705507,285.1202087402344,294.1499938964844,293.8064270019531,286.1447448730469,294.9299011230469,293.9830322265625,284.58746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264214864932,7.451305350514303e-09,0.0012642074143514,-0.0183223709464073,0.0,0.0,0.0,-0.0097767710685729,60.0,8.028848648071289,-0.0,-1.0896855684450204e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767272949219,0.0,0.0,9.489036165177822e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,9.992434206651524e-05,299.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,7.380397437373176e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1768493652344,0.0,0.0,9.99241237877868e-05,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17236328125,0.0,0.0,0.0004739940923172,285.116455078125,294.1499938964844,293.7782592773437,286.1296081542969,294.9171447753906,293.9560852050781,284.595458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012639166088774,7.423304637654837e-09,0.0012639091582968,-0.0182490926235914,0.0,0.0,0.0,-0.009762592613697,60.0,7.995555400848389,-0.0,-1.0891714907756977e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,9.486724593443796e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,9.989998943638057e-05,299.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,7.37859882065095e-05,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17437744140625,0.0,0.0,9.989977843360975e-05,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698913574219,0.0,0.0,0.000473878608318,285.1127014160156,294.1499938964844,293.75,286.1148376464844,294.9041748046875,293.9290466308594,284.603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012636082246899,7.394346912548144e-09,0.0012636007741093,-0.0181733071804046,0.0,0.0,0.0,-0.0097479289397597,60.0,7.962292671203613,-0.0,-1.0886400048093493e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,9.48445376707241e-05,298.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,9.987607336370274e-05,299.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,7.376832218142226e-05,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,9.987586236093192e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674499511719,0.0,0.0,0.0004737651906907,285.1090087890625,294.1499938964844,293.7216796875,286.100341796875,294.8910522460937,293.9019775390625,284.61090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012633051956072,7.365899890032779e-09,0.0012632978614419,-0.018098859116435,0.0,0.0,0.0,-0.0097335241734981,60.0,7.929080963134766,-0.0,-1.0881179690613862e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692810058594,0.0,0.0,9.482363384449854e-05,298.7938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.170166015625,0.0,0.0,9.985406359191984e-05,299.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,7.375206041615456e-05,298.5015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16943359375,0.0,0.0,9.985385258914904e-05,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,0.0004736607952509,285.1053161621094,294.1499938964844,293.6933288574219,286.0859680175781,294.8777770996094,293.87481689453125,284.6183776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012630262644961,7.3397146138631805e-09,0.0012630189303308,-0.0180303286761045,0.0,0.0,0.0,-0.0097202640026807,60.0,7.89605188369751,-0.0,-1.0876375711177388e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,9.480439621256664e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,9.983380004996434e-05,299.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,7.373709377134219e-05,298.5013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,9.983359632315114e-05,298.55450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625671386719,0.0,0.0,0.0004735647235065,285.10162353515625,294.1499938964844,293.6650085449219,286.0716857910156,294.86431884765625,293.8475952148437,284.6256408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627695687115,7.3156023461251615e-09,0.0012627622345462,-0.0179672241210937,0.0,0.0,0.0,-0.0097080543637275,60.0,7.86328125,-0.0,-1.0871954003732753e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.76629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,9.47867229115218e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1652526855469,0.0,0.0,9.981519542634489e-05,299.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1644897460937,0.0,0.0,7.3723349487409e-05,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,9.981498442357406e-05,298.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,0.0004734764806926,285.0979919433594,294.1499938964844,293.6366577148437,286.0575256347656,294.8507080078125,293.8202819824219,284.6327514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625337112694,7.2934538408730995e-09,0.0012625263771042,-0.0179092586040496,0.0,0.0,0.0,-0.009696839377284,60.0,7.83079195022583,-0.0,-1.086789396254062e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,9.477056300966068e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16278076171875,0.0,0.0,9.979816968552768e-05,299.4067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,7.371077663265169e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620483398437,0.0,0.0,9.979796595871449e-05,298.5550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,0.0004733957466669,285.0943908691406,294.1499938964844,293.6083374023437,286.0434875488281,294.8369140625,293.7929382324219,284.63970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012623178772628,7.273185165246332e-09,0.0012623106595128,-0.0178562123328447,0.0,0.0,0.0,-0.0096865762025117,60.0,7.798589706420898,-0.0,-1.0864179245118066e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,9.47558510233648e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,9.978267917176709e-05,299.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,7.369933155132458e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596069335937,0.0,0.0,9.978247544495388e-05,298.5552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,0.000473322259495,285.0907897949219,294.1499938964844,293.5799865722656,286.029541015625,294.822998046875,293.7655334472656,284.6465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012621213681995,7.254727485417334e-09,0.0012621141504496,-0.0178079064935445,0.0,0.0,0.0,-0.0096772303804755,60.0,7.766660690307617,-0.0,-1.0860797772238585e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15704345703125,0.0,0.0,9.474254329688848e-05,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,9.976866567740215e-05,299.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571655273437,0.0,0.0,7.368898513959721e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571960449219,0.0,0.0,9.976846195058896e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,0.0004732558445539,285.08721923828125,294.1499938964844,293.5516662597656,286.0157165527344,294.8088684082031,293.7380676269531,284.6531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012619437184184,7.238030619305391e-09,0.0012619365006685,-0.0177642088383436,0.0,0.0,0.0,-0.0096687758341431,60.0,7.734996318817139,-0.0,-1.0857739596303873e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,9.473061800235882e-05,298.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,9.975610737456007e-05,299.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,7.367970101768151e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547546386719,0.0,0.0,9.975590364774688e-05,298.5557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1505126953125,0.0,0.0,0.0004731962690129,285.0837097167969,294.1499938964844,293.5233459472656,286.0019836425781,294.79461669921875,293.7105712890625,284.65966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012617843458428,7.223054598881617e-09,0.0012617771280929,-0.0177250150591135,0.0,0.0,0.0,-0.0096611930057406,60.0,7.703581809997559,-0.0,-1.085499832242931e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1522216796875,0.0,0.0,9.472004603594542e-05,298.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,9.974496788345276e-05,299.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,7.367147918557748e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15234375,0.0,0.0,9.97447714325972e-05,298.55596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,0.0004731434746645,285.0802001953125,294.1499938964844,293.4949951171875,285.98834228515625,294.7802124023437,293.6829833984375,284.6660461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616430176422,7.2097674497229044e-09,0.0012616357998922,-0.0176902394741773,0.0,0.0,0.0,-0.0096544660627841,60.0,7.672420501708984,-0.0,-1.0852566134644805e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1498107910156,0.0,0.0,9.47107982938178e-05,298.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506652832031,0.0,0.0,9.9735232652165e-05,299.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,7.366428326349705e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,9.97350289253518e-05,298.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,0.0004730972868856,285.07672119140625,294.1499938964844,293.4666748046875,285.97479248046875,294.7656555175781,293.6553649902344,284.6722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615193845704,7.198138529673771e-09,0.0012615121668204,-0.0176598038524389,0.0,0.0,0.0,-0.0096485782414674,60.0,7.641491413116455,-0.0,-1.0850439480236673e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474304199219,0.0,0.0,9.47028529481031e-05,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.14825439453125,0.0,0.0,9.972686530090868e-05,299.4010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,7.365810597548261e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1475524902344,0.0,0.0,9.97266688500531e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,0.0004730576474685,285.0732727050781,294.1499938964844,293.4383239746094,285.9613342285156,294.7509155273437,293.627685546875,284.6783752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614130973815,7.188141637470835e-09,0.0012614058796316,-0.0176336411386728,0.0,0.0,0.0,-0.0096435165032744,60.0,7.610800743103027,-0.0,-1.0848611964320298e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1450500488281,0.0,0.0,9.469618817092852e-05,298.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,9.9719844001811e-05,299.39996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451416015625,0.0,0.0,7.36529182177037e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451721191406,0.0,0.0,9.971965482691304e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,0.0004730243817903,285.0698547363281,294.1499938964844,293.4100036621094,285.9479675292969,294.7360534667969,293.5999450683594,284.6843566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613238068297,7.179739025531262e-09,0.0012613167054951,-0.0176116488873958,0.0,0.0,0.0,-0.0096392631530761,60.0,7.580326080322266,-0.0,-1.0847076481468321e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,9.469077485846356e-05,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434936523437,0.0,0.0,9.971414692699908e-05,299.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,7.364870543824509e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427917480469,0.0,0.0,9.971395047614352e-05,298.5567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.138671875,0.0,0.0,0.0004729973443318,285.06646728515625,294.1499938964844,293.38165283203125,285.9346923828125,294.72100830078125,293.5721740722656,284.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012612512800842,7.172896054896682e-09,0.0012612440623342,-0.017593739554286,0.0,0.0,0.0,-0.0096357995644211,60.0,7.550076484680176,-0.0,-1.084582805788159e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,9.468656935496256e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,9.970970859285444e-05,299.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,7.36454312573187e-05,298.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404113769531,0.0,0.0,9.970951941795648e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363220214844,0.0,0.0,0.0004729763313662,285.0631103515625,294.1499938964844,293.35333251953125,285.9214782714844,294.7058410644531,293.5443420410156,284.69598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611947022378,7.167560767129544e-09,0.0012611874844878,-0.0175797771662473,0.0,0.0,0.0,-0.0096330996602773,60.0,7.520027160644531,-0.0,-1.0844855324876337e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,9.46835207287222e-05,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,9.97064998955466e-05,299.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,7.364305929513648e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380615234375,0.0,0.0,9.970631072064862e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,0.0004729611391667,285.0597839355469,294.1499938964844,293.32501220703125,285.9083557128906,294.6905212402344,293.5164489746094,284.7015991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611536076292,7.1636758747217755e-09,0.0012611465062946,-0.0175696089863777,0.0,0.0,0.0,-0.0096311336383223,60.0,7.490187644958496,-0.0,-1.0844149045396989e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,9.468157804803924e-05,298.7901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,9.97044480754994e-05,299.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,7.364154589595273e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1357116699219,0.0,0.0,9.970425890060142e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,0.0004729514475911,285.0564880371094,294.1499938964844,293.2966613769531,285.89532470703125,294.675048828125,293.488525390625,284.7071228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611272977665,7.1611698793105916e-09,0.0012611200800165,-0.0175630487501621,0.0,0.0,0.0,-0.0096298661082983,60.0,7.460539817810059,-0.0,-1.0843695719131577e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332702636719,0.0,0.0,9.468066855333744e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,9.970349492505191e-05,299.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,7.364084012806416e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1333923339844,0.0,0.0,9.970330575015396e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,0.0004729469364974,285.05322265625,294.1499938964844,293.2683410644531,285.88232421875,294.659423828125,293.4605407714844,284.7125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611147249117,7.159958848035329e-09,0.0012611075071617,-0.0175598803907632,0.0,0.0,0.0,-0.0096292551606893,60.0,7.431075096130371,-0.0,-1.0843480424682641e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309509277344,0.0,0.0,9.468071948504075e-05,298.7892761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,9.970354585675524e-05,299.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,7.364087650785223e-05,298.50067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1310729980469,0.0,0.0,9.970335668185726e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,0.0004729471984319,285.04998779296875,294.1499938964844,293.239990234375,285.8694152832031,294.6436767578125,293.4325256347656,284.7178649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261114841327,7.159942860823776e-09,0.0012611077399924,-0.0175598375499248,0.0,0.0,0.0,-0.0096292486414313,60.0,7.40177583694458,-0.0,-1.0843483266853585e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
