time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255540,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.468165080761536e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,9.970452811103314e-05,299.3923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,7.364159682765603e-05,298.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1287536621094,0.0,0.0,9.970433893613516e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,0.0004729518550448,285.0467834472656,294.1499938964844,293.211669921875,285.8565673828125,294.6277770996094,293.4044494628906,284.7230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611268321052,7.1610273266742305e-09,0.0012611196143552,-0.0175626743584871,0.0,0.0,0.0,-0.0096297990530729,60.0,7.37265157699585,-0.0,-1.0843688613704217e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,9.468334610573947e-05,298.788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12713623046875,0.0,0.0,9.970631072064862e-05,299.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,7.36429137759842e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12646484375,0.0,0.0,9.970612882170826e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,0.0004729603533633,285.0436096191406,294.1499938964844,293.1833190917969,285.8437805175781,294.6117553710937,293.3763427734375,284.72821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611489510163,7.1630705811287515e-09,0.0012611417332664,-0.0175680220127105,0.0,0.0,0.0,-0.0096308356150984,60.0,7.343671321868896,-0.0,-1.0844069464610585e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240539550781,0.0,0.0,9.468572534387933e-05,298.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,9.97088136500679e-05,299.3900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,7.36447618692182e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,9.970863175112754e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202697753906,0.0,0.0,0.0004729722568299,285.0404663085937,294.1499938964844,293.1549987792969,285.8310546875,294.5955810546875,293.34820556640625,284.73321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611801503226,7.165965598687762e-09,0.0012611730489879,-0.0175755992531776,0.0,0.0,0.0,-0.0096323043107986,60.0,7.314844131469727,-0.0,-1.0844606634918821e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255720,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,9.468865755479784e-05,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,9.971189865609632e-05,299.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,7.364703924395144e-05,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,9.971171675715595e-05,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180114746094,0.0,0.0,0.0004729869251605,285.037353515625,294.1499938964844,293.1266784667969,285.8183898925781,294.57928466796875,293.32000732421875,284.7381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012612186837941,7.169549398611252e-09,0.0012612115824595,-0.017584977671504,0.0,0.0,0.0,-0.0096341203898191,60.0,7.286138534545898,-0.0,-1.0845269571291285e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,9.46920335991308e-05,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12030029296875,0.0,0.0,9.971545659936965e-05,299.38775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,7.364966586465016e-05,298.5019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1196594238281,0.0,0.0,9.971527470042928e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11578369140625,0.0,0.0,0.0004730037762783,285.0343017578125,294.1499938964844,293.09832763671875,285.8057556152344,294.5628356933594,293.2917785644531,284.7430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012612632708624,7.173688310047055e-09,0.0012612560531124,-0.0175958089530468,0.0,0.0,0.0,-0.0096362186595797,60.0,7.257561683654785,-0.0,-1.0846034825817696e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,9.469547512708232e-05,298.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,9.971908002626152e-05,299.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,7.365233614109457e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174011230469,0.0,0.0,9.971889812732115e-05,298.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1135559082031,0.0,0.0,0.0004730210057459,285.03125,294.1499938964844,293.07000732421875,285.7931823730469,294.5462341308594,293.2635498046875,284.747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613085564225,7.177912042521939e-09,0.0012613014550879,-0.0176068637520074,0.0,0.0,0.0,-0.0096383597701787,60.0,7.22907829284668,-0.0,-1.0846815712284297e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,9.469832730246708e-05,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,9.972207772079857e-05,299.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,7.365455530816689e-05,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1151733398437,0.0,0.0,9.97219030978158e-05,298.5585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,0.0004730352666229,285.0282287597656,294.1499938964844,293.0416564941406,285.7806701660156,294.529541015625,293.2352600097656,284.75250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613461585715,7.181397698730052e-09,0.0012613389408215,-0.0176159851253032,0.0,0.0,0.0,-0.0096401264891028,60.0,7.20067310333252,-0.0,-1.084746088508837e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,9.469986980548128e-05,298.78515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11358642578125,0.0,0.0,9.972370753530412e-05,299.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,7.365575584117323e-05,298.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,9.972352563636376e-05,298.5586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,0.0004730429791379,285.0252685546875,294.1499938964844,293.0133361816406,285.7681579589844,294.5126953125,293.2069396972656,284.7571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613661820068,7.183250438913546e-09,0.0012613590806722,-0.0176208335906267,0.0,0.0,0.0,-0.0096410661935806,60.0,7.17228889465332,-0.0,-1.0847806208857946e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1106262207031,0.0,0.0,9.469953511143105e-05,298.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11138916015625,0.0,0.0,9.972335101338103e-05,299.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,7.365548663074151e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,9.972316911444068e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10699462890625,0.0,0.0,0.0004730413202196,285.0223083496094,294.1499938964844,292.9849853515625,285.7557373046875,294.4956970214844,293.1786499023437,284.7616577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613612925633,7.182757055801403e-09,0.0012613540748134,-0.0176195427775383,0.0,0.0,0.0,-0.0096408184617757,60.0,7.143878936767578,-0.0,-1.0847721654272397e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,9.469682845519856e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,9.972049883799627e-05,299.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,7.365338387899101e-05,298.5038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1085510253906,0.0,0.0,9.972031693905592e-05,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,0.0004730278160423,285.0194091796875,294.1499938964844,292.9566650390625,285.7433166503906,294.4786071777344,293.1503295898437,284.7661437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613247381523,7.179302929927189e-09,0.0012613176368176,-0.0176105014979839,0.0,0.0,0.0,-0.0096390703693032,60.0,7.115400791168213,-0.0,-1.0847092823951245e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,9.469114593230188e-05,298.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070251464844,0.0,0.0,9.971451800083742e-05,299.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,7.36489673727192e-05,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,9.971434337785468e-05,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,0.0004729994689114,285.0165405273437,294.1499938964844,292.9283447265625,285.73095703125,294.4613647460937,293.1220703125,284.7705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012612487189471,7.172141991418357e-09,0.0012612416176125,-0.0175917595624923,0.0,0.0,0.0,-0.0096354456618428,60.0,7.086795806884766,-0.0,-1.0845784714774709e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041259765625,0.0,0.0,9.468283678870648e-05,298.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048583984375,0.0,0.0,9.970575774786994e-05,299.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,7.364249904640019e-05,298.5047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,9.97055831248872e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,0.0004729579377453,285.0137023925781,294.1499938964844,292.8999938964844,285.7185974121094,294.4440002441406,293.09381103515625,284.7748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611375423148,7.161686355061647e-09,0.0012611304409801,-0.017564395442605,0.0,0.0,0.0,-0.0096301520243287,60.0,7.058077335357666,-0.0,-1.0843871933730045e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,9.467112977290526e-05,298.7822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,9.969343227567153e-05,299.37811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,7.363338954746723e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1020812988281,0.0,0.0,9.969325765268876e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.098388671875,0.0,0.0,0.0004728994972538,285.0108947753906,294.1499938964844,292.8716735839844,285.706298828125,294.4265441894531,293.06561279296875,284.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012609811965376,7.1470007689811155e-09,0.0012609740952029,-0.0175259616225957,0.0,0.0,0.0,-0.0096227163448929,60.0,7.029207229614258,-0.0,-1.0841183950560665e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0998229980469,0.0,0.0,9.465609764447436e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,9.967759979190304e-05,299.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,7.362169708358124e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,9.967743244487792e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0004728244093712,285.00811767578125,294.1499938964844,292.84332275390625,285.6940002441406,294.408935546875,293.0374450683594,284.7833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607806129381,7.128155843361128e-09,0.0012607733951881,-0.0174766406416893,0.0,0.0,0.0,-0.0096131740137934,60.0,7.000170707702637,-0.0,-1.0837732844493077e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09771728515625,0.0,0.0,9.463776223128662e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09844970703125,0.0,0.0,9.965829667635262e-05,299.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0978088378906,0.0,0.0,7.360743620665744e-05,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09783935546875,0.0,0.0,9.965812205336988e-05,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942077636719,0.0,0.0,0.0004727328487206,285.00537109375,294.1499938964844,292.81500244140625,285.6817321777344,294.3912353515625,293.0093688964844,284.7874755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605359079316,7.105191990319781e-09,0.0012605288065969,-0.0174165405333042,0.0,0.0,0.0,-0.0096015445888042,60.0,6.97093677520752,-0.0,-1.0833527142040113e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0956115722656,0.0,0.0,9.461623267270625e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0963439941406,0.0,0.0,9.96356175164692e-05,299.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.095703125,0.0,0.0,7.359068695222959e-05,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0957336425781,0.0,0.0,9.963545016944408e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09210205078125,0.0,0.0,0.000472625310067,285.0026550292969,294.1499938964844,292.7866516113281,285.66949462890625,294.3734130859375,292.9813537597656,284.79156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602487113326,7.078232666657413e-09,0.001260241609998,-0.0173459816724061,0.0,0.0,0.0,-0.0095878923311829,60.0,6.941540718078613,-0.0,-1.082859029111205e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0935363769531,0.0,0.0,9.459143620915712e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.960951138054952e-05,299.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,7.357139838859439e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0936279296875,0.0,0.0,9.96093440335244e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,0.0004725014732684,284.9999694824219,294.1499938964844,292.7583312988281,285.6572570800781,294.35546875,292.95343017578125,284.79559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599179754033,7.047205485832819e-09,0.001259910990484,-0.0172647777944803,0.0,0.0,0.0,-0.0095721799880266,60.0,6.911943435668945,-0.0,-1.0822908791396912e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914611816406,0.0,0.0,9.456426050746812e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921630859375,0.0,0.0,9.958089503925294e-05,299.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,7.355026173172519e-05,298.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,9.95807276922278e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880126953125,0.0,0.0,0.000472365762107,284.9973449707031,294.1499938964844,292.7300109863281,285.6450500488281,294.33740234375,292.9255676269531,284.799560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595556909218,7.013203795480649e-09,0.0012595487060025,-0.0171757880598306,0.0,0.0,0.0,-0.0095549616962671,60.0,6.882218360900879,-0.0,-1.0816683015946182e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08941650390625,0.0,0.0,9.453417442273349e-05,298.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,9.954920824384315e-05,299.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,7.352685497608036e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0895080566406,0.0,0.0,9.954904089681804e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859680175781,0.0,0.0,0.0004722154699265,284.9947509765625,294.1499938964844,292.70166015625,285.6328430175781,294.3192138671875,292.8978271484375,284.803466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591544073075,6.975562349964548e-09,0.0012591474223881,-0.0170772727578878,0.0,0.0,0.0,-0.0095358993858098,60.0,6.852343559265137,-0.0,-1.0809793593580252e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0873718261719,0.0,0.0,9.450229845242576e-05,298.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08807373046875,0.0,0.0,9.951563697541133e-05,299.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08746337890625,0.0,0.0,7.350206578848884e-05,298.5084533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0874938964844,0.0,0.0,9.95154769043438e-05,298.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,0.0004720562719739,284.9921875,294.1499938964844,292.67333984375,285.6206359863281,294.30096435546875,292.8701477050781,284.8073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587294913828,6.935692020704209e-09,0.0012587225064635,-0.0169729217886924,0.0,0.0,0.0,-0.0095157073810696,60.0,6.822371482849121,-0.0,-1.0802497030226733e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.446823969483376e-05,298.7769470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0860595703125,0.0,0.0,9.947977378033102e-05,299.3681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,7.34755740268156e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,9.947960643330588e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819702148437,0.0,0.0,0.0004718861309811,284.9896545410156,294.1499938964844,292.6449890136719,285.6084289550781,294.2825622558594,292.84259033203125,284.8111267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012582753552123,6.893092763249342e-09,0.0012582684867084,-0.0168614294379949,0.0,0.0,0.0,-0.0094941342249512,60.0,6.792287349700928,-0.0,-1.0794703797500917e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,9.443304588785396e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.08404541015625,0.0,0.0,9.944271005224437e-05,299.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,7.344819459831342e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834655761719,0.0,0.0,9.944254270521924e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,0.0004717103438451,284.9871520996094,294.1499938964844,292.6166687011719,285.59625244140625,294.2640686035156,292.8150939941406,284.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578060850501,6.849077749393473e-09,0.0012577993329614,-0.0167462304234504,0.0,0.0,0.0,-0.0094718439504504,60.0,6.762146472930908,-0.0,-1.0786654769390225e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,9.439662971999496e-05,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,9.940436575561762e-05,299.3656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,7.341987657127902e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,9.940419840859248e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,0.0004715284740086,284.98468017578125,294.1499938964844,292.5883483886719,285.58404541015625,294.2454833984375,292.7876892089844,284.818603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012573207495734,6.8035439504399164e-09,0.0012573138810694,-0.0166270546615123,0.0,0.0,0.0,-0.0094487844035029,60.0,6.731956481933594,-0.0,-1.0778330761240797e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.435974061489104e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,9.936551214195788e-05,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,7.339118019444868e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,9.936535207089035e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0760498046875,0.0,0.0,0.000471344217658,284.98223876953125,294.1499938964844,292.5599975585937,285.5718688964844,294.226806640625,292.7603759765625,284.8222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012568288948386,6.7574097428746435e-09,0.00125682214275,-0.0165063086897134,0.0,0.0,0.0,-0.0094254203140735,60.0,6.701755523681641,-0.0,-1.0769900171681004e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0774230957031,0.0,0.0,9.432270599063486e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.078125,0.0,0.0,9.932651300914586e-05,299.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,7.336237467825413e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.932635293807834e-05,298.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741271972656,0.0,0.0,0.0004711592337116,284.9798583984375,294.1499938964844,292.5316772460937,285.5596618652344,294.2079772949219,292.7331237792969,284.8258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012563351774588,6.711103228695947e-09,0.0012563285417854,-0.0163851100951433,0.0,0.0,0.0,-0.0094019696116447,60.0,6.671576499938965,-0.0,-1.0761440449869045e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,9.428586781723423e-05,298.77325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.076171875,0.0,0.0,9.928771760314704e-05,299.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,7.333371468121186e-05,298.5108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,9.928755753207952e-05,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722045898437,0.0,0.0,0.0004709752101916,284.9774780273437,294.1499938964844,292.5033264160156,285.5474548339844,294.1890869140625,292.7059326171875,284.8294982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001255844021216,6.665032081798472e-09,0.0012558373855426,-0.0162645261734724,0.0,0.0,0.0,-0.0093786381185054,60.0,6.641435623168945,-0.0,-1.075302833442038e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0735778808594,0.0,0.0,9.424990275874734e-05,298.7724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,9.92498389678076e-05,299.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,7.330573862418532e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0736694335937,0.0,0.0,9.924968617269768e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,0.0004707955813501,284.97515869140625,294.1499938964844,292.4750061035156,285.53521728515625,294.17010498046875,292.6788024902344,284.8330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012553645065054,6.620057391160117e-09,0.0012553579872474,-0.0161468125879764,0.0,0.0,0.0,-0.0093558607622981,60.0,6.611381530761719,-0.0,-1.0744818723651409e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0716552734375,0.0,0.0,9.421487629879266e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.07232666015625,0.0,0.0,9.92129571386613e-05,299.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,7.327849743887782e-05,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,9.92128043435514e-05,298.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.06842041015625,0.0,0.0,0.0004706206382252,284.9728698730469,294.1499938964844,292.4466552734375,285.5229797363281,294.1510009765625,292.6517028808594,284.8365173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548975646495,6.576257316481815e-09,0.0012548910453915,-0.0160321723669767,0.0,0.0,0.0,-0.0093336794525384,60.0,6.581418991088867,-0.0,-1.0736826538959576e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,9.418166882824151e-05,298.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704345703125,0.0,0.0,9.917798888636752e-05,299.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,7.325266778934747e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.06988525390625,0.0,0.0,9.917782881530002e-05,298.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,0.0004704547754954,284.9706115722656,294.1499938964844,292.4183349609375,285.5107116699219,294.1318054199219,292.6246643066406,284.8399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544548371806,6.534726537665847e-09,0.0012544483179226,-0.0159234702587127,0.0,0.0,0.0,-0.0093126464635133,60.0,6.551602363586426,-0.0,-1.0729252153396376e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679016113281,0.0,0.0,9.415012755198404e-05,298.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0685729980469,0.0,0.0,9.91447814158164e-05,299.3564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,7.322814053623006e-05,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,9.914462134474888e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,0.000470297265565,284.9683837890625,294.1499938964844,292.3900146484375,285.4984436035156,294.112548828125,292.5976257324219,284.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540343450382,6.4952851985822235e-09,0.0012540279421955,-0.015820238739252,0.0,0.0,0.0,-0.0092926723882555,60.0,6.52191972732544,-0.0,-1.0722060750367748e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660400390625,0.0,0.0,9.412155486643314e-05,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06671142578125,0.0,0.0,9.911468805512412e-05,299.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,7.320591248571873e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,9.911452798405662e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,0.0004701545112766,284.9661865234375,294.1499938964844,292.3616638183594,285.48614501953125,294.0931701660156,292.5705871582031,284.8467712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536533176898,6.4595386817245534e-09,0.0012536469148471,-0.015726676210761,0.0,0.0,0.0,-0.0092745702713727,60.0,6.492467403411865,-0.0,-1.0715545784023561e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,9.409539052285254e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,9.908713400363922e-05,299.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643005371094,0.0,0.0,7.318556163227186e-05,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643310546875,0.0,0.0,9.908698120852932e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,0.0004700238641817,284.9640197753906,294.1499938964844,292.3333435058594,285.47381591796875,294.0736694335937,292.5435791015625,284.8501281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012533044209703,6.426809751047813e-09,0.0012532980181276,-0.0156410112977027,0.0,0.0,0.0,-0.0092579955235123,60.0,6.463204860687256,-0.0,-1.0709582909385065e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624084472656,0.0,0.0,9.407211473444475e-05,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,9.906262130243704e-05,299.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,7.316745177377015e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,9.906246850732714e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592346191406,0.0,0.0,0.000469907594379,284.9618835449219,294.1499938964844,292.30499267578125,285.46148681640625,294.0541381835937,292.5165100097656,284.8534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529938248917,6.397681495684537e-09,0.001252987422049,-0.0155647695064544,0.0,0.0,0.0,-0.0092432433739304,60.0,6.434149742126465,-0.0,-1.0704277286777145e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.0,0.0,9.40527388593182e-05,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,9.904221951728688e-05,299.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,7.315238326555118e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,9.904206672217696e-05,298.5614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0574645996094,0.0,0.0,0.0004698108241427,284.9598083496094,294.1499938964844,292.27667236328125,285.4490966796875,294.03448486328125,292.48944091796875,284.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012527353828772,6.3734262312209475e-09,0.0012527290964499,-0.015501283109188,0.0,0.0,0.0,-0.0092309601604938,60.0,6.40532922744751,-0.0,-1.0699861263674393e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0588073730469,0.0,0.0,9.403775038663298e-05,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594482421875,0.0,0.0,9.902643068926408e-05,299.34967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,7.314072718145326e-05,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,9.90262851701118e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,0.0004697359690908,284.9577331542969,294.1499938964844,292.2483215332031,285.4366760253906,294.0147399902344,292.4623107910156,284.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012525353813543,6.354649695339276e-09,0.0012525289785116,-0.015452136285603,0.0,0.0,0.0,-0.0092214522883296,60.0,6.376890182495117,-0.0,-1.0696444263658125e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,9.402664727531374e-05,298.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0576477050781,0.0,0.0,9.90147382253781e-05,299.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,7.313208334380761e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05712890625,0.0,0.0,9.90145854302682e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,0.0004696804971899,284.9556884765625,294.1499938964844,292.2200012207031,285.4242248535156,293.994873046875,292.4350891113281,284.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252386951819,6.340719060915489e-09,0.0012523806653916,-0.0154156740754842,0.0,0.0,0.0,-0.0092143975198268,60.0,6.348716735839844,-0.0,-1.0693910468262405e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,9.401987335877492e-05,298.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.055908203125,0.0,0.0,9.900760051095858e-05,299.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,7.312681555049494e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.05535888671875,0.0,0.0,9.90074549918063e-05,298.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522155761719,0.0,0.0,0.0004696466785389,284.9537048339844,294.1499938964844,292.1916809082031,285.4117126464844,293.9749450683594,292.4078063964844,284.8663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522962642833,6.332201873959775e-09,0.0012522899778559,-0.0153933810070157,0.0,0.0,0.0,-0.0092100854963064,60.0,6.320840358734131,-0.0,-1.0692362906183916e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05352783203125,0.0,0.0,9.401882562087847e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541687011719,0.0,0.0,9.900650184135884e-05,299.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,7.312600064324215e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536193847656,0.0,0.0,9.900634904624894e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05047607421875,0.0,0.0,0.0004696414689533,284.9517517089844,294.1499938964844,292.163330078125,285.3992004394531,293.95489501953125,292.3804016113281,284.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522819451987,6.330831858747388e-09,0.001252275542356,-0.0153897944837808,0.0,0.0,0.0,-0.0092093925923109,60.0,6.293341159820557,-0.0,-1.069211776894008e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,9.402259456692263e-05,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,9.901046723825856e-05,299.343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,7.312893285416067e-05,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,9.901032171910629e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,0.0004696602991316,284.9497985839844,294.1499938964844,292.135009765625,285.3866271972656,293.9347839355469,292.3528747558594,284.8725891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012523316545411,6.335480584596098e-09,0.0012523252516984,-0.0154019622132182,0.0,0.0,0.0,-0.0092117479071021,60.0,6.266162395477295,-0.0,-1.0692968288594785e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
