time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12257880,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05010986328125,0.0,0.0,9.403244621353224e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507202148437,0.0,0.0,9.90208427538164e-05,299.342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,7.313658716157079e-05,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,9.902069723466413e-05,298.5609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.0,0.0,0.0004697095137089,284.9478759765625,294.1499938964844,292.1066589355469,285.3739929199219,293.91461181640625,292.3252258300781,284.87567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012524623889476,6.347719239130356e-09,0.0012524561025202,-0.0154339950531721,0.0,0.0,0.0,-0.0092179467901587,60.0,6.239328861236572,-0.0,-1.069520152441328e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,9.404933371115476e-05,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04901123046875,0.0,0.0,9.903861791826785e-05,299.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,7.314972026506439e-05,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,9.903847967507318e-05,298.560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04541015625,0.0,0.0,0.0004697938857134,284.9460144042969,294.1499938964844,292.0783386230469,285.361328125,293.894287109375,292.2973937988281,284.87872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252686837688,6.368745975038337e-09,0.0012526805512607,-0.0154890306293964,0.0,0.0,0.0,-0.009228597395122,60.0,6.213046073913574,-0.0,-1.0699036323558177e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258000,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467224121094,0.0,0.0,9.407282777829096e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0473327636719,0.0,0.0,9.906336345011368e-05,299.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,7.316799747059122e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,9.9063225206919e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,0.0004699112905655,284.9441833496094,294.1499938964844,292.04998779296875,285.3486022949219,293.8738708496094,292.26934814453125,284.8817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529994128271,6.398029661625061e-09,0.0012529930099844,-0.0155656794086098,0.0,0.0,0.0,-0.0092434296384453,60.0,6.187159061431885,-0.0,-1.0704376762760148e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450744628906,0.0,0.0,9.410471830051392e-05,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456848144531,0.0,0.0,9.909694927046075e-05,299.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.045166015625,0.0,0.0,7.319280121009797e-05,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.045166015625,0.0,0.0,9.909680375130848e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0421142578125,0.0,0.0,0.0004700705758295,284.9423522949219,294.1499938964844,292.0215759277344,285.3358459472656,293.8533630371094,292.2411193847656,284.884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534237466752,6.4377898567613564e-09,0.0012534172274172,-0.0156697481870651,0.0,0.0,0.0,-0.0092635666951537,60.0,6.161685943603516,-0.0,-1.071162785137858e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434265136719,0.0,0.0,9.415362728759646e-05,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,9.914844849845394e-05,299.33648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,7.323083991650492e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04351806640625,0.0,0.0,9.914831025525928e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,0.0004703149024862,284.9405822753906,294.1499938964844,291.9930114746094,285.3231201171875,293.832763671875,292.21258544921875,284.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540746247395,6.498803717391865e-09,0.0012540681054815,-0.0158294439315795,0.0,0.0,0.0,-0.009294468909502,60.0,6.136924743652344,-0.0,-1.0722758503334265e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04180908203125,0.0,0.0,9.421634604223073e-05,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423889160156,0.0,0.0,9.921449236571787e-05,299.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,7.32796179363504e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419006347656,0.0,0.0,9.92143468465656e-05,298.559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03887939453125,0.0,0.0,0.0004706282052211,284.9388427734375,294.1499938964844,291.9642944335937,285.3103942871094,293.81207275390625,292.1836853027344,284.89068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549094390124,6.577056677059545e-09,0.0012549029197543,-0.0160342622548341,0.0,0.0,0.0,-0.0093341013416647,60.0,6.112846851348877,-0.0,-1.0737041122865777e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401916503906,0.0,0.0,9.429608326172456e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408020019531,0.0,0.0,9.929846419254318e-05,299.3333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.040283203125,0.0,0.0,7.33416381990537e-05,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.040283203125,0.0,0.0,9.92983186733909e-05,298.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,0.0004710265493486,284.9371032714844,294.1499938964844,291.9354248046875,285.29766845703125,293.791259765625,292.15435791015625,284.89361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012559711467474,6.676570851738006e-09,0.0012559643946588,-0.0162947233766317,0.0,0.0,0.0,-0.0093845017254352,60.0,6.089668273925781,-0.0,-1.075521680604652e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386047363281,0.0,0.0,9.438867709832266e-05,298.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0391845703125,0.0,0.0,9.939596930053084e-05,299.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386657714844,0.0,0.0,7.341364835156128e-05,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386962890625,0.0,0.0,9.939582378137855e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03570556640625,0.0,0.0,0.0004714890674222,284.9354248046875,294.1499938964844,291.90643310546875,285.28497314453125,293.7703552246094,292.12457275390625,284.8965148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572038685902,6.7921308577467715e-09,0.0012571971165016,-0.0165971796959638,0.0,0.0,0.0,-0.0094430288299918,60.0,6.067245960235596,-0.0,-1.0776341952123405e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370178222656,0.0,0.0,9.449799836147577e-05,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,9.951108950190246e-05,299.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.037109375,0.0,0.0,7.349867519224063e-05,298.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.037109375,0.0,0.0,9.951094398275018e-05,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0341491699219,0.0,0.0,0.0004720351716969,284.9337463378906,294.1499938964844,291.8772888183594,285.27227783203125,293.74932861328125,292.0942687988281,284.8993835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258659409359,6.92858126427609e-09,0.0012586524244397,-0.0169543046504259,0.0,0.0,0.0,-0.009512135758996,60.0,6.045632362365723,-0.0,-1.080131255548622e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0354309082031,0.0,0.0,9.46238069445826e-05,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360107421875,0.0,0.0,9.96435628621839e-05,299.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355224609375,0.0,0.0,7.359652227023616e-05,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355224609375,0.0,0.0,9.964342461898924e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325927734375,0.0,0.0,0.0004726636107079,284.9320983886719,294.1499938964844,291.8480529785156,285.2596130371094,293.7281799316406,292.0634460449219,284.9022216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012603346258401,7.085615649771171e-09,0.0012603275245055,-0.0173652973026037,0.0,0.0,0.0,-0.0095916679129004,60.0,6.024913787841797,-0.0,-1.0830084562485356e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.03387451171875,0.0,0.0,9.476491686655208e-05,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0344543457031,0.0,0.0,9.979215974453835e-05,299.32684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,7.370627281488851e-05,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339660644531,0.0,0.0,9.97920215013437e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03106689453125,0.0,0.0,0.0004733684763778,284.93048095703125,294.1499938964844,291.8187255859375,285.2469482421875,293.7069396972656,292.0321350097656,284.9050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622135691344,7.261756085341631e-09,0.0012622063513845,-0.017826285213232,0.0,0.0,0.0,-0.0096808774396777,60.0,6.004939556121826,-0.0,-1.086240217773593e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323486328125,0.0,0.0,9.492161916568877e-05,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0329284667969,0.0,0.0,9.995717118727045e-05,299.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0324401855469,0.0,0.0,7.38281523808837e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0324401855469,0.0,0.0,9.995704022003338e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0004741512530017,284.9289245605469,294.1499938964844,291.7892761230469,285.2342834472656,293.685546875,292.0001220703125,284.9078674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012643003137782,7.457373385477695e-09,0.0012642928631976,-0.018338231369853,0.0,0.0,0.0,-0.0097799496725201,60.0,5.98600435256958,-0.0,-1.089834924528077e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03082275390625,0.0,0.0,9.509569645160808e-05,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0314025878906,0.0,0.0,0.0001001404816634,299.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.0,0.0,7.396354340016842e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309143066406,0.0,0.0,0.0001001403434202,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02801513671875,0.0,0.0,0.0004750207881443,284.9273681640625,294.1499938964844,291.7597351074219,285.2216491699219,293.6640014648437,291.96746826171875,284.91064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012666183756664,7.674679558533626e-09,0.0012666106922551,-0.0189069248735904,0.0,0.0,0.0,-0.0098900077864527,60.0,5.967950344085693,-0.0,-1.0938351380218593e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.029296875,0.0,0.0,9.528225928079336e-05,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0298767089844,0.0,0.0,0.0001003369397949,299.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293884277344,0.0,0.0,7.410864782286808e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293884277344,0.0,0.0,0.0001003368015517,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265197753906,0.0,0.0,0.0004759527218993,284.92584228515625,294.1499938964844,291.7301025390625,285.2090148925781,293.6423645019531,291.9342956542969,284.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012691027950495,7.907581256461071e-09,0.0012690948788076,-0.0195164084434509,0.0,0.0,0.0,-0.0100079635158181,60.0,5.950592994689941,-0.0,-1.0981305109680761e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0278015136719,0.0,0.0,9.548544767312706e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02838134765625,0.0,0.0,0.0001005509111564,299.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02789306640625,0.0,0.0,7.426668162224814e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02789306640625,0.0,0.0,0.0001005507729132,298.5560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250549316406,0.0,0.0,0.0004769677179865,284.9243469238281,294.1499938964844,291.7004089355469,285.1963806152344,293.6205749511719,291.90057373046875,284.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718086363747,8.161245013127427e-09,0.0012718004873022,-0.0201802048832178,0.0,0.0,0.0,-0.0101364348083734,60.0,5.934075832366943,-0.0,-1.1028183166672536e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263366699219,0.0,0.0,9.569983376422896e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0268859863281,0.0,0.0,0.0001007766695693,299.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263977050781,0.0,0.0,7.443342474289238e-05,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0263977050781,0.0,0.0,0.0001007765313261,298.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235900878906,0.0,0.0,0.000478038622532,284.9228515625,294.1499938964844,291.6706237792969,285.1838073730469,293.5986328125,291.8664245605469,284.9188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012746636057272,8.428891362655122e-09,0.001274655223824,-0.0208805575966835,0.0,0.0,0.0,-0.0102719869464635,60.0,5.918179512023926,-0.0,-1.1077753470090101e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248413085937,0.0,0.0,9.592837159289048e-05,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254211425781,0.0,0.0,0.0001010173291433,299.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249328613281,0.0,0.0,7.46111836633645e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0249328613281,0.0,0.0,0.0001010171981761,298.5549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221252441406,0.0,0.0,0.0004791802202817,284.9214172363281,294.1499938964844,291.64080810546875,285.17120361328125,293.5765686035156,291.8317565917969,284.92156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012777072843164,8.714212462734851e-09,0.0012776985531672,-0.0216271318495273,0.0,0.0,0.0,-0.0104164909571409,60.0,5.903042316436768,-0.0,-1.1130719457241869e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234069824219,0.0,0.0,9.616516763344408e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0239562988281,0.0,0.0,0.0001012666907627,299.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234680175781,0.0,0.0,7.479535270249471e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0234680175781,0.0,0.0,0.0001012665597954,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02069091796875,0.0,0.0,0.0004803630872629,284.91998291015625,294.1499938964844,291.6109313964844,285.1586608886719,293.5543518066406,291.7968139648437,284.9242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001280860742554,9.009845314267297e-09,0.0012808517785742,-0.0224006474018096,0.0,0.0,0.0,-0.0105662178248167,60.0,5.888391017913818,-0.0,-1.1185731807472621e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0219421386719,0.0,0.0,9.641123324399814e-05,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224914550781,0.0,0.0,0.0001015258021652,299.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02203369140625,0.0,0.0,7.498673221562058e-05,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02203369140625,0.0,0.0,0.000101525671198,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0192565917969,0.0,0.0,0.0004815922293346,284.9186096191406,294.1499938964844,291.5810241699219,285.1460876464844,293.5320129394531,291.7615051269531,284.9269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012841377174481,9.317044025181076e-09,0.0012841282878071,-0.0232043843716382,0.0,0.0,0.0,-0.0107218027114868,60.0,5.874255657196045,-0.0,-1.1243040631825353e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205078125,0.0,0.0,9.666259575169532e-05,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02105712890625,0.0,0.0,0.0001017905015032,299.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205993652344,0.0,0.0,7.518223719671369e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205993652344,0.0,0.0,0.000101790370536,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0178527832031,0.0,0.0,0.000482847855892,284.917236328125,294.1499938964844,291.55108642578125,285.1335754394531,293.509521484375,291.7260131835937,284.9295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874852400273,9.63086677074898e-09,0.0012874755775555,-0.0240254048258066,0.0,0.0,0.0,-0.0108807412907481,60.0,5.860445499420166,-0.0,-1.130173572505555e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.01910400390625,0.0,0.0,9.691675222711638e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196533203125,0.0,0.0,0.0001020581403281,299.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191955566406,0.0,0.0,7.537991768913344e-05,298.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191955566406,0.0,0.0,0.0001020580093609,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164489746094,0.0,0.0,0.0004841174231842,284.9158935546875,294.1499938964844,291.5210876464844,285.1210632324219,293.4869079589844,291.6903991699219,284.93218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908700155094,9.948179169327886e-09,0.001290860120207,-0.0248555056750774,0.0,0.0,0.0,-0.011041447520256,60.0,5.84679651260376,-0.0,-1.1361238705376309e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177001953125,0.0,0.0,9.717082866700366e-05,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01824951171875,0.0,0.0,0.0001023256918415,299.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177917480469,0.0,0.0,7.557753269793466e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0177917480469,0.0,0.0,0.0001023255608743,298.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150756835937,0.0,0.0,0.0004853865830227,284.9145812988281,294.1499938964844,291.4911193847656,285.1085510253906,293.4641418457031,291.6547546386719,284.934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012942537432536,1.0265392091923786e-08,0.0012942434987053,-0.0256852973252534,0.0,0.0,0.0,-0.0112021043896675,60.0,5.833218574523926,-0.0,-1.1420878820445068e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01629638671875,0.0,0.0,9.742081601871178e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.016845703125,0.0,0.0,0.0001025889432639,299.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,7.577196083730087e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,0.0001025888122967,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.013671875,0.0,0.0,0.0004866353119723,284.91326904296875,294.1499938964844,291.46112060546875,285.0960998535156,293.44122314453125,291.6191101074219,284.9374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012975831050425,1.057749621224957e-08,0.0012975725112482,-0.0265016723424196,0.0,0.0,0.0,-0.0113601731136441,60.0,5.81948184967041,-0.0,-1.1479710337880533e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,9.766341099748388e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0154724121094,0.0,0.0,0.0001028444094117,299.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150146484375,0.0,0.0,7.596064824610949e-05,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0150146484375,0.0,0.0,0.0001028442784445,298.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,0.0004878471663687,284.9120178222656,294.1499938964844,291.4311218261719,285.0836486816406,293.4181823730469,291.5836486816406,284.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013008139794692,1.0880375711508352e-08,0.0013008030364289,-0.0272938702255487,0.0,0.0,0.0,-0.0115135703235864,60.0,5.8053741455078125,-0.0,-1.1536947397416958e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135498046875,0.0,0.0,9.792054333956912e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140991210937,0.0,0.0,0.0001031151768984,299.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,7.616063521709293e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,0.0001031150459311,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.010986328125,0.0,0.0,0.0004891316057182,284.9107666015625,294.1499938964844,291.401123046875,285.0711975097656,293.39501953125,291.5482788085937,284.9425354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013042381033301,1.120140424859528e-08,0.0013042269274592,-0.0281334836035966,0.0,0.0,0.0,-0.0116761578246951,60.0,5.791206359863281,-0.0,-1.1597769855598017e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01220703125,0.0,0.0,9.817720274440944e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01275634765625,0.0,0.0,0.0001033854496199,299.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122985839844,0.0,0.0,7.636025839019567e-05,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122985839844,0.0,0.0,0.0001033853186527,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096435546875,0.0,0.0,0.0004904136294499,284.9095764160156,294.1499938964844,291.37115478515625,285.0588073730469,293.3716735839844,291.5131225585937,284.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013076565228402,1.1521845699746793e-08,0.0013076449977234,-0.0289715006947517,0.0,0.0,0.0,-0.0118384500965476,60.0,5.777290344238281,-0.0,-1.1658639920142377e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108947753906,0.0,0.0,9.832171781454237e-05,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01141357421875,0.0,0.0,0.0001035376335494,299.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.0,0.0,7.647265738341957e-05,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.0,0.0,0.0001035375025821,298.5465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083312988281,0.0,0.0,0.0004911355790682,284.90838623046875,294.1499938964844,291.3411865234375,285.0464172363281,293.34820556640625,291.4784240722656,284.9476013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013095820322632,1.17022533885347e-08,0.0013095702743157,-0.0294432751834392,0.0,0.0,0.0,-0.0119298249483108,60.0,5.761059761047363,-0.0,-1.1692980450561664e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00958251953125,0.0,0.0,9.835448145167902e-05,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101013183594,0.0,0.0,0.0001035721361404,299.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096435546875,0.0,0.0,7.649814506294206e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096435546875,0.0,0.0,0.0001035720051731,298.5455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.0,0.0,0.0004912992590107,284.9072265625,294.1499938964844,291.311279296875,285.0340881347656,293.3246459960937,291.4446105957031,284.9501037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013100184733048,1.1743113148554585e-08,0.0013100067153573,-0.0295501220971345,0.0,0.0,0.0,-0.0119505217298865,60.0,5.739523410797119,-0.0,-1.1700767998945596e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082702636719,0.0,0.0,9.827355097513646e-05,298.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.0,0.0,0.0001034869055729,299.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.00836181640625,0.0,0.0,7.643519347766414e-05,298.5072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00836181640625,0.0,0.0,0.0001034867818816,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057678222656,0.0,0.0,0.0004908949485979,284.9061279296875,294.1499938964844,291.2814025878906,285.0217590332031,293.301025390625,291.41180419921875,284.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013089407002553,1.1641994035471726e-08,0.0013089290587231,-0.0292856954038143,0.0,0.0,0.0,-0.0118993129581213,60.0,5.712278366088867,-0.0,-1.168151158026376e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069885253906,0.0,0.0,9.818150283535942e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00750732421875,0.0,0.0,0.0001033899752655,299.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,7.636359805474058e-05,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,0.0001033898515743,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044860839844,0.0,0.0,0.0004904351662844,284.905029296875,294.1499938964844,291.2515869140625,285.00946044921875,293.2773742675781,291.3798828125,284.955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013077141484245,1.1526996246402632e-08,0.0013077026233077,-0.0289849657565355,0.0,0.0,0.0,-0.0118410717695951,60.0,5.681258201599121,-0.0,-1.1659631837801498e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,9.807789319893344e-05,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062561035156,0.0,0.0,0.0001032808722811,299.28924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057983398437,0.0,0.0,7.62830168241635e-05,298.5048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058288574219,0.0,0.0,0.0001032807413139,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00323486328125,0.0,0.0,0.0004899176419712,284.9039611816406,294.1499938964844,291.2218322753906,284.9971923828125,293.253662109375,291.3487548828125,284.9575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013063339283689,1.1397563781656572e-08,0.0013063225196674,-0.0286464840173721,0.0,0.0,0.0,-0.0117755215615034,60.0,5.648237705230713,-0.0,-1.1635029295575805e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044860839844,0.0,0.0,9.794901416171342e-05,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050048828125,0.0,0.0,0.0001031451538437,299.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00457763671875,0.0,0.0,7.618276868015528e-05,298.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00457763671875,0.0,0.0,0.0001031450301525,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00201416015625,0.0,0.0,0.0004892738652415,284.9029541015625,294.1499938964844,291.192138671875,284.9849548339844,293.2299194335937,291.3182067871094,284.9599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001304617151618,1.1236573449480149e-08,0.0013046058593317,-0.0282254572957754,0.0,0.0,0.0,-0.0116939889267086,60.0,5.613839149475098,-0.0,-1.1604463878711613e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032653808594,0.0,0.0,9.778789535630494e-05,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037841796875,0.0,0.0,0.0001029754857881,299.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033569335937,0.0,0.0,7.60574548621662e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033569335937,0.0,0.0,0.0001029753620969,298.541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008239746094,0.0,0.0,0.0004884690861217,284.9019470214844,294.1499938964844,291.1625061035156,284.9727783203125,293.2061462402344,291.28826904296875,284.9624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013024710351601,1.1035329983144493e-08,0.0013024599757045,-0.0276991389691829,0.0,0.0,0.0,-0.0115920696407556,60.0,5.577980041503906,-0.0,-1.156631199705771e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020751953125,0.0,0.0,9.759989916346969e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025634765625,0.0,0.0,0.0001027775215334,299.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,7.591123721795157e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.00213623046875,0.0,0.0,0.0001027773978421,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996337890625,0.0,0.0,0.0004875300219282,284.9009704589844,294.1499938964844,291.1329650878906,284.9606018066406,293.1823425292969,291.259033203125,284.9648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012999667087569,1.0800525807042053e-08,0.0012999559985473,-0.027085019275546,0.0,0.0,0.0,-0.0114731527864933,60.0,5.540409088134766,-0.0,-1.1521876075448745e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0008850097656,0.0,0.0,9.73883579717949e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013732910156,0.0,0.0,0.0001025547535391,299.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009460449219,0.0,0.0,7.574670598842204e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009460449219,0.0,0.0,0.0001025546298478,298.5399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984436035156,0.0,0.0,0.0004864733491558,284.9000244140625,294.1499938964844,291.103515625,284.948486328125,293.15850830078125,291.2303466796875,284.96728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012971488758921,1.0536318484355434e-08,0.0012971383985131,-0.0263939630240201,0.0,0.0,0.0,-0.0113393440842628,60.0,5.5015974044799805,-0.0,-1.147197679074452e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997253417969,0.0,0.0,9.715658234199508e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002136230469,0.0,0.0,0.0001023106815409,299.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997863769531,0.0,0.0,7.556642958661541e-05,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997863769531,0.0,0.0,0.0001023105578497,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.997314453125,0.0,0.0,0.0004853155987802,284.89910888671875,294.1499938964844,291.0741577148437,284.9363708496094,293.1347045898437,291.2023620605469,284.9696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940615415573,1.0246846038342028e-08,0.0012940512970089,-0.0256367791444063,0.0,0.0,0.0,-0.0111927399411797,60.0,5.461518287658691,-0.0,-1.1417430556548425e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985656738281,0.0,0.0,9.691116429166868e-05,298.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990539550781,0.0,0.0,0.0001020522468024,299.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986267089844,0.0,0.0,7.537555211456493e-05,298.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9986572265625,0.0,0.0,0.0001020521231112,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961853027344,0.0,0.0,0.0004840896872337,284.8982238769531,294.1499938964844,291.044921875,284.9243469238281,293.1108703613281,291.1748046875,284.9720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290792482905,9.940340994774033e-09,0.0012907824711874,-0.0248349960893392,0.0,0.0,0.0,-0.0110375089570879,60.0,5.420740604400635,-0.0,-1.1359815488276581e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.66717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974365234375,0.0,0.0,9.665475226938725e-05,298.71112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979248046875,0.0,0.0,0.0001017822214635,299.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975280761719,0.0,0.0,7.517611084040254e-05,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975280761719,0.0,0.0,0.0001017821050481,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950561523437,0.0,0.0,0.0004828088567592,284.8973693847656,294.1499938964844,291.01580810546875,284.9123229980469,293.0870361328125,291.1477966308594,284.97442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012873768573626,9.620103824659054e-09,0.0012873671948909,-0.023997239768505,0.0,0.0,0.0,-0.010875322856009,60.0,5.379277229309082,-0.0,-1.1299774627104853e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.996337890625,0.0,0.0,9.639343625167383e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.996826171875,0.0,0.0,0.0001015070447465,299.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,7.497286424040794e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99639892578125,0.0,0.0,0.0001015069283312,298.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.0,0.0004815035499632,284.8965148925781,294.1499938964844,290.9867858886719,284.9003601074219,293.0632019042969,291.1213684082031,284.9767761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012838959228247,9.2937542106597e-09,0.0012838867260143,-0.0231434442102909,0.0,0.0,0.0,-0.0107100410386919,60.0,5.337472438812256,-0.0,-1.1238751085329569e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
