time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260220,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952392578125,0.0,0.0,9.613161091692746e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957275390625,0.0,0.0,0.0001012313296087,299.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953308105469,0.0,0.0,7.476922473870218e-05,298.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953308105469,0.0,0.0,0.0001012312131933,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.992919921875,0.0,0.0,0.0004801956820301,284.8957214355469,294.1499938964844,290.9579467773437,284.888427734375,293.0393981933594,291.09539794921875,284.9791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804082361981,8.966763331841321e-09,0.0012803992722183,-0.0222879201173782,0.0,0.0,0.0,-0.0105444341897964,60.0,5.295629024505615,-0.0,-1.1177773728832109e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,9.587309614289552e-05,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9946594238281,0.0,0.0,0.0001009591069305,299.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942626953125,0.0,0.0,7.456816092599183e-05,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942626953125,0.0,0.0,0.0001009589905152,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918518066406,0.0,0.0,0.0004789044032804,284.8949584960937,294.1499938964844,290.92919921875,284.8765563964844,293.0155639648437,291.0698547363281,284.9814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012769646709784,8.643918469886103e-09,0.0012769560562446,-0.0214431956410408,0.0,0.0,0.0,-0.010380926541984,60.0,5.253977298736572,-0.0,-1.1117731446574909e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260340,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931335449219,0.0,0.0,9.562155173625796e-05,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936218261719,0.0,0.0,0.0001006942111416,299.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931945800781,0.0,0.0,7.437251042574644e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931945800781,0.0,0.0,0.0001006941020023,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908142089844,0.0,0.0,0.0004776478745043,284.8941955566406,294.1499938964844,290.900634765625,284.86474609375,292.99176025390625,291.0447998046875,284.9837646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273613772355,8.329768874659749e-09,0.0012736055068671,-0.0206211786717176,0.0,0.0,0.0,-0.010221823118627,60.0,5.212747097015381,-0.0,-1.1059461257900693e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920959472656,0.0,0.0,9.537997539155184e-05,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925842285156,0.0,0.0,0.0001004398218356,299.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921569824219,0.0,0.0,7.418461609631777e-05,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921569824219,0.0,0.0,0.0001004397126962,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98980712890625,0.0,0.0,0.0004764411714859,284.8934936523437,294.1499938964844,290.8722229003906,284.8529663085937,292.9679870605469,291.02008056640625,284.986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001270395820029,8.028074205412851e-09,0.0012703877873718,-0.0198317132890224,0.0,0.0,0.0,-0.0100690275430679,60.0,5.172094345092773,-0.0,-1.1003645283835797e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910888671875,0.0,0.0,9.515236160950737e-05,298.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915466308594,0.0,0.0,0.0001002001299639,299.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911499023437,0.0,0.0,7.400757749564946e-05,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911499023437,0.0,0.0,0.0001002000208245,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888000488281,0.0,0.0,0.0004753042012453,284.8927917480469,294.1499938964844,290.8439636230469,284.8412170410156,292.9441833496094,290.995849609375,284.9883728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012673636665567,7.743807373117306e-09,0.0012673558667302,-0.0190878212451934,0.0,0.0,0.0,-0.0099250581115484,60.0,5.132424354553223,-0.0,-1.0951183071483685e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900817871094,0.0,0.0,9.493629477219656e-05,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905700683594,0.0,0.0,9.997260349337012e-05,299.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901733398437,0.0,0.0,7.383952470263466e-05,298.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901733398437,0.0,0.0,9.99724943540059e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9878234863281,0.0,0.0,0.0004742249147966,284.8921203613281,294.1499938964844,290.8158874511719,284.8295593261719,292.92041015625,290.97186279296875,284.9906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012644854141399,7.473970775606631e-09,0.0012644779635593,-0.0183816589415073,0.0,0.0,0.0,-0.0097883967682719,60.0,5.093502998352051,-0.0,-1.0901499081228397e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891052246094,0.0,0.0,9.473775571677834e-05,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895935058594,0.0,0.0,9.976352885132656e-05,299.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891967773437,0.0,0.0,7.368510705418885e-05,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891967773437,0.0,0.0,9.976341971196234e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9868469238281,0.0,0.0,0.0004732332017738,284.8914794921875,294.1499938964844,290.7880249023437,284.81793212890625,292.8966369628906,290.9482116699219,284.9928894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261840458028,7.226016229822107e-09,0.001261833240278,-0.0177327394485473,0.0,0.0,0.0,-0.0096628172323107,60.0,5.055673122406006,-0.0,-1.0855944765353345e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9881591796875,0.0,0.0,9.45540377870202e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886169433594,0.0,0.0,9.957006841432305e-05,299.25982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882202148437,0.0,0.0,7.35422145226039e-05,298.4862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882202148437,0.0,0.0,9.956995927495882e-05,298.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98590087890625,0.0,0.0,0.0004723154997918,284.890869140625,294.1499938964844,290.76031494140625,284.806396484375,292.87286376953125,290.9247741699219,284.9951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012593930587172,6.996569990036505e-09,0.0012593860737979,-0.0171322394162416,0.0,0.0,0.0,-0.0095466123893857,60.0,5.018794536590576,-0.0,-1.0813874951054461e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872131347656,0.0,0.0,9.438944107387216e-05,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9876708984375,0.0,0.0,9.939674055203795e-05,299.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,7.341419404838234e-05,298.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873046875,0.0,0.0,9.939663141267374e-05,298.5328674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849853515625,0.0,0.0,0.0004714933165814,284.8902893066406,294.1499938964844,290.7328186035156,284.7948913574219,292.8490905761719,290.901611328125,284.99737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572003761306,6.791002427064541e-09,0.0012571935076266,-0.0165942180901765,0.0,0.0,0.0,-0.009442500770092,60.0,4.983278274536133,-0.0,-1.0776253134281433e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9862976074219,0.0,0.0,9.423878509551288e-05,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867553710937,0.0,0.0,9.923808829626068e-05,299.2561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9863586425781,0.0,0.0,7.32970074750483e-05,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9863586425781,0.0,0.0,9.923797915689649e-05,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98406982421875,0.0,0.0,0.0004707407497335,284.88970947265625,294.1499938964844,290.7055358886719,284.783447265625,292.8252868652344,290.87860107421875,284.9996032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001255193259567,6.602835611602131e-09,0.0012551866238936,-0.0161017253994941,0.0,0.0,0.0,-0.0093472013249993,60.0,4.948694705963135,-0.0,-1.074187352401168e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853820800781,0.0,0.0,9.41078324103728e-05,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98583984375,0.0,0.0,9.910018707159908e-05,299.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854431152344,0.0,0.0,7.319515862036496e-05,298.48223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9854431152344,0.0,0.0,9.910007793223484e-05,298.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9831848144531,0.0,0.0,0.0004700866120401,284.8891906738281,294.1499938964844,290.6784362792969,284.7720947265625,292.801513671875,290.855712890625,285.0018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534485431388,6.4392766674359345e-09,0.0012534421402961,-0.0156736299395561,0.0,0.0,0.0,-0.0092643657699227,60.0,4.915435791015625,-0.0,-1.071203499236617e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844970703125,0.0,0.0,9.39909732551314e-05,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849548339844,0.0,0.0,9.897712880047038e-05,299.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98455810546875,0.0,0.0,7.310426735784858e-05,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98455810546875,0.0,0.0,9.897701966110616e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822998046875,0.0,0.0,0.0004695029056165,284.888671875,294.1499938964844,290.651611328125,284.7607727050781,292.7777404785156,290.8329467773437,285.0040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125189172104,6.2933205313697735e-09,0.0012518854346126,-0.0152916014194488,0.0,0.0,0.0,-0.0091904448345303,60.0,4.883138179779053,-0.0,-1.0685442930480349e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836120605469,0.0,0.0,9.389316983288154e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98406982421875,0.0,0.0,9.8874130344484e-05,299.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9836730957031,0.0,0.0,7.30281972209923e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98370361328125,0.0,0.0,9.88740284810774e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814453125,0.0,0.0,0.0004690143687184,284.8881530761719,294.1499938964844,290.6249694824219,284.7495422363281,292.7539367675781,290.8102111816406,285.0061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505885679274,6.1711542542752795e-09,0.0012505823979154,-0.0149718346074223,0.0,0.0,0.0,-0.0091285724192857,60.0,4.852185249328613,-0.0,-1.0663210758821152e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9827575683594,0.0,0.0,9.380832489114256e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98321533203125,0.0,0.0,9.878478886093944e-05,299.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,7.296220428543165e-05,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,9.878468699753284e-05,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805908203125,0.0,0.0,0.0004685905878432,284.8876953125,294.1499938964844,290.5986022949219,284.7383728027344,292.7301330566406,290.7875061035156,285.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494580587372,6.0651736966121925e-09,0.0012494520051404,-0.0146944308653473,0.0,0.0,0.0,-0.0090748975053429,60.0,4.82214879989624,-0.0,-1.0643942971455544e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819030761719,0.0,0.0,9.373979992233215e-05,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823608398437,0.0,0.0,9.871262591332196e-05,299.2467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819641113281,0.0,0.0,7.290890061995015e-05,298.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,9.871252404991536e-05,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9797668457031,0.0,0.0,0.0004682482685893,284.8872375488281,294.1499938964844,290.5724792480469,284.727294921875,292.7063293457031,290.7648010253906,285.0105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485448969528,5.979563955094136e-09,0.001248538843356,-0.0144703453406691,0.0,0.0,0.0,-0.0090315397828817,60.0,4.793227672576904,-0.0,-1.06283920331407e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9810791015625,0.0,0.0,9.368449536850676e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,9.865438914857803e-05,299.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98114013671875,0.0,0.0,7.286589243449271e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98114013671875,0.0,0.0,9.865428728517144e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789428710937,0.0,0.0,0.0004679720441345,284.8868103027344,294.1499938964844,290.546630859375,284.7162780761719,292.6825256347656,290.7420654296875,285.0126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012478078715503,5.9104716676472435e-09,0.0012478020507842,-0.0142894918099045,0.0,0.0,0.0,-0.0089965471997857,60.0,4.765195369720459,-0.0,-1.0615850243311797e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9802551269531,0.0,0.0,9.36415235628374e-05,298.59979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.980712890625,0.0,0.0,9.860913269221784e-05,299.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803466796875,0.0,0.0,7.283246668521315e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803466796875,0.0,0.0,9.860903082881124e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781494140625,0.0,0.0,0.000467757374281,284.88641357421875,294.1499938964844,290.5210266113281,284.7053527832031,292.65869140625,290.7192077636719,285.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012472351081669,5.856771068124544e-09,0.0012472292874008,-0.0141489263623952,0.0,0.0,0.0,-0.0089693497866392,60.0,4.738377094268799,-0.0,-1.060610799186179e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794616699219,0.0,0.0,9.360971307614818e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798889160156,0.0,0.0,9.857563418336213e-05,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795227050781,0.0,0.0,7.280772115336731e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795227050781,0.0,0.0,9.857553231995551e-05,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97735595703125,0.0,0.0,0.0004675984964706,284.8860168457031,294.1499938964844,290.4956970214844,284.6944885253906,292.6348571777344,290.6962890625,285.0169372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012468111235648,5.817008652542199e-09,0.0012468053027987,-0.0140448454767465,0.0,0.0,0.0,-0.0089492117986083,60.0,4.71239709854126,-0.0,-1.0598897404179297e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97869873046875,0.0,0.0,9.358661191072316e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791259765625,0.0,0.0,9.855131065705792e-05,299.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.978759765625,0.0,0.0,7.278974953806028e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.978759765625,0.0,0.0,9.855120879365133e-05,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765930175781,0.0,0.0,0.0004674830997828,284.8856506347656,294.1499938964844,290.4706726074219,284.6837158203125,292.61102294921875,290.6732788085937,285.01904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012465029722079,5.7881215376198725e-09,0.0012464971514418,-0.0139692313969135,0.0,0.0,0.0,-0.0089345825836062,60.0,4.687207221984863,-0.0,-1.0593661414759481e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779052734375,0.0,0.0,9.35705247684382e-05,298.5846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97833251953125,0.0,0.0,9.853436495177448e-05,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779663085937,0.0,0.0,7.27772421669215e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779968261719,0.0,0.0,9.853426308836788e-05,298.525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.975830078125,0.0,0.0,0.0004674027441069,284.88531494140625,294.1499938964844,290.4459228515625,284.67303466796875,292.5871887207031,290.6501770019531,285.0211486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012462883023545,5.767993638272628e-09,0.0012462825980037,-0.0139165446162223,0.0,0.0,0.0,-0.0089243883267045,60.0,4.662697792053223,-0.0,-1.0590014198896824e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771728515625,0.0,0.0,9.356004738947377e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97760009765625,0.0,0.0,9.852333460003138e-05,299.2353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97723388671875,0.0,0.0,7.276909309439361e-05,298.46826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97723388671875,0.0,0.0,9.85232400125824e-05,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97509765625,0.0,0.0,0.0004673504445236,284.885009765625,294.1499938964844,290.42144775390625,284.66241455078125,292.5633239746094,290.6269836425781,285.0232238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246148487553,5.754875687102867e-09,0.0012461427832022,-0.0138822058215737,0.0,0.0,0.0,-0.0089177452027797,60.0,4.638862609863281,-0.0,-1.0587638143988445e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764099121094,0.0,0.0,9.355294605484232e-05,298.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9768371582031,0.0,0.0,9.8515854915604e-05,299.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9764709472656,0.0,0.0,7.276356336660683e-05,298.46685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765014648437,0.0,0.0,9.8515760328155e-05,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.974365234375,0.0,0.0,0.0004673149669542,284.8847045898437,294.1499938964844,290.3973083496094,284.65191650390625,292.5394897460937,290.6037292480469,285.0252990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012460536090657,5.745966369374855e-09,0.0012460477882996,-0.0138588855043053,0.0,0.0,0.0,-0.0089132338762283,60.0,4.615514278411865,-0.0,-1.0586025211978269e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757080078125,0.0,0.0,9.35480129555799e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761047363281,0.0,0.0,9.851066715782508e-05,299.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97576904296875,0.0,0.0,7.275972893694416e-05,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97576904296875,0.0,0.0,9.851056529441848e-05,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736633300781,0.0,0.0,0.0004672903451137,284.8844299316406,294.1499938964844,290.3735046386719,284.6415100097656,292.515625,290.5804443359375,285.02734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012459876015782,5.739770436719027e-09,0.0012459818972274,-0.013842667452991,0.0,0.0,0.0,-0.0089100962504744,60.0,4.592675685882568,-0.0,-1.058490397554124e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749755859375,0.0,0.0,9.354397479910403e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97540283203125,0.0,0.0,9.850640344666316e-05,299.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750366210937,0.0,0.0,7.275658572325483e-05,298.4641418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750366210937,0.0,0.0,9.85063088592142e-05,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97296142578125,0.0,0.0,0.0004672701470553,284.8841552734375,294.1499938964844,290.3500061035156,284.63116455078125,292.4917907714844,290.5571594238281,285.0293884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012459334684535,5.734682062552565e-09,0.0012459276476874,-0.0138293467462062,0.0,0.0,0.0,-0.0089075192809104,60.0,4.570198059082031,-0.0,-1.0583983822698428e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97430419921875,0.0,0.0,9.35408243094571e-05,298.5643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9747009277344,0.0,0.0,9.850309288594872e-05,299.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743347167969,0.0,0.0,7.275413372553885e-05,298.4627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.974365234375,0.0,0.0,9.850299102254212e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722595214844,0.0,0.0,0.0004672544309869,284.8839111328125,294.1499938964844,290.32684326171875,284.6203918457031,292.4679260253906,290.53387451171875,285.03143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012458912096917,5.7307123491057155e-09,0.0012458853889256,-0.0138189559802412,0.0,0.0,0.0,-0.0089055094867944,60.0,4.548126697540283,-0.0,-1.0583266174535313e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736022949219,0.0,0.0,9.353866335004568e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740295410156,0.0,0.0,9.850081551121548e-05,299.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736633300781,0.0,0.0,7.275246025528759e-05,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736633300781,0.0,0.0,9.85007209237665e-05,298.5209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715881347656,0.0,0.0,0.0004672436916735,284.8836975097656,294.1499938964844,290.3039855957031,284.60858154296875,292.444091796875,290.5106506347656,285.033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012458621058613,5.727979424108298e-09,0.0012458564015105,-0.0138118024915456,0.0,0.0,0.0,-0.0089041264727711,60.0,4.526360034942627,-0.0,-1.0582773057876693e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729309082031,0.0,0.0,9.353861241834238e-05,298.5582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.0,0.0,9.850076457951218e-05,299.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729919433594,0.0,0.0,7.27524165995419e-05,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729919433594,0.0,0.0,9.850066271610558e-05,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.970947265625,0.0,0.0,0.000467243429739,284.8835144042969,294.1499938964844,290.2814636230469,284.5957946777344,292.4202880859375,290.4875183105469,285.03546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012458610581234,5.727875507233193e-09,0.0012458553537726,-0.0138115296140313,0.0,0.0,0.0,-0.0089040733873844,60.0,4.504992485046387,-0.0,-1.0582756004851036e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722900390625,0.0,0.0,9.35411881073378e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726867675781,0.0,0.0,9.850347123574466e-05,299.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97235107421875,0.0,0.0,7.27544174878858e-05,298.45880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97235107421875,0.0,0.0,9.850337664829568e-05,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703063964844,0.0,0.0,0.000467256293632,284.8833312988281,294.1499938964844,290.2592468261719,284.5820617675781,292.396484375,290.46441650390625,285.0374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012458950513973,5.7310529655296705e-09,0.0012458893470466,-0.0138198472559452,0.0,0.0,0.0,-0.0089056836441159,60.0,4.483950614929199,-0.0,-1.0583332965552473e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716491699219,0.0,0.0,9.35490388656035e-05,298.5533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720458984375,0.0,0.0,9.851173672359435e-05,299.2203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716796875,0.0,0.0,7.27605220163241e-05,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717102050781,0.0,0.0,9.851164213614538e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696655273437,0.0,0.0,0.0004672954964917,284.8831481933594,294.1499938964844,290.2373352050781,284.56744384765625,292.3727111816406,290.4414367675781,285.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012459992431104,5.740812714094545e-09,0.0012459935387596,-0.0138453943654894,0.0,0.0,0.0,-0.0089106271043419,60.0,4.463384628295898,-0.0,-1.0585103638049986e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97100830078125,0.0,0.0,9.356333612231538e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9714050292969,0.0,0.0,9.852679795585571e-05,299.2184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710693359375,0.0,0.0,7.277164695551619e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710693359375,0.0,0.0,9.852670336840674e-05,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96905517578125,0.0,0.0,0.0004673669463954,284.8830261230469,294.1499938964844,290.2156982421875,284.552001953125,292.34893798828125,290.4184875488281,285.0414123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461893493309,5.758632681818199e-09,0.0012461836449801,-0.0138920405879616,0.0,0.0,0.0,-0.0089196525514125,60.0,4.4432477951049805,-0.0,-1.058833589695496e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97039794921875,0.0,0.0,9.358631359646095e-05,298.5498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707946777344,0.0,0.0,9.855099051492287e-05,299.2165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.970458984375,0.0,0.0,7.278951670741662e-05,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.970458984375,0.0,0.0,9.85508959274739e-05,298.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96844482421875,0.0,0.0,0.0004674817319028,284.8829040527344,294.1499938964844,290.1943664550781,284.53570556640625,292.3251953125,290.3955993652344,285.0433959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246495055966,5.787284873548515e-09,0.0012464892351999,-0.0139670399948954,0.0,0.0,0.0,-0.0089341634884476,60.0,4.423713684082031,-0.0,-1.0593531385438837e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96978759765625,0.0,0.0,9.36206997721456e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701843261719,0.0,0.0,9.858719568001106e-05,299.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698486328125,0.0,0.0,7.281625585164875e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698486328125,0.0,0.0,9.85871083685197e-05,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678649902344,0.0,0.0,0.0004676535027101,284.8827819824219,294.1499938964844,290.1732788085937,284.5186462402344,292.3014831542969,290.37274169921875,285.0453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012469526845961,5.830178118060303e-09,0.0012469467474147,-0.0140793165192008,0.0,0.0,0.0,-0.0089558875188231,60.0,4.404784679412842,-0.0,-1.060131182839541e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692077636719,0.0,0.0,9.366965241497384e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9695739746094,0.0,0.0,9.863874583970755e-05,299.2127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96923828125,0.0,0.0,7.285432366188616e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692687988281,0.0,0.0,9.863865125225856e-05,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96728515625,0.0,0.0,0.0004678980330936,284.8826904296875,294.1499938964844,290.1524963378906,284.5008544921875,292.2777709960937,290.3498229980469,285.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012476042611524,5.891262144785969e-09,0.001247598323971,-0.0142392087727785,0.0,0.0,0.0,-0.0089868241921067,60.0,4.38677453994751,-0.0,-1.0612395584530533e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,9.373148350277916e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690246582031,0.0,0.0,9.870385838439688e-05,299.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686889648437,0.0,0.0,7.290241774171591e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686889648437,0.0,0.0,9.87037637969479e-05,298.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9667053222656,0.0,0.0,0.0004682068829424,284.88262939453125,294.1499938964844,290.1319580078125,284.4823913574219,292.25408935546875,290.3268737792969,285.0491943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248427433893,5.9684288622463555e-09,0.0012484213802963,-0.0144411968067288,0.0,0.0,0.0,-0.0090259062126278,60.0,4.369450092315674,-0.0,-1.062640606619425e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9680480957031,0.0,0.0,9.381197014590724e-05,298.5473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96844482421875,0.0,0.0,9.87886160146445e-05,299.2088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681091308594,0.0,0.0,7.296502008102834e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681091308594,0.0,0.0,9.878852870315312e-05,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661560058594,0.0,0.0,0.0004686089523602,284.882568359375,294.1499938964844,290.1116638183594,284.4632263183594,292.2304382324219,290.3038024902344,285.0511169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494990369305,6.068894720101525e-09,0.0012494929833337,-0.0147041697055101,0.0,0.0,0.0,-0.0090767880901694,60.0,4.353060722351074,-0.0,-1.064465919853319e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674987792969,0.0,0.0,9.391026833327488e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678955078125,0.0,0.0,9.889213106362148e-05,299.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9675598144531,0.0,0.0,7.304147584363818e-05,298.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9675598144531,0.0,0.0,9.889203647617252e-05,298.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656066894531,0.0,0.0,0.0004690999921876,284.8825378417969,294.1499938964844,290.09161376953125,284.4434814453125,292.206787109375,290.2806091308594,285.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508078943938,6.191595680604678e-09,0.0012508016079664,-0.015025339089334,0.0,0.0,0.0,-0.0091389315202832,60.0,4.337549686431885,-0.0,-1.0666973082607001e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96697998046875,0.0,0.0,9.403011063113809e-05,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96734619140625,0.0,0.0,9.901832527248187e-05,299.2049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670104980469,0.0,0.0,7.313468086067587e-05,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.967041015625,0.0,0.0,9.901823796099052e-05,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.965087890625,0.0,0.0,0.0004696986288763,284.8825378417969,294.1499938964844,290.07177734375,284.4231262207031,292.1831359863281,290.2572021484375,285.054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125240359921,6.341197344994498e-09,0.0012523973127827,-0.015416913665831,0.0,0.0,0.0,-0.0092146983370184,60.0,4.323225021362305,-0.0,-1.0694210317296893e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664306640625,0.0,0.0,9.416974353371188e-05,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668273925781,0.0,0.0,9.916537237586454e-05,299.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96649169921875,0.0,0.0,7.324328907998279e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96649169921875,0.0,0.0,9.916527778841556e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645690917969,0.0,0.0,0.000470396131277,284.8825378417969,294.1499938964844,290.0521850585937,284.4022216796875,292.1595153808594,290.2336120605469,285.05682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012542629847303,6.515513018001684e-09,0.0012542564654722,-0.0158731695264577,0.0,0.0,0.0,-0.0093029821291565,60.0,4.309844970703125,-0.0,-1.0725990762239237e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659423828125,0.0,0.0,9.433341620024294e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96630859375,0.0,0.0,9.93377179838717e-05,299.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659729003906,0.0,0.0,7.337058195844293e-05,298.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659729003906,0.0,0.0,9.933763067238031e-05,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640808105469,0.0,0.0,0.0004712137160822,284.882568359375,294.1499938964844,290.0328063964844,284.3808288574219,292.1358947753906,290.209716796875,285.0586853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564425123855,6.719840683899747e-09,0.0012564357602968,-0.0164079647511243,0.0,0.0,0.0,-0.0094064660370349,60.0,4.297702312469482,-0.0,-1.0763302071836733e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
