time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12262560,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.0,0.0,9.451964433537796e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658203125,0.0,0.0,9.953382686944678e-05,299.19891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,7.351542444666848e-05,298.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,9.95337395579554e-05,298.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635925292969,0.0,0.0,0.0004721439618151,284.8825988769531,294.1499938964844,290.0136413574219,284.35894775390625,292.1123046875,290.1856384277344,285.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012589225079864,6.95233470793255e-09,0.0012589155230671,-0.017016464844346,0.0,0.0,0.0,-0.0095242150127887,60.0,4.2865729331970215,-0.0,-1.0805835159999333e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262620,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649353027344,0.0,0.0,9.472931560594589e-05,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653015136719,0.0,0.0,9.975461580324918e-05,299.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649963378906,0.0,0.0,7.367850048467517e-05,298.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649963378906,0.0,0.0,9.97545284917578e-05,298.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631042480469,0.0,0.0,0.0004731912922579,284.8826599121094,294.1499938964844,289.99468994140625,284.3366394042969,292.08868408203125,290.1612548828125,285.0624084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012617146130651,7.214099539964991e-09,0.0012617073953151,-0.0177015513181686,0.0,0.0,0.0,-0.0096567887812852,60.0,4.276692867279053,-0.0,-1.0853823795287101e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644775390625,0.0,0.0,9.496336861047894e-05,298.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96484375,0.0,0.0,0.0001000010888674,299.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645080566406,0.0,0.0,7.386054494418204e-05,298.4405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645080566406,0.0,0.0,0.0001000010015559,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.962646484375,0.0,0.0,0.000474360451335,284.8827209472656,294.1499938964844,289.97589111328125,284.3139343261719,292.0650634765625,290.1366577148437,285.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012648315168917,7.50631556911685e-09,0.0012648240663111,-0.0184663049876689,0.0,0.0,0.0,-0.0098047833889722,60.0,4.267922878265381,-0.0,-1.090751950982849e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.6046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9639892578125,0.0,0.0,9.522060281597078e-05,298.5634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96435546875,0.0,0.0,0.0001002719654934,299.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.0,0.0,7.406061195069924e-05,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96405029296875,0.0,0.0,0.0001002718781819,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621887207031,0.0,0.0,0.0004756454145535,284.8828125,294.1499938964844,289.9573059082031,284.2908630371094,292.0414428710937,290.11181640625,285.06610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012682572705671,7.827472892074638e-09,0.0012682494707405,-0.0193067640066146,0.0,0.0,0.0,-0.0099674370139837,60.0,4.260419845581055,-0.0,-1.0966686403435233e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96356201171875,0.0,0.0,9.549955575494096e-05,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96392822265625,0.0,0.0,0.0001005657177302,299.1905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635925292969,0.0,0.0,7.427758100675419e-05,298.4376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635925292969,0.0,0.0,0.0001005656304187,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617614746094,0.0,0.0,0.0004770388477481,284.8829345703125,294.1499938964844,289.9389038085937,284.2674865722656,292.017822265625,290.0868530273437,285.06793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012719723163172,8.175755183970068e-09,0.0012719640508294,-0.0202181637287139,0.0,0.0,0.0,-0.0101438276469707,60.0,4.253930568695068,-0.0,-1.1031030311414725e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631042480469,0.0,0.0,9.579797915648668e-05,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634704589844,0.0,0.0,0.0001008799736155,299.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631652832031,0.0,0.0,7.450968405464664e-05,298.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631652832031,0.0,0.0,0.000100879886304,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613342285156,0.0,0.0,0.0004785295168403,284.883056640625,294.1499938964844,289.9206237792969,284.2438049316406,291.99420166015625,290.0617370605469,285.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012759466189891,8.548343366499012e-09,0.0012759380042552,-0.0211931150406599,0.0,0.0,0.0,-0.0103325294330716,60.0,4.248548030853272,-0.0,-1.1100073749048537e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9626770019531,0.0,0.0,9.611242421669886e-05,298.5775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630432128906,0.0,0.0,0.0001012110951705,299.186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627380371094,0.0,0.0,7.475425081793219e-05,298.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627380371094,0.0,0.0,0.000101211007859,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609069824219,0.0,0.0,0.0004801002505701,284.8832092285156,294.1499938964844,289.9025573730469,284.2198791503906,291.9705505371094,290.0366516113281,285.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012801343109458,8.940943985180638e-09,0.001280125346966,-0.0222203638404607,0.0,0.0,0.0,-0.0105313658714294,60.0,4.24399471282959,-0.0,-1.1173057146152137e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9622497558594,0.0,0.0,9.643848898122088e-05,298.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9626159667969,0.0,0.0,0.0001015544621623,299.1841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623107910156,0.0,0.0,7.500786159653217e-05,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623107910156,0.0,0.0,0.0001015543748508,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96051025390625,0.0,0.0,0.0004817290173377,284.88336181640625,294.1499938964844,289.8846130371094,284.1957702636719,291.9468688964844,290.0116271972656,285.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012844769516959,9.348056551061744e-09,0.0012844675220549,-0.023285511881113,0.0,0.0,0.0,-0.0107375513762235,60.0,4.2402520179748535,-0.0,-1.124899071669461e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618530273437,0.0,0.0,9.67706582741812e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96221923828125,0.0,0.0,0.0001019042538246,299.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9619140625,0.0,0.0,7.526621629949659e-05,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9619140625,0.0,0.0,0.0001019041665131,298.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9601135253906,0.0,0.0,0.0004833882849197,284.883544921875,294.1499938964844,289.8667907714844,284.17144775390625,291.9231872558594,289.9867553710937,285.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012889008503407,9.762792352319138e-09,0.0012888910714536,-0.0243705250322818,0.0,0.0,0.0,-0.0109475990757346,60.0,4.236995697021484,-0.0,-1.132661040514904e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9614562988281,0.0,0.0,9.71023691818118e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.0,0.0,0.0001022535579977,299.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615173339844,0.0,0.0,7.552420720458031e-05,298.4296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615173339844,0.0,0.0,0.0001022534706862,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.959716796875,0.0,0.0,0.0004850452532991,284.8837585449219,294.1499938964844,289.84912109375,284.1470031738281,291.8995056152344,289.96221923828125,285.0769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012933185789734,1.0176954390317404e-08,0.0012933084508404,-0.0254539530724287,0.0,0.0,0.0,-0.0111573552712798,60.0,4.234068393707275,-0.0,-1.1404388544633549e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610900878906,0.0,0.0,9.742573456605896e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9614562988281,0.0,0.0,0.00010259408009,299.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9611511230469,0.0,0.0,7.577571523142979e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9611511230469,0.0,0.0,0.0001025939927785,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593505859375,0.0,0.0,0.0004866605449933,284.88397216796875,294.1499938964844,289.83160400390625,284.1224365234375,291.87579345703125,289.9380798339844,285.0787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012976253638044,1.0580703424523108e-08,0.0012976147700101,-0.0265100561082363,0.0,0.0,0.0,-0.0113618392497301,60.0,4.231101036071777,-0.0,-1.148046706589412e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607238769531,0.0,0.0,9.773496276466176e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610595703125,0.0,0.0,0.0001029197082971,299.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607849121094,0.0,0.0,7.601622201036662e-05,298.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607849121094,0.0,0.0,0.0001029196209856,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590148925781,0.0,0.0,0.0004882051725871,284.8842163085937,294.1499938964844,289.81414794921875,284.0978088378906,291.8520812988281,289.9143981933594,285.0804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013017437886446,1.0966788366317816e-08,0.001301732729189,-0.0275198705494403,0.0,0.0,0.0,-0.011557376012206,60.0,4.227873802185059,-0.0,-1.155345330516866e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603576660156,0.0,0.0,9.802049316931516e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607238769531,0.0,0.0,0.0001032203872455,299.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604187011719,0.0,0.0,7.623830606462434e-05,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9604187011719,0.0,0.0,0.000103220299934,298.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9586486816406,0.0,0.0,0.0004896314931102,284.88446044921875,294.1499938964844,289.7968444824219,284.0731506347656,291.828369140625,289.8912353515625,285.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013055467279627,1.1323296078558089e-08,0.0013055353192612,-0.0284522529691457,0.0,0.0,0.0,-0.0117379333823919,60.0,4.224017143249512,-0.0,-1.162105363050614e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.0,0.0,9.827596659306435e-05,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603576660156,0.0,0.0,0.0001034894157783,299.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600830078125,0.0,0.0,7.643700519111007e-05,298.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600830078125,0.0,0.0,0.0001034893284668,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583435058594,0.0,0.0,0.000490907637868,284.8847351074219,294.1499938964844,289.7796325683594,284.04852294921875,291.8046875,289.8686828613281,285.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013089493149891,1.1642270258960252e-08,0.0013089376734569,-0.0292864125221967,0.0,0.0,0.0,-0.0118994824588298,60.0,4.219179630279541,-0.0,-1.168170413734515e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596862792969,0.0,0.0,9.849460911937058e-05,298.6136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96002197265625,0.0,0.0,0.000103719656181,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9597473144531,0.0,0.0,7.660705887246877e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9597473144531,0.0,0.0,0.0001037195688695,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580078125,0.0,0.0,0.0004919997882097,284.885009765625,294.1499938964844,289.76251220703125,284.0238952636719,291.781005859375,289.8467712402344,285.085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013118613278493,1.1915254560790345e-08,0.0013118494534865,-0.030000252649188,0.0,0.0,0.0,-0.0120377391576766,60.0,4.213164329528809,-0.0,-1.1733735050256656e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593811035156,0.0,0.0,9.867306653177366e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.959716796875,0.0,0.0,0.0001039075796143,299.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594116210937,0.0,0.0,7.674586231587455e-05,298.4187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594116210937,0.0,0.0,0.0001039074923028,298.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,0.0004928912385366,284.88531494140625,294.1499938964844,289.7454528808594,283.9993591308594,291.75738525390625,289.8255615234375,285.0874328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001314238179475,1.21380576700858e-08,0.0013142260722815,-0.0305828377604484,0.0,0.0,0.0,-0.0121505809947848,60.0,4.205530643463135,-0.0,-1.177628732307312e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590759277344,0.0,0.0,9.884431347018108e-05,298.61474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594116210937,0.0,0.0,0.0001040879069478,299.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591064453125,0.0,0.0,7.687905599595979e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591064453125,0.0,0.0,0.0001040878269122,298.4898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.0004937466583214,284.8856506347656,294.1499938964844,289.7284851074219,283.9749450683594,291.7337646484375,289.8049011230469,285.08917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013165186392143,1.2351859979276014e-08,0.0013165062991902,-0.0311418604105711,0.0,0.0,0.0,-0.0122588630765676,60.0,4.196847915649414,-0.0,-1.1817192557828093e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.0,0.0,9.894758113659918e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591064453125,0.0,0.0,0.0001041966534103,299.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588317871094,0.0,0.0,7.695936801610515e-05,298.4148254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588317871094,0.0,0.0,0.0001041965733747,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571228027344,0.0,0.0,0.0004942624946124,284.885986328125,294.1499938964844,289.7115783691406,283.95068359375,291.710205078125,289.7849426269531,285.09088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013178947847336,1.2480775524181809e-08,0.0013178823282942,-0.0314789190888404,0.0,0.0,0.0,-0.0123241581022739,60.0,4.186744213104248,-0.0,-1.1841892444408589e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95849609375,0.0,0.0,9.885279723675922e-05,298.6141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588317871094,0.0,0.0,0.0001040968345478,299.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95855712890625,0.0,0.0,7.688564801355824e-05,298.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95855712890625,0.0,0.0,0.0001040967545122,298.4876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568786621094,0.0,0.0,0.0004937890334986,284.8863525390625,294.1499938964844,289.6947326660156,283.9266052246094,291.6867370605469,289.76568603515625,285.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001316633191891,1.2362375123586844e-08,0.0013166208518669,-0.0311693530529737,0.0,0.0,0.0,-0.0122642004862427,60.0,4.1723713874816895,-0.0,-1.181920907811218e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5481872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582214355469,0.0,0.0,9.857962868409233e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95855712890625,0.0,0.0,0.0001038091795635,299.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582824707031,0.0,0.0,7.667318277526647e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582824707031,0.0,0.0,0.000103809092252,298.4867248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95660400390625,0.0,0.0,0.0004924245295114,284.88671875,294.1499938964844,289.6779479980469,283.9027404785156,291.66339111328125,289.74737548828125,285.09429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013129956787452,1.2021232898007383e-08,0.001312983687967,-0.0302773639559745,0.0,0.0,0.0,-0.0120914317667484,60.0,4.151766777038574,-0.0,-1.1753972017913838e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579772949219,0.0,0.0,9.829094778979196e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95831298828125,0.0,0.0,0.0001035051827784,299.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580383300781,0.0,0.0,7.644864672329277e-05,298.408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580383300781,0.0,0.0,0.0001035050954669,298.4859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95635986328125,0.0,0.0,0.00049098249292,284.8871154785156,294.1499938964844,289.66119384765625,283.879150390625,291.6401672363281,289.7299194335937,285.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013091498985886,1.1660718612915844e-08,0.0013091382570564,-0.0293346513062715,0.0,0.0,0.0,-0.0119088450446724,60.0,4.126169204711914,-0.0,-1.1685226297686313e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,9.800097905099392e-05,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95806884765625,0.0,0.0,0.0001031998326652,299.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577941894531,0.0,0.0,7.622311386512592e-05,298.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577941894531,0.0,0.0,0.0001031997526297,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561462402344,0.0,0.0,0.0004895340534858,284.88751220703125,294.1499938964844,289.6444702148437,283.8558349609375,291.6171264648437,289.7131042480469,285.09765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013052877038717,1.1298602053955165e-08,0.0013052764115855,-0.0283876676112413,0.0,0.0,0.0,-0.0117254490032792,60.0,4.09895133972168,-0.0,-1.1616377548762102e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95751953125,0.0,0.0,9.768934251042084e-05,298.6103820800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.0,0.0,0.0001028716651489,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95758056640625,0.0,0.0,7.598073716508225e-05,298.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95758056640625,0.0,0.0,0.0001028715851134,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.0,0.0,0.00048797740601,284.8879089355469,294.1499938964844,289.6277770996094,283.8328552246094,291.5941772460937,289.69677734375,285.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013011369155719,1.090943424486568e-08,0.0013011259725317,-0.0273698605597019,0.0,0.0,0.0,-0.0115283532068133,60.0,4.070720195770264,-0.0,-1.1542612554649169e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.0,0.0,9.736129868542776e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576416015625,0.0,0.0,0.0001025262172333,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,7.572558388346806e-05,298.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,0.0001025261371978,298.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.0,0.0,0.0004863387439399,284.8883361816406,294.1499938964844,289.6111145019531,283.81024169921875,291.5714111328125,289.6809997558594,285.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012967672664672,1.0499769942384772e-08,0.0012967567890882,-0.0262983553111553,0.0,0.0,0.0,-0.0113208759576082,60.0,4.041535377502441,-0.0,-1.1465215266071028e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571228027344,0.0,0.0,9.702474199002609e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574279785156,0.0,0.0,0.000102171805338,299.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.0,0.0,7.54638240323402e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.0,0.0,0.0001021717253024,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555358886719,0.0,0.0,0.0004846575902774,284.8887939453125,294.1499938964844,289.5944519042969,283.7880249023437,291.5487670898437,289.66558837890625,285.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012922844616696,1.0079490131431612e-08,0.0012922744499519,-0.0251989923417568,0.0,0.0,0.0,-0.0111080212518572,60.0,4.011867523193359,-0.0,-1.138608283213216e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569396972656,0.0,0.0,9.668570419307798e-05,298.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9572448730469,0.0,0.0,0.0001018147813738,299.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569702148437,0.0,0.0,7.520012150052935e-05,298.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569702148437,0.0,0.0,0.0001018147013382,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9553527832031,0.0,0.0,0.0004829640383832,284.88922119140625,294.1499938964844,289.5777893066406,283.7662353515625,291.5263061523437,289.650634765625,285.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012877684785053,9.656103472366341e-09,0.0012877588160336,-0.0240914113819599,0.0,0.0,0.0,-0.0108935935422778,60.0,3.9818732738494873,-0.0,-1.1306642022645977e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9567565917969,0.0,0.0,9.63501224759966e-05,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570617675781,0.0,0.0,0.0001014613953884,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568176269531,0.0,0.0,7.493911107303575e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568176269531,0.0,0.0,0.0001014613226288,298.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.0,0.0,0.0004812877741642,284.88970947265625,294.1499938964844,289.56109619140625,283.74493408203125,291.5039367675781,289.6359558105469,285.10601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832985958084,9.237046683097104e-09,0.0012832892825827,-0.0229950714856386,0.0,0.0,0.0,-0.0106813581660389,60.0,3.951887845993042,-0.0,-1.1228286922460029e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95660400390625,0.0,0.0,9.602333011571318e-05,298.6042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569091796875,0.0,0.0,0.0001011172644211,299.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566345214844,0.0,0.0,7.468494004569948e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566345214844,0.0,0.0,0.0001011171916616,298.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9550476074219,0.0,0.0,0.0004796553694177,284.8901672363281,294.1499938964844,289.5444030761719,283.72412109375,291.48175048828125,289.6216125488281,285.107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012789455940946,8.828956232775909e-09,0.0012789367465302,-0.0219273455440998,0.0,0.0,0.0,-0.0104746771976351,60.0,3.92211389541626,-0.0,-1.1152243928336249e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564514160156,0.0,0.0,9.570956171955912e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9567565917969,0.0,0.0,0.0001007868559099,299.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,7.444089715136215e-05,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564819335937,0.0,0.0,0.0001007867758744,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549255371094,0.0,0.0,0.0004780880408361,284.8906555175781,294.1499938964844,289.5276794433594,283.7038879394531,291.4596862792969,289.60748291015625,285.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012747661676257,8.437138987460457e-09,0.0012747576693072,-0.0209021251648664,0.0,0.0,0.0,-0.0102762375026941,60.0,3.89274001121521,-0.0,-1.107947653622432e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.0,0.0,9.541264444123954e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566345214844,0.0,0.0,0.0001004741789074,299.1416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95635986328125,0.0,0.0,7.420995825668797e-05,298.3874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95635986328125,0.0,0.0,0.0001004741061478,298.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9548034667969,0.0,0.0,0.0004766048805322,284.89117431640625,294.1499938964844,289.51092529296875,283.6842041015625,291.4377746582031,289.5936279296875,285.1109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001270811073482,8.066357359837184e-09,0.0012708030408248,-0.0199318882077932,0.0,0.0,0.0,-0.0100884512066841,60.0,3.864001750946045,-0.0,-1.1010834555236217e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.0,0.0,9.513395343674348e-05,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565124511719,0.0,0.0,0.000100180710433,299.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95623779296875,0.0,0.0,7.399320020340383e-05,298.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95623779296875,0.0,0.0,0.0001001806376734,298.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546813964844,0.0,0.0,0.0004752127861138,284.89166259765625,294.1499938964844,289.494140625,283.6651306152344,291.4159545898437,289.5799560546875,285.112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012670988216996,7.718345074181343e-09,0.0012670911382883,-0.0190211795270442,0.0,0.0,0.0,-0.0099121965467929,60.0,3.8359146118164062,-0.0,-1.0946601491923505e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560852050781,0.0,0.0,9.487773058936e-05,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563903808594,0.0,0.0,9.991089609684424e-05,299.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95611572265625,0.0,0.0,7.379391172435135e-05,298.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95611572265625,0.0,0.0,9.991082333726808e-05,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545593261719,0.0,0.0,0.0004739328869618,284.8922119140625,294.1499938964844,289.477294921875,283.646728515625,291.394287109375,289.5664367675781,285.1141662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012636857572942,7.398384571644101e-09,0.001263678423129,-0.0181838385760784,0.0,0.0,0.0,-0.0097501492127776,60.0,3.808726787567138,-0.0,-1.0887711709983705e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,9.464105096412824e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562683105469,0.0,0.0,9.966165816877036e-05,299.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.0,0.0,7.36098299967125e-05,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.0,0.0,9.966158540919424e-05,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544677734375,0.0,0.0,0.0004727506602648,284.8927307128906,294.1499938964844,289.4603881835937,283.6289978027344,291.3726806640625,289.5530090332031,285.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605331139639,7.102831656169428e-09,0.0012605260126292,-0.0174103397876024,0.0,0.0,0.0,-0.0096004623919725,60.0,3.782283782958984,-0.0,-1.08334553772238e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559020996094,0.0,0.0,9.442888404009864e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.0,0.0,9.943822806235404e-05,299.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.0,0.0,7.344480400206521e-05,298.3684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.0,0.0,9.94381625787355e-05,298.4814147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95440673828125,0.0,0.0,0.0004716908151749,284.8932800292969,294.1499938964844,289.44342041015625,283.61199951171875,291.3512268066406,289.5397033691406,285.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012577066663652,6.837874710896585e-09,0.0012576999142765,-0.0167168900370597,0.0,0.0,0.0,-0.0094662718474864,60.0,3.756838798522949,-0.0,-1.0784930992713273e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.0,0.0,9.4236500444822e-05,298.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95611572265625,0.0,0.0,9.923564357450232e-05,299.13360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9558410644531,0.0,0.0,7.329517393372953e-05,298.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9558410644531,0.0,0.0,9.923557081492618e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.954345703125,0.0,0.0,0.0004707298357971,284.8938293457031,294.1499938964844,289.4263916015625,283.5957336425781,291.329833984375,289.52642822265625,285.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012551440158858,6.597633550597948e-09,0.0012551373802125,-0.0160881038755178,0.0,0.0,0.0,-0.0093445982784032,60.0,3.7321665287017822,-0.0,-1.074102726761339e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95574951171875,0.0,0.0,9.40682875807397e-05,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560546875,0.0,0.0,9.905851038638502e-05,299.13189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557800292969,0.0,0.0,7.31643449398689e-05,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557800292969,0.0,0.0,9.905843762680888e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95428466796875,0.0,0.0,0.0004698896082118,284.8944091796875,294.1499938964844,289.4092712402344,283.58026123046875,291.3085327148437,289.5131530761719,285.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529032537713,6.3875722489115105e-09,0.0012528968509286,-0.0155382929369807,0.0,0.0,0.0,-0.0092382105067372,60.0,3.7085134983062735,-0.0,-1.0702711961130262e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.54852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,9.391724597662689e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.0,0.0,9.889945067698136e-05,299.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.0,0.0,7.304686732823029e-05,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.0,0.0,9.889938519336285e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.0,0.0,0.000469135120511,284.8949890136719,294.1499938964844,289.3920593261719,283.56561279296875,291.2873229980469,289.4998779296875,285.1221618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508911313489,6.1989480215629555e-09,0.0012508848449215,-0.0150445783510804,0.0,0.0,0.0,-0.0091426791623234,60.0,3.6855549812316895,-0.0,-1.0668365035826361e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95562744140625,0.0,0.0,9.378776303492486e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559326171875,0.0,0.0,9.876309923129156e-05,299.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,7.294615352293476e-05,298.3512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,9.876303374767303e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.0,0.0,0.0004684883169829,284.89556884765625,294.1499938964844,289.3747253417969,283.5518493652344,291.26617431640625,289.4865417480469,285.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012491662055253,6.037244038026301e-09,0.0012491601519286,-0.0146213183179497,0.0,0.0,0.0,-0.009060782380402,60.0,3.663463115692138,-0.0,-1.0638964198506073e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.0,0.0,9.367411985294892e-05,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559020996094,0.0,0.0,9.864342428045347e-05,299.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556579589844,0.0,0.0,7.285776518983766e-05,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556579589844,0.0,0.0,9.864335879683496e-05,298.4776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.0,0.0,0.0004679206467699,284.89617919921875,294.1499938964844,289.3572998046875,283.5389404296875,291.2451171875,289.4731140136719,285.12530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012476521078497,5.89531712336111e-09,0.0012476461706683,-0.0142498193308711,0.0,0.0,0.0,-0.0089889010414481,60.0,3.641997814178467,-0.0,-1.0613192813480057e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
