time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12264900,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95556640625,0.0,0.0,9.35779680730775e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.0,0.0,9.854217933025212e-05,299.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95562744140625,0.0,0.0,7.278298289747909e-05,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95562744140625,0.0,0.0,9.854211384663358e-05,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541320800781,0.0,0.0,0.0004674404044635,284.89678955078125,294.1499938964844,289.3397521972656,283.5269775390625,291.2240905761719,289.4595642089844,285.1268615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463711900636,5.775238953731332e-09,0.0012463654857128,-0.0139355044811964,0.0,0.0,0.0,-0.0089280866086483,60.0,3.621281623840332,-0.0,-1.0591413257543537e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95556640625,0.0,0.0,9.349502943223342e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9558410644531,0.0,0.0,9.845483145909384e-05,299.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.0,0.0,7.271846698131412e-05,298.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.0,0.0,9.845476597547532e-05,298.4759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541320800781,0.0,0.0,0.0004670260823331,284.8974304199219,294.1499938964844,289.32208251953125,283.5159606933594,291.2031555175781,289.4458923339844,285.12841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012452661758288,5.671646263749608e-09,0.0012452604714781,-0.0136643378064036,0.0,0.0,0.0,-0.0088756205514073,60.0,3.6010682582855225,-0.0,-1.0572642139550228e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95556640625,0.0,0.0,9.342496923636644e-05,298.5843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9558410644531,0.0,0.0,9.838106052484365e-05,299.1209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.0,0.0,7.26639773347415e-05,298.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.0,0.0,9.838098776526748e-05,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541320800781,0.0,0.0,0.0004666761087719,284.8980407714844,294.1499938964844,289.3042907714844,283.5059509277344,291.1822509765625,289.4320373535156,285.1299743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012443326413631,5.584140705394702e-09,0.0012443270534276,-0.0134352799504995,0.0,0.0,0.0,-0.0088313017040491,60.0,3.581383228302002,-0.0,-1.0556798457628248e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95556640625,0.0,0.0,9.336601215181872e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9558410644531,0.0,0.0,9.83189747785218e-05,299.1190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.0,0.0,7.261812424985692e-05,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.0,0.0,9.831890929490328e-05,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95416259765625,0.0,0.0,0.0004663816362153,284.898681640625,294.1499938964844,289.2863464355469,283.4969482421875,291.1614074707031,289.4179992675781,285.1315002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012435471871867,5.5105027207957855e-09,0.0012435415992513,-0.0132425213232636,0.0,0.0,0.0,-0.0087940068915486,60.0,3.562067985534668,-0.0,-1.0543475781332745e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95556640625,0.0,0.0,9.331760520581156e-05,298.58123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.0,0.0,9.826799941947684e-05,299.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95562744140625,0.0,0.0,7.258047116920352e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95562744140625,0.0,0.0,9.82679266599007e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.0,0.0,0.0004661398124881,284.8993530273437,294.1499938964844,289.26824951171875,283.489013671875,291.1405944824219,289.4037170410156,285.133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012429021298885,5.450029316733662e-09,0.0012428966583684,-0.0130842206999659,0.0,0.0,0.0,-0.0087633803486824,60.0,3.5431783199310303,-0.0,-1.0532540528629397e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.0,0.0,9.32761759031564e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.0,0.0,9.82243727776222e-05,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95562744140625,0.0,0.0,7.25482459529303e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556579589844,0.0,0.0,9.822430001804604e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542236328125,0.0,0.0,0.0004659328842535,284.9000244140625,294.1499938964844,289.25,283.482177734375,291.11981201171875,289.3892517089844,285.13458251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012423500884324,5.398275604306946e-09,0.0012423446169123,-0.0129487458616495,0.0,0.0,0.0,-0.0087371682748198,60.0,3.5245120525360107,-0.0,-1.0523186944055853e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95562744140625,0.0,0.0,9.32406765059568e-05,298.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559020996094,0.0,0.0,9.818698890740052e-05,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,7.252063369378448e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,9.8186923423782e-05,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.0,0.0,0.0004657555546145,284.90069580078125,294.1499938964844,289.2316589355469,283.4759521484375,291.0990905761719,289.37451171875,285.1360778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418769765645,5.35392308265159e-09,0.0012418716214597,-0.0128326434642076,0.0,0.0,0.0,-0.0087147057056427,60.0,3.5060794353485107,-0.0,-1.051517486416742e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,9.320488607045264e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,9.814929944695903e-05,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.0,0.0,7.249279587995261e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.0,0.0,9.814923396334052e-05,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,0.0004655767988879,284.9013671875,294.1499938964844,289.2133483886719,283.4698791503906,291.078369140625,289.359619140625,285.1376037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012414001394063,5.309209072379417e-09,0.0012413947843015,-0.0127155948430299,0.0,0.0,0.0,-0.0086920605972409,60.0,3.487756490707397,-0.0,-1.0507100256518245e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557189941406,0.0,0.0,9.316910291090608e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.0,0.0,9.81116172624752e-05,299.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557800292969,0.0,0.0,7.246496534207836e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557800292969,0.0,0.0,9.811155177885666e-05,298.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.0,0.0,0.000465398072265,284.9020690917969,294.1499938964844,289.19500732421875,283.4639587402344,291.0577087402344,289.344482421875,285.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012409233022481,5.264507052515911e-09,0.0012409179471433,-0.0125985769554972,0.0,0.0,0.0,-0.0086694210767745,60.0,3.46952223777771,-0.0,-1.0499030622668216e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.955810546875,0.0,0.0,9.313333430327476e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560852050781,0.0,0.0,9.807395690586418e-05,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9558410644531,0.0,0.0,7.243714935611933e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9558410644531,0.0,0.0,9.807389142224564e-05,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544372558594,0.0,0.0,0.0004652194038499,284.9027709960937,294.1499938964844,289.1766662597656,283.45819091796875,291.0370788574219,289.3292236328125,285.1405944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012404466979205,5.219824128488426e-09,0.001240441459231,-0.012481608428061,0.0,0.0,0.0,-0.008646790869534,60.0,3.4513144493103027,-0.0,-1.049096738370281e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.0,0.0,9.309732558904216e-05,298.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561462402344,0.0,0.0,9.803603461477906e-05,299.10595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559020996094,0.0,0.0,7.240913691930473e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559020996094,0.0,0.0,9.803596913116051e-05,298.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545288085937,0.0,0.0,0.0004650395421776,284.9034729003906,294.1499938964844,289.1583251953125,283.4525451660156,291.0164794921875,289.31378173828125,285.14208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012399668339639,5.174833450638516e-09,0.0012399615952745,-0.0123638333752751,0.0,0.0,0.0,-0.0086240051314234,60.0,3.433133363723755,-0.0,-1.0482852275117693e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.55181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,9.306106949225068e-05,298.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95623779296875,0.0,0.0,9.799785038921982e-05,299.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.0,0.0,7.238093530759215e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559936523437,0.0,0.0,9.799778490560128e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9546203613281,0.0,0.0,0.0004648584290407,284.9042053222656,294.1499938964844,289.1400146484375,283.4470520019531,290.99591064453125,289.2982482910156,285.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012394837103784,5.129536351233811e-09,0.0012394785881042,-0.0122452564537525,0.0,0.0,0.0,-0.0086010638624429,60.0,3.414965867996216,-0.0,-1.0474684586370132e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560546875,0.0,0.0,9.302437683800235e-05,298.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563293457031,0.0,0.0,9.79592150542885e-05,299.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560852050781,0.0,0.0,7.235239900182933e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560852050781,0.0,0.0,9.795914957066998e-05,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547119140625,0.0,0.0,0.0004646751622203,284.9049377441406,294.1499938964844,289.1216735839844,283.4416809082031,290.9753723144531,289.2825927734375,285.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012389947660267,5.083698351171506e-09,0.0012389896437525,-0.0121252629905939,0.0,0.0,0.0,-0.0085778487846255,60.0,3.396808624267578,-0.0,-1.0466423105981448e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561462402344,0.0,0.0,9.298724762629718e-05,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564208984375,0.0,0.0,9.792011405806988e-05,299.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561767578125,0.0,0.0,7.232352072605863e-05,298.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562072753906,0.0,0.0,9.792004857445136e-05,298.4662475585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.954833984375,0.0,0.0,0.0004644896835088,284.9056701660156,294.1499938964844,289.10333251953125,283.4364318847656,290.95489501953125,289.2668762207031,285.1465148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012385000009089,5.037312345024247e-09,0.0012384949950501,-0.0120038334280252,0.0,0.0,0.0,-0.0085543561726808,60.0,3.3786566257476807,-0.0,-1.045806570232344e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9562683105469,0.0,0.0,9.294945630244912e-05,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95654296875,0.0,0.0,9.788032184587792e-05,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.0,0.0,7.229412585729733e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.956298828125,0.0,0.0,9.78802563622594e-05,298.465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9549560546875,0.0,0.0,0.0004643009160645,284.90643310546875,294.1499938964844,289.0849914550781,283.43133544921875,290.9344177246094,289.2510986328125,285.14794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237996504642,4.990105662017186e-09,0.0012379914987832,-0.0118802562355995,0.0,0.0,0.0,-0.0085304481908679,60.0,3.360508441925049,-0.0,-1.0449564058490068e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.54901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9563903808594,0.0,0.0,9.29111265577376e-05,298.5636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566650390625,0.0,0.0,9.783995483303444e-05,299.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564208984375,0.0,0.0,7.226431625895202e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564208984375,0.0,0.0,9.78398893494159e-05,298.46490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.955078125,0.0,0.0,0.0004641094710677,284.9071960449219,294.1499938964844,289.0666809082031,283.4263610839844,290.9139709472656,289.2352600097656,285.1494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374857906252,4.942219966608263e-09,0.0012374807847663,-0.0117549011483788,0.0,0.0,0.0,-0.0085061965510249,60.0,3.342360496520996,-0.0,-1.044094375401983e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9565124511719,0.0,0.0,9.287212742492557e-05,298.5620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.0,0.0,9.779888205230236e-05,299.0951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.95654296875,0.0,0.0,7.223397551570088e-05,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95654296875,0.0,0.0,9.779881656868385e-05,298.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552307128906,0.0,0.0,0.0004639146500267,284.907958984375,294.1499938964844,289.04833984375,283.4214782714844,290.8935852050781,289.2193908691406,285.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012369661126285,4.893496718949564e-09,0.001236961223185,-0.0116273509338498,0.0,0.0,0.0,-0.0084815202280879,60.0,3.324211359024048,-0.0,-1.0432175656660549e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566650390625,0.0,0.0,9.28324443520978e-05,298.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569091796875,0.0,0.0,9.77570962277241e-05,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566955566406,0.0,0.0,7.220311090350151e-05,298.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566955566406,0.0,0.0,9.775703074410558e-05,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9553527832031,0.0,0.0,0.0004637164238374,284.90875244140625,294.1499938964844,289.0299987792969,283.416748046875,290.8731994628906,289.2034912109375,285.1522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012364373542368,4.84392526090005e-09,0.0012364324647933,-0.0114975813776254,0.0,0.0,0.0,-0.0084564145654439,60.0,3.306059598922729,-0.0,-1.042325976641223e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.956787109375,0.0,0.0,9.279190271627158e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570617675781,0.0,0.0,9.771440090844408e-05,299.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,7.217158417915925e-05,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,9.771434270078316e-05,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555358886719,0.0,0.0,0.0004635139193851,284.9095458984375,294.1499938964844,289.0116577148437,283.4121398925781,290.8528747558594,289.18756103515625,285.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012358971871435,4.7932808833195395e-09,0.0012358922977,-0.011365002952516,0.0,0.0,0.0,-0.0084307650104165,60.0,3.28790283203125,-0.0,-1.0414154161253465e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9569702148437,0.0,0.0,9.275071352021767e-05,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95721435546875,0.0,0.0,9.767102892510592e-05,299.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570007324219,0.0,0.0,7.213954086182639e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570007324219,0.0,0.0,9.76709634414874e-05,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9556884765625,0.0,0.0,0.0004633081844076,284.91033935546875,294.1499938964844,288.99334716796875,283.4076232910156,290.8325500488281,289.1716613769531,285.1551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353482889011,4.741827375198682e-09,0.0012353436322882,-0.0112303048372268,0.0,0.0,0.0,-0.0084047066047787,60.0,3.269742012023926,-0.0,-1.0404906447547549e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571228027344,0.0,0.0,9.270889859180896e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,9.762699482962488e-05,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.0,0.0,7.21070246072486e-05,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9571533203125,0.0,0.0,9.762693662196398e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.0,0.0,0.0004630993353202,284.9111328125,294.1499938964844,288.9750061035156,283.4032592773437,290.8122863769531,289.1557312011719,285.15655517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012347912415862,4.689598043228216e-09,0.0012347865849733,-0.0110935755074024,0.0,0.0,0.0,-0.0083782542496919,60.0,3.251577615737915,-0.0,-1.039552444126457e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.0,0.0,9.266620327252896e-05,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9575500488281,0.0,0.0,9.758203668752684e-05,299.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.0,0.0,7.207380986073986e-05,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95733642578125,0.0,0.0,9.758197120390832e-05,298.4613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560546875,0.0,0.0,0.0004628860333468,284.9119567871094,294.1499938964844,288.9566650390625,283.3989562988281,290.7920227050781,289.13983154296875,285.157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342223199084,4.636261596857594e-09,0.0012342176632955,-0.0109539460390806,0.0,0.0,0.0,-0.0083512421697378,60.0,3.23340916633606,-0.0,-1.0385947746271996e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9574890136719,0.0,0.0,9.2622940428555e-05,298.5525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577331542969,0.0,0.0,9.753648191690444e-05,299.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95751953125,0.0,0.0,7.204016583273187e-05,298.3126525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95751953125,0.0,0.0,9.753641643328592e-05,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95623779296875,0.0,0.0,0.0004626699665095,284.91278076171875,294.1499938964844,288.9383239746094,283.3948059082031,290.7718200683594,289.1239318847656,285.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123364594765,4.582225709981458e-09,0.0012336414074525,-0.0108124855905771,0.0,0.0,0.0,-0.0083238752558827,60.0,3.2152373790740967,-0.0,-1.037624954847161e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576721191406,0.0,0.0,9.257897909265012e-05,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.0,0.0,9.74901777226478e-05,299.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,7.200596883194521e-05,298.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.95770263671875,0.0,0.0,9.749011951498689e-05,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9564208984375,0.0,0.0,0.0004624503490049,284.9136047363281,294.1499938964844,288.9200134277344,283.3907470703125,290.7516174316406,289.1080627441406,285.1607360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330601457506,4.527304753310091e-09,0.001233055605553,-0.0106687080115079,0.0,0.0,0.0,-0.0082960594445467,60.0,3.197063684463501,-0.0,-1.0366397162897557e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.0,0.0,9.25342901609838e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581298828125,0.0,0.0,9.744312410475686e-05,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.0,0.0,7.197121158242226e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9579162597656,0.0,0.0,9.744306589709596e-05,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566345214844,0.0,0.0,0.0004622271517291,284.9144287109375,294.1499938964844,288.90167236328125,283.38677978515625,290.7314758300781,289.0922241210937,285.1621398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324647977948,4.471491177326925e-09,0.0012324603740125,-0.0105225928127765,0.0,0.0,0.0,-0.0082677928730845,60.0,3.1788885593414307,-0.0,-1.0356389879007113e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95806884765625,0.0,0.0,9.248907008441164e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583435058594,0.0,0.0,9.739550296217204e-05,299.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581298828125,0.0,0.0,7.19360396033153e-05,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9581298828125,0.0,0.0,9.739544475451112e-05,298.4594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95684814453125,0.0,0.0,0.0004620012769009,284.915283203125,294.1499938964844,288.8833312988281,283.3829345703125,290.7113342285156,289.0764465332031,285.1635131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012318623485043,4.415005694369256e-09,0.0012318579247221,-0.0103747183457016,0.0,0.0,0.0,-0.00823918543756,60.0,3.1607143878936768,-0.0,-1.0346266776650737e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9582824707031,0.0,0.0,9.244343527825548e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95855712890625,0.0,0.0,9.734744526213036e-05,299.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583435058594,0.0,0.0,7.190054748207331e-05,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9583435058594,0.0,0.0,9.734738705446944e-05,298.458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570617675781,0.0,0.0,0.000461773306597,284.9161376953125,294.1499938964844,288.864990234375,283.3791809082031,290.6912536621094,289.06072998046875,285.1648864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012312543112784,4.358002403392902e-09,0.0012312500039115,-0.010225486010313,0.0,0.0,0.0,-0.0082103153690695,60.0,3.1425423622131348,-0.0,-1.033605556699513e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585266113281,0.0,0.0,9.239724022336304e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587707519531,0.0,0.0,9.729879820952192e-05,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95855712890625,0.0,0.0,7.186461880337447e-05,298.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.95855712890625,0.0,0.0,9.729874727781862e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.0,0.0,0.0004615425423253,284.9169921875,294.1499938964844,288.8466796875,283.3755187988281,290.6711730957031,289.0450134277344,285.1662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306388234719,4.300299671911034e-09,0.001230634516105,-0.0100744245573878,0.0,0.0,0.0,-0.0081810913980007,60.0,3.12437391281128,-0.0,-1.0325724275617176e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.0,0.0,9.235059405909853e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.958984375,0.0,0.0,9.724967821966855e-05,299.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95880126953125,0.0,0.0,7.182833360275254e-05,298.3106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95880126953125,0.0,0.0,9.724962001200764e-05,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9575500488281,0.0,0.0,0.0004613095370586,284.9178466796875,294.1499938964844,288.8283386230469,283.3719482421875,290.651123046875,289.0294189453125,285.1676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012300172820687,4.242031614865027e-09,0.0012300130911171,-0.0099218804389238,0.0,0.0,0.0,-0.0081515805795788,60.0,3.1062138080596924,-0.0,-1.0315297771512633e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.958984375,0.0,0.0,9.230360592482612e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.959228515625,0.0,0.0,9.720020170789212e-05,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590148925781,0.0,0.0,7.179179374361411e-05,298.3104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95904541015625,0.0,0.0,9.72001435002312e-05,298.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577941894531,0.0,0.0,0.0004610748728737,284.9187316894531,294.1499938964844,288.8099975585937,283.36846923828125,290.631103515625,289.01385498046875,285.1689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012293914332985,4.18334833440781e-09,0.001229387242347,-0.0097682485356926,0.0,0.0,0.0,-0.0081218602135777,60.0,3.0880634784698486,-0.0,-1.0304801634219984e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.959228515625,0.0,0.0,9.22563995118253e-05,298.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95947265625,0.0,0.0,9.715049236547202e-05,299.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,7.175507198553532e-05,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,9.71504341578111e-05,298.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580383300781,0.0,0.0,0.0004608390445355,284.91961669921875,294.1499938964844,288.7916564941406,283.3651123046875,290.61114501953125,288.99835205078125,285.1702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012287624413147,4.124383057302339e-09,0.0012287582503631,-0.0096138771623373,0.0,0.0,0.0,-0.0080919964239001,60.0,3.069921493530273,-0.0,-1.0294260022192249e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9595031738281,0.0,0.0,9.220892388839276e-05,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9597473144531,0.0,0.0,9.710049198474736e-05,299.0702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.0,0.0,7.171814650064334e-05,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.0,0.0,9.710043377708644e-05,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95831298828125,0.0,0.0,0.0004606018774211,284.9205017089844,294.1499938964844,288.7733459472656,283.3617858886719,290.5911865234375,288.9829406738281,285.171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281298404559,4.065080272397381e-09,0.0012281257659196,-0.0094586238265037,0.0,0.0,0.0,-0.0080619622021913,60.0,3.0517945289611816,-0.0,-1.0283664408916593e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.53594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95977783203125,0.0,0.0,9.216131002176552e-05,298.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599914550781,0.0,0.0,9.7050353360828e-05,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598083496094,0.0,0.0,7.168111187638715e-05,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598083496094,0.0,0.0,9.70502951531671e-05,298.45654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9585876464844,0.0,0.0,0.0004603640409186,284.92138671875,294.1499938964844,288.7550048828125,283.35858154296875,290.5712585449219,288.96759033203125,285.1729431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012274954933673,4.005606069057421e-09,0.0012274915352463,-0.0093029187992215,0.0,0.0,0.0,-0.0080318413674831,60.0,3.0336828231811523,-0.0,-1.0273042505559717e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.53521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.0,0.0,9.211361611960456e-05,298.5354919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.96026611328125,0.0,0.0,9.70001274254173e-05,299.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600830078125,0.0,0.0,7.164401904447004e-05,298.3095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600830078125,0.0,0.0,9.7000076493714e-05,298.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588623046875,0.0,0.0,0.0004601258260663,284.9223022460937,294.1499938964844,288.7366638183594,283.35546875,290.5513610839844,288.95233154296875,285.1742553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268600985407,3.946039051072603e-09,0.0012268561404198,-0.0091469706967473,0.0,0.0,0.0,-0.0080016730353236,60.0,3.0155906677246094,-0.0,-1.0262410654604537e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5345153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603271484375,0.0,0.0,9.206588583765551e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9605407714844,0.0,0.0,9.694986511021852e-05,299.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603576660156,0.0,0.0,7.160688983276486e-05,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603576660156,0.0,0.0,9.694981417851524e-05,298.455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95916748046875,0.0,0.0,0.0004598874074872,284.9231872558594,294.1499938964844,288.71832275390625,283.3524169921875,290.531494140625,288.9371337890625,285.1755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012262242380529,3.886422295096281e-09,0.001226220279932,-0.0089908922091126,0.0,0.0,0.0,-0.0079714795574545,60.0,2.9975156784057617,-0.0,-1.0251774540392945e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606018066406,0.0,0.0,9.201825014315546e-05,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608459472656,0.0,0.0,9.689969738246872e-05,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96063232421875,0.0,0.0,7.156984065659344e-05,298.30914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96063232421875,0.0,0.0,9.689964645076544e-05,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594421386719,0.0,0.0,0.0004596494545694,284.9241027832031,294.1499938964844,288.70001220703125,283.34942626953125,290.5116577148437,288.92205810546875,285.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255895417183,3.826919225957681e-09,0.0012255857000127,-0.0088351108133792,0.0,0.0,0.0,-0.0079413438215851,60.0,2.9794654846191406,-0.0,-1.0241164716262577e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609069824219,0.0,0.0,9.197067265631632e-05,298.5308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9611511230469,0.0,0.0,9.684960241429508e-05,299.0625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,7.15328351361677e-05,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9609375,0.0,0.0,9.684955148259178e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9597473144531,0.0,0.0,0.0004594118217937,284.9250183105469,294.1499938964844,288.6816711425781,283.3465270996094,290.4918212890625,288.90704345703125,285.1781921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001224955660291,3.767500533768953e-09,0.0012249519350007,-0.0086795492097735,0.0,0.0,0.0,-0.0079112499952316,60.0,2.96143651008606,-0.0,-1.0230575497871541e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9612121582031,0.0,0.0,9.192334982799366e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96142578125,0.0,0.0,9.679976210463792e-05,299.0609741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.0,0.0,7.149602606659755e-05,298.3087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96124267578125,0.0,0.0,9.679971117293462e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600524902344,0.0,0.0,0.0004591754113789,284.92596435546875,294.1499938964844,288.663330078125,283.3437194824219,290.4720458984375,288.89208984375,285.1794738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001224325154908,3.708385820644367e-09,0.0012243214296177,-0.008524783886969,0.0,0.0,0.0,-0.0078813107684254,60.0,2.943435907363892,-0.0,-1.0220045254527577e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615173339844,0.0,0.0,9.187621617456898e-05,298.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617614746094,0.0,0.0,9.675013279775158e-05,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.0,0.0,7.145936251617968e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.0,0.0,9.675007459009066e-05,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603881835937,0.0,0.0,0.0004589399613905,284.9268798828125,294.1499938964844,288.6449890136719,283.3409423828125,290.4522705078125,288.87725830078125,285.1807556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223697210662,3.649514690451383e-09,0.0012236934853717,-0.0083706546574831,0.0,0.0,0.0,-0.0078514954075217,60.0,2.9254627227783203,-0.0,-1.020956403863238e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
