time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267240,298.5311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618225097656,0.0,0.0,9.182946814689784e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620666503906,0.0,0.0,9.6700903668534e-05,299.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618530273437,0.0,0.0,7.142301183193922e-05,298.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618530273437,0.0,0.0,9.670085273683072e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.960693359375,0.0,0.0,0.0004587064904626,284.9278259277344,294.1499938964844,288.6266784667969,283.3382568359375,290.4325256347656,288.8625183105469,285.1820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012230743886902,3.5911313922554204e-09,0.0012230707798153,-0.0082178022712469,0.0,0.0,0.0,-0.0078219268471002,60.0,2.907521963119507,-0.0,-1.0199175193292832e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.962158203125,0.0,0.0,9.178301115753128e-05,298.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,9.665198012953624e-05,299.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621887207031,0.0,0.0,7.138687215046957e-05,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621887207031,0.0,0.0,9.665192919783294e-05,298.4537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9610290527344,0.0,0.0,0.0004584744165185,284.92877197265625,294.1499938964844,288.6083374023437,283.33563232421875,290.4128112792969,288.8478698730469,285.1833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012224554084241,3.5331040315611517e-09,0.0012224519159644,-0.0080658812075853,0.0,0.0,0.0,-0.0077925380319356,60.0,2.88961148262024,-0.0,-1.0188855270598653e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.52984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624938964844,0.0,0.0,9.173704165732488e-05,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96270751953125,0.0,0.0,9.660358045948668e-05,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625244140625,0.0,0.0,7.135111809475347e-05,298.3077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625244140625,0.0,0.0,9.660352225182578e-05,298.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613647460937,0.0,0.0,0.0004582448164001,284.9297180175781,294.1499938964844,288.5899963378906,283.33306884765625,290.39312744140625,288.83331298828125,285.1845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012218430638313,3.475689958065686e-09,0.0012218395713716,-0.0079155648127198,0.0,0.0,0.0,-0.007763460278511,60.0,2.8717358112335205,-0.0,-1.0178649034742193e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628295898437,0.0,0.0,9.169157419819383e-05,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630432128906,0.0,0.0,9.655569738242777e-05,299.0533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628601074219,0.0,0.0,7.131575694074854e-05,298.30743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9628601074219,0.0,0.0,9.655563917476684e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96173095703125,0.0,0.0,0.0004580176610033,284.9306945800781,294.1499938964844,288.5716552734375,283.33056640625,290.3734741210937,288.81884765625,285.1858215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212372384965,3.418896277196381e-09,0.0012212337460368,-0.0077668726444244,0.0,0.0,0.0,-0.007734696380794,60.0,2.853896379470825,-0.0,-1.0168557906808928e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631652832031,0.0,0.0,9.164682705886662e-05,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9634094238281,0.0,0.0,9.650857100496069e-05,299.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.96319580078125,0.0,0.0,7.128094875952229e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96319580078125,0.0,0.0,9.65085200732574e-05,298.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620666503906,0.0,0.0,0.0004577941726893,284.931640625,294.1499938964844,288.5533447265625,283.328125,290.3538513183594,288.80450439453125,285.18707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206410756334,3.363006539913726e-09,0.0012206376995891,-0.0076205460354685,0.0,0.0,0.0,-0.0077063906937837,60.0,2.8361029624938965,-0.0,-1.0158632335333097e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635314941406,0.0,0.0,9.160237823380156e-05,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637451171875,0.0,0.0,9.646176476962864e-05,299.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96356201171875,0.0,0.0,7.12463806848973e-05,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96356201171875,0.0,0.0,9.646171383792534e-05,298.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624328613281,0.0,0.0,0.0004575721104629,284.9326171875,294.1499938964844,288.5350036621094,283.32574462890625,290.334228515625,288.7902526855469,285.1883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012200488708913,3.307485618719852e-09,0.0012200454948469,-0.0074751852080225,0.0,0.0,0.0,-0.0076782712712883,60.0,2.8183369636535645,-0.0,-1.0148777107588105e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638977050781,0.0,0.0,9.155875159194692e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.964111328125,0.0,0.0,9.641582437325268e-05,299.048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96392822265625,0.0,0.0,7.121244561858475e-05,298.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96392822265625,0.0,0.0,9.64157734415494e-05,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9627990722656,0.0,0.0,0.0004573542100843,284.93359375,294.1499938964844,288.51666259765625,283.32342529296875,290.31463623046875,288.7760925292969,285.1895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194676091894,3.252999869474138e-09,0.0012194643495604,-0.0073325340636074,0.0,0.0,0.0,-0.0076506766490638,60.0,2.800612688064575,-0.0,-1.0139110884210822e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.0,0.0,9.151588892564178e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9644775390625,0.0,0.0,9.637069160817192e-05,299.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.0,0.0,7.117910718079656e-05,298.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642944335937,0.0,0.0,9.63706406764686e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631652832031,0.0,0.0,0.0004571401223074,284.9345703125,294.1499938964844,288.4983215332031,283.3211364746094,290.2950744628906,288.76202392578125,285.1907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012188965920358,3.199462472736058e-09,0.0012188933324068,-0.0071923653595149,0.0,0.0,0.0,-0.0076235621236264,60.0,2.782934665679932,-0.0,-1.0129616612175597e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.0,0.0,9.14738411665894e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96484375,0.0,0.0,9.63264174060896e-05,299.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96466064453125,0.0,0.0,7.114640902727842e-05,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96466064453125,0.0,0.0,9.63263664743863e-05,298.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96356201171875,0.0,0.0,0.0004569301090668,284.935546875,294.1499938964844,288.4800109863281,283.31890869140625,290.2755126953125,288.748046875,285.1920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012183364015072,3.1469475914036593e-09,0.0012183332582935,-0.0070548732765018,0.0,0.0,0.0,-0.0075969654135406,60.0,2.765298366546631,-0.0,-1.0120308502337141e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96502685546875,0.0,0.0,9.143243369180708e-05,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9652404785156,0.0,0.0,9.62828053161502e-05,299.0442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9650573730469,0.0,0.0,7.111419836292043e-05,298.3051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9650573730469,0.0,0.0,9.628275438444688e-05,298.4510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9639587402344,0.0,0.0,0.0004567232681438,284.9365539550781,294.1499938964844,288.461669921875,283.31671142578125,290.2559814453125,288.7341613769531,285.1932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012177847092971,3.095226075444657e-09,0.0012177815660834,-0.0069194575771689,0.0,0.0,0.0,-0.0075707705691456,60.0,2.7477028369903564,-0.0,-1.011114463267404e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.96539306640625,0.0,0.0,9.139203029917552e-05,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656066894531,0.0,0.0,9.624026279198006e-05,299.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.0,0.0,7.108277350198478e-05,298.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.0,0.0,9.624021186027676e-05,298.4507141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.96435546875,0.0,0.0,0.0004565214330796,284.9375305175781,294.1499938964844,288.4433288574219,283.3145751953125,290.2364807128906,288.72039794921875,285.1944274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012172464048489,3.04476133194953e-09,0.0012172433780506,-0.0067873327061533,0.0,0.0,0.0,-0.0075452122837305,60.0,2.7301533222198486,-0.0,-1.0102208136686388e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657897949219,0.0,0.0,9.135258005699144e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96600341796875,0.0,0.0,9.619871707400308e-05,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658203125,0.0,0.0,7.105209078872576e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658203125,0.0,0.0,9.619866614229976e-05,298.45037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647521972656,0.0,0.0,0.0004563243710435,284.93853759765625,294.1499938964844,288.42498779296875,283.3124694824219,290.2170104980469,288.7066955566406,285.1956481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012167207896709,2.9954845270907526e-09,0.0012167177628725,-0.0066583170555531,0.0,0.0,0.0,-0.0075202556326985,60.0,2.712654829025269,-0.0,-1.0093485514062197e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9661865234375,0.0,0.0,9.131402475759388e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664001464844,0.0,0.0,9.615811723051591e-05,299.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662170410156,0.0,0.0,7.10220992914401e-05,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662170410156,0.0,0.0,9.615806629881264e-05,298.45001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96514892578125,0.0,0.0,0.0004561317909974,284.9395446777344,294.1499938964844,288.4066772460937,283.3104248046875,290.1975402832031,288.693115234375,285.19683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012162070488557,2.9473261609069823e-09,0.0012162041384726,-0.0065322294831275,0.0,0.0,0.0,-0.0074958652257919,60.0,2.695198774337769,-0.0,-1.008496468557496e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96661376953125,0.0,0.0,9.127655357588084e-05,298.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668273925781,0.0,0.0,9.61186524364166e-05,299.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666442871094,0.0,0.0,7.09929590811953e-05,298.3029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9666442871094,0.0,0.0,9.611860878067092e-05,298.4496459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.965576171875,0.0,0.0,0.0004559445951599,284.9405517578125,294.1499938964844,288.3883361816406,283.30841064453125,290.1781005859375,288.6795959472656,285.1980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012157077435404,2.9005198243226e-09,0.0012157049495726,-0.0064096818678081,0.0,0.0,0.0,-0.0074721593409776,60.0,2.67779278755188,-0.0,-1.0076686152160621e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9670104980469,0.0,0.0,9.124018833972514e-05,298.50396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672241210937,0.0,0.0,9.608036634745076e-05,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.967041015625,0.0,0.0,7.096467015799135e-05,298.30230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.967041015625,0.0,0.0,9.608031541574746e-05,298.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659729003906,0.0,0.0,0.0004557629872579,284.9415588378906,294.1499938964844,288.3699951171875,283.3064270019531,290.15869140625,288.66619873046875,285.19921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012152233393862,2.8551008224297902e-09,0.0012152204290032,-0.0062907664105296,0.0,0.0,0.0,-0.0074491566047072,60.0,2.660435676574707,-0.0,-1.0068656308703797e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674377441406,0.0,0.0,9.120473987422884e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9676513671875,0.0,0.0,9.60430334089324e-05,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96746826171875,0.0,0.0,7.093710155459121e-05,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96746826171875,0.0,0.0,9.60429897531867e-05,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664001464844,0.0,0.0,0.0004555859195534,284.94256591796875,294.1499938964844,288.3516540527344,283.3044738769531,290.1392822265625,288.65283203125,285.20037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012147510424256,2.810823795940109e-09,0.0012147482484579,-0.0061748400330543,0.0,0.0,0.0,-0.0074267322197556,60.0,2.643120527267456,-0.0,-1.0060831812097605e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678649902344,0.0,0.0,9.117063018493354e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96807861328125,0.0,0.0,9.600711200619116e-05,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678955078125,0.0,0.0,7.09105734131299e-05,298.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678955078125,0.0,0.0,9.600706835044548e-05,298.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668273925781,0.0,0.0,0.000455415516626,284.943603515625,294.1499938964844,288.3333435058594,283.30255126953125,290.119873046875,288.6395568847656,285.2015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012142965570092,2.7682154346564403e-09,0.0012142937630414,-0.0060632824897766,0.0,0.0,0.0,-0.0074051525443792,60.0,2.625858783721924,-0.0,-1.0053304322354961e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9682922363281,0.0,0.0,9.11378228920512e-05,298.4990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.968505859375,0.0,0.0,9.597256575943902e-05,299.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96832275390625,0.0,0.0,7.088504935381934e-05,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96832275390625,0.0,0.0,9.597251482773572e-05,298.44805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96728515625,0.0,0.0,0.0004552516329567,284.94464111328125,294.1499938964844,288.31500244140625,283.3006591796875,290.1005249023437,288.6263732910156,285.2027282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012138594174757,2.727233106014637e-09,0.001213856623508,-0.0059559815563261,0.0,0.0,0.0,-0.00738439662382,60.0,2.608656644821167,-0.0,-1.0046067444591245e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9687194824219,0.0,0.0,9.110631071962416e-05,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96893310546875,0.0,0.0,9.593938011676072e-05,299.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96875,0.0,0.0,7.086054392857477e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96875,0.0,0.0,9.593933646101505e-05,298.4476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677124023437,0.0,0.0,0.0004550942394416,284.9456481933594,294.1499938964844,288.2966613769531,283.2987976074219,290.0811767578125,288.6132507324219,285.203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012134395074099,2.687873257301021e-09,0.0012134368298575,-0.005852929316461,0.0,0.0,0.0,-0.0073644625954329,60.0,2.591503620147705,-0.0,-1.0039119757720982e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9691772460937,0.0,0.0,9.107588266488165e-05,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693908691406,0.0,0.0,9.590733679942788e-05,299.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692077636719,0.0,0.0,7.083687523845583e-05,298.298583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9692077636719,0.0,0.0,9.590728586772455e-05,298.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681701660156,0.0,0.0,0.0004549422301352,284.9466857910156,294.1499938964844,288.2783203125,283.2969665527344,290.06182861328125,288.6002197265625,285.2050170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213034032844,2.649857888670226e-09,0.0012130313552916,-0.0057533965446054,0.0,0.0,0.0,-0.0073452088981866,60.0,2.5743982791900635,-0.0,-1.0032410813209937e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696350097656,0.0,0.0,9.104701166506855e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9698181152344,0.0,0.0,9.58769305725582e-05,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696655273437,0.0,0.0,7.081442163325846e-05,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696655273437,0.0,0.0,9.587688691681252e-05,298.44677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,0.0004547980206552,284.9477233886719,294.1499938964844,288.260009765625,283.2951354980469,290.0425109863281,288.5871887207031,285.2061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012126492802053,2.6137936259829075e-09,0.0012126467190682,-0.0056589725427329,0.0,0.0,0.0,-0.0073269442655146,60.0,2.557347297668457,-0.0,-1.0026049324096677e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700927734375,0.0,0.0,9.101945761358364e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97027587890625,0.0,0.0,9.584792132955045e-05,299.0259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701232910156,0.0,0.0,7.079299393808469e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701232910156,0.0,0.0,9.584787767380476e-05,298.44635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9690856933594,0.0,0.0,0.0004546604177448,284.94879150390625,294.1499938964844,288.2416687011719,283.2933654785156,290.0232238769531,288.5742492675781,285.2073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012122822226956,2.579378266531762e-09,0.0012122796615585,-0.0055688652209937,0.0,0.0,0.0,-0.0073095140978693,60.0,2.5403525829315186,-0.0,-1.0019979868047812e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705505371094,0.0,0.0,9.099351154873148e-05,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9707336425781,0.0,0.0,9.58206001087092e-05,299.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705810546875,0.0,0.0,7.077281043166295e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705810546875,0.0,0.0,9.582054917700587e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.96954345703125,0.0,0.0,0.0004545308183878,284.9498291015625,294.1499938964844,288.22332763671875,283.29156494140625,290.0039367675781,288.56134033203125,285.2084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012119364691898,2.546964417149411e-09,0.0012119339080527,-0.0054839979857206,0.0,0.0,0.0,-0.0072930976748466,60.0,2.5234158039093018,-0.0,-1.0014264972824097e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97100830078125,0.0,0.0,9.096910071093588e-05,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9712219238281,0.0,0.0,9.579488687450066e-05,299.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710388183594,0.0,0.0,7.075382018228993e-05,298.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710388183594,0.0,0.0,9.579484321875498e-05,298.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97003173828125,0.0,0.0,0.0004544088733382,284.9508972167969,294.1499938964844,288.2049865722656,283.2898254394531,289.9846496582031,288.5484924316406,285.2095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012116110883653,2.5164650363507235e-09,0.0012116086436435,-0.0054041435942053,0.0,0.0,0.0,-0.0072776512242853,60.0,2.506533622741699,-0.0,-1.0008889717028069e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97149658203125,0.0,0.0,9.094672714127228e-05,298.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716796875,0.0,0.0,9.577132732374594e-05,299.0212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97149658203125,0.0,0.0,7.07364160916768e-05,298.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9715270996094,0.0,0.0,9.577128366800024e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97052001953125,0.0,0.0,0.0004542971146292,284.9519348144531,294.1499938964844,288.1866760253906,283.2880554199219,289.96539306640625,288.53564453125,285.2106628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113129487261,2.488513395348945e-09,0.0012113105040043,-0.0053309593349695,0.0,0.0,0.0,-0.0072634946554899,60.0,2.489709615707397,-0.0,-1.000396423478378e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9719543457031,0.0,0.0,9.092556138057262e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97216796875,0.0,0.0,9.574904106557368e-05,299.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97198486328125,0.0,0.0,7.071995787555352e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97198486328125,0.0,0.0,9.57489901338704e-05,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97100830078125,0.0,0.0,0.0004541913804132,284.9530029296875,294.1499938964844,288.1683349609375,283.2863464355469,289.9461669921875,288.5227966308594,285.2117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012110308744013,2.4620676608577684e-09,0.0012110284296795,-0.0052617178298532,0.0,0.0,0.0,-0.007250100839883,60.0,2.472947359085083,-0.0,-9.999305206065401e-08,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9724426269531,0.0,0.0,9.090660023503006e-05,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97265625,0.0,0.0,9.572906856192276e-05,299.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97247314453125,0.0,0.0,7.070520223351195e-05,298.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97247314453125,0.0,0.0,9.572902490617707e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97149658203125,0.0,0.0,0.0004540966474451,284.9540710449219,294.1499938964844,288.1499938964844,283.2846069335937,289.92694091796875,288.5099792480469,285.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012107781367376,2.438374169244639e-09,0.0012107756920158,-0.0051996828988194,0.0,0.0,0.0,-0.0072381012141704,60.0,2.4561989307403564,-0.0,-9.99513289912102e-08,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729309082031,0.0,0.0,9.089090599445626e-05,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97314453125,0.0,0.0,9.571254486218096e-05,299.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.97296142578125,0.0,0.0,7.069300045259297e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97296142578125,0.0,0.0,9.571250120643526e-05,298.4433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97198486328125,0.0,0.0,0.0004540182708296,284.95513916015625,294.1499938964844,288.130859375,283.2823181152344,289.90771484375,288.4970703125,285.2139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012105689384043,2.418761857470031e-09,0.0012105664936825,-0.0051483330316841,0.0,0.0,0.0,-0.0072281681932508,60.0,2.4392294883728027,-0.0,-9.991678950882489e-08,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9734191894531,0.0,0.0,9.087983926292507e-05,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9736328125,0.0,0.0,9.570088877808304e-05,299.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,7.068439299473539e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,9.570084512233734e-05,298.44287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97247314453125,0.0,0.0,0.0004539630026556,284.9562072753906,294.1499938964844,288.1101989746094,283.2789306640625,289.88848876953125,288.4840393066406,285.2150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012104214401915,2.40493158720767e-09,0.0012104189954698,-0.0051121218129992,0.0,0.0,0.0,-0.0072211637161672,60.0,2.421637296676636,-0.0,-9.989244631469776e-08,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97393798828125,0.0,0.0,9.087339276447892e-05,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97412109375,0.0,0.0,9.56941075855866e-05,299.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739685058594,0.0,0.0,7.067937985993922e-05,298.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739685058594,0.0,0.0,9.569406392984092e-05,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9729919433594,0.0,0.0,0.0004539308138191,284.957275390625,294.1499938964844,288.0880432128906,283.27447509765625,289.86920166015625,288.47076416015625,285.2161560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012103352928534,2.396867593290608e-09,0.0012103329645469,-0.0050910077989101,0.0,0.0,0.0,-0.0072170794010162,60.0,2.403214931488037,-0.0,-9.987824967083725e-08,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97442626953125,0.0,0.0,9.087150829145683e-05,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9746398925781,0.0,0.0,9.569212124915794e-05,299.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9744567871094,0.0,0.0,7.067791011650115e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9744567871094,0.0,0.0,9.569207759341224e-05,298.4418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735107421875,0.0,0.0,0.0004539213841781,284.9583740234375,294.1499938964844,288.064453125,283.2690124511719,289.84991455078125,288.4571838378906,285.2172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012103100307285,2.3944961569100087e-09,0.0012103077024221,-0.0050847986713051,0.0,0.0,0.0,-0.0072158784605562,60.0,2.383824825286865,-0.0,-9.987407878497836e-08,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749450683594,0.0,0.0,9.087372018257156e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97515869140625,0.0,0.0,9.569444955559447e-05,299.01031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749755859375,0.0,0.0,7.067963451845571e-05,298.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9749755859375,0.0,0.0,9.56944058998488e-05,298.4412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740295410156,0.0,0.0,0.0004539324436336,284.9594421386719,294.1499938964844,288.0395202636719,283.2625732421875,289.8305358886719,288.4432678222656,285.2182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012103393673896,2.397242404583721e-09,0.0012103369226679,-0.0050919894129037,0.0,0.0,0.0,-0.0072172693908214,60.0,2.3635623455047607,-0.0,-9.987891758100886e-08,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754638671875,0.0,0.0,9.088062506634742e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97564697265625,0.0,0.0,9.570171823725104e-05,299.0087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754943847656,0.0,0.0,7.068500417517498e-05,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9754943847656,0.0,0.0,9.570167458150536e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745483398437,0.0,0.0,0.0004539669607765,284.9605407714844,294.1499938964844,288.0133056640625,283.2552185058594,289.81109619140625,288.4288330078125,285.2193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012104311026632,2.4058492975598256e-09,0.0012104287743568,-0.0051145246252417,0.0,0.0,0.0,-0.0072216284461319,60.0,2.3422296047210693,-0.0,-9.989407345756265e-08,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759826660156,0.0,0.0,9.08917500055395e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761962890625,0.0,0.0,9.571343252900988e-05,299.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760131835937,0.0,0.0,7.069365528877825e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760131835937,0.0,0.0,9.57133888732642e-05,298.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750671386719,0.0,0.0,0.0004540225199889,284.96160888671875,294.1499938964844,287.98583984375,283.2469482421875,289.7915954589844,288.41387939453125,285.2204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012105791829526,2.4197217562971222e-09,0.0012105767382308,-0.0051508457399904,0.0,0.0,0.0,-0.0072286543436348,60.0,2.31994366645813,-0.0,-9.991850902224544e-08,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765319824219,0.0,0.0,9.090721869142726e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,9.572972339810804e-05,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765625,0.0,0.0,7.070568244671449e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765625,0.0,0.0,9.572967974236236e-05,298.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756164550781,0.0,0.0,0.0004540997906588,284.96270751953125,294.1499938964844,287.9572448730469,283.2378234863281,289.7720031738281,288.3984069824219,285.2214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012107850052416,2.439013879751428e-09,0.0012107825605198,-0.0052013578824698,0.0,0.0,0.0,-0.0072384253144264,60.0,2.296870946884156,-0.0,-9.995248717586946e-08,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97705078125,0.0,0.0,9.092660184251145e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.97723388671875,0.0,0.0,9.575013245921582e-05,299.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,7.072076550684869e-05,298.27850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9770812988281,0.0,0.0,9.575009607942776e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.97613525390625,0.0,0.0,0.0004541966191027,284.9638061523437,294.1499938964844,287.9275207519531,283.2279052734375,289.75225830078125,288.3821105957031,285.2225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012110429815948,2.463203419011961e-09,0.001211040536873,-0.0052646920084953,0.0,0.0,0.0,-0.0072506759315729,60.0,2.272733926773072,-0.0,-9.9995098423733e-08,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97760009765625,0.0,0.0,9.095031418837608e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.977783203125,0.0,0.0,9.57751035457477e-05,299.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776306152344,0.0,0.0,7.073920278344303e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776306152344,0.0,0.0,9.5775059890002e-05,298.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766845703125,0.0,0.0,0.0004543150716926,284.96490478515625,294.1499938964844,287.8967590332031,283.2172241210937,289.7324523925781,288.3651733398437,285.2235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113585835322,2.4927933051088758e-09,0.0012113561388105,-0.0053421650081872,0.0,0.0,0.0,-0.0072656623087823,60.0,2.247909545898437,-0.0,-1.0004723804968309e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781494140625,0.0,0.0,9.097835572902112e-05,298.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97833251953125,0.0,0.0,9.580463665770368e-05,299.00067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781799316406,0.0,0.0,7.076101610437036e-05,298.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781799316406,0.0,0.0,9.580459300195798e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97723388671875,0.0,0.0,0.0004544551484286,284.9660339355469,294.1499938964844,287.8650207519531,283.205810546875,289.71246337890625,288.3471069335937,285.224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117319274693,2.5277875348450607e-09,0.0012117293663322,-0.0054337885230779,0.0,0.0,0.0,-0.0072833853773772,60.0,2.222113847732544,-0.0,-1.0010891315914705e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97869873046875,0.0,0.0,9.101021714741364e-05,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788818359375,0.0,0.0,9.583817882230504e-05,298.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9787292480469,0.0,0.0,7.078579074004665e-05,298.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9787292480469,0.0,0.0,9.583813516655935e-05,298.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.977783203125,0.0,0.0,0.0004546142881736,284.9671325683594,294.1499938964844,287.8323974609375,283.1937255859375,289.6923522949219,288.3282470703125,285.2256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121560284867,2.567546175669122e-09,0.0012121534673497,-0.0055378857068717,0.0,0.0,0.0,-0.0073035219684243,60.0,2.19573187828064,-0.0,-1.0017900820002978e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
