time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12269580,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.979248046875,0.0,0.0,9.104664786718786e-05,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794311523437,0.0,0.0,9.587655222276226e-05,298.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792785644531,0.0,0.0,7.08141305949539e-05,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792785644531,0.0,0.0,9.587650856701656e-05,298.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9783630371094,0.0,0.0,0.0004547963035292,284.9682312011719,294.1499938964844,287.7989196777344,283.18096923828125,289.6720886230469,288.30816650390625,285.2266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012126411311328,2.6130242414268423e-09,0.0012126385699957,-0.005656958092004,0.0,0.0,0.0,-0.0073265549726784,60.0,2.168586015701294,-0.0,-1.0025921426404238e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97979736328125,0.0,0.0,9.108684753300622e-05,298.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97998046875,0.0,0.0,9.591887646820396e-05,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798278808594,0.0,0.0,7.084539538482204e-05,298.2679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798278808594,0.0,0.0,9.591883281245828e-05,298.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9789123535156,0.0,0.0,0.0004549970908556,284.9693603515625,294.1499938964844,287.7646484375,283.16766357421875,289.65167236328125,288.287109375,285.2276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131764087826,2.6631947758204433e-09,0.0012131737312301,-0.0057883155532181,0.0,0.0,0.0,-0.0073519642464816,60.0,2.1409099102020264,-0.0,-1.003477336780634e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9803771972656,0.0,0.0,9.113135456573218e-05,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9805603027344,0.0,0.0,9.596574818715452e-05,298.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,7.088000711519271e-05,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9804077148437,0.0,0.0,9.596570453140885e-05,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794921875,0.0,0.0,0.0004552194150164,284.9704895019531,294.1499938964844,287.72967529296875,283.1537780761719,289.6310729980469,288.2648010253906,285.2286682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137689627707,2.718747449392822e-09,0.0012137662852182,-0.0059337643906474,0.0,0.0,0.0,-0.0073800995014607,60.0,2.112619161605835,-0.0,-1.0044580278645301e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.98095703125,0.0,0.0,9.118001617025584e-05,298.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811096191406,0.0,0.0,9.60169854806736e-05,298.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98095703125,0.0,0.0,7.09178566467017e-05,298.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98095703125,0.0,0.0,9.601694182492793e-05,298.43365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9800720214844,0.0,0.0,0.0004554624902084,284.9715881347656,294.1499938964844,287.6940612792969,283.139404296875,289.6103210449219,288.2412109375,285.22967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012144169304519,2.779486418802435e-09,0.0012144141364842,-0.0060927923768758,0.0,0.0,0.0,-0.0074108615517616,60.0,2.0838069915771484,-0.0,-1.0055307342327069e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98150634765625,0.0,0.0,9.123278869083153e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.981689453125,0.0,0.0,9.607255924493074e-05,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,7.09589003236033e-05,298.2601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,9.607252286514267e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98065185546875,0.0,0.0,0.0004557261127047,284.97271728515625,294.1499938964844,287.6578369140625,283.12457275390625,289.5893859863281,288.21630859375,285.23065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151196133345,2.845364610593037e-09,0.0012151168193668,-0.0062652747146785,0.0,0.0,0.0,-0.0074442266486585,60.0,2.054518938064575,-0.0,-1.0066948163967029e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.0,0.0,9.128952660830691e-05,298.4515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822692871094,0.0,0.0,9.613230940885842e-05,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98211669921875,0.0,0.0,7.100302900653332e-05,298.25732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98211669921875,0.0,0.0,9.613226575311272e-05,298.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812316894531,0.0,0.0,0.0004560095258057,284.9738464355469,294.1499938964844,287.62109375,283.1093139648437,289.5682983398437,288.19024658203125,285.2316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012158751487731,2.91618862391374e-09,0.0012158722383901,-0.0064507056958973,0.0,0.0,0.0,-0.0074800960719585,60.0,2.024852991104126,-0.0,-1.0079470769142065e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9826965332031,0.0,0.0,9.135103755397722e-05,298.44952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828796386719,0.0,0.0,9.619707998353988e-05,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98272705078125,0.0,0.0,7.10508757038042e-05,298.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.98272705078125,0.0,0.0,9.61970436037518e-05,298.4307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818420410156,0.0,0.0,0.0004563168040476,284.9750061035156,294.1499938964844,287.5838928222656,283.0936889648437,289.5469665527344,288.1622009277344,285.2326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166942469775,2.99297453487668e-09,0.0012166913365945,-0.0066517451778054,0.0,0.0,0.0,-0.007518985774368,60.0,1.994676113128662,-0.0,-1.0093056346249797e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832763671875,0.0,0.0,9.141614282270892e-05,298.4474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.98345947265625,0.0,0.0,9.626564133213832e-05,298.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833068847656,0.0,0.0,7.11015090928413e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833068847656,0.0,0.0,9.626559767639264e-05,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.982421875,0.0,0.0,0.0004566420102491,284.97613525390625,294.1499938964844,287.5462951660156,283.07769775390625,289.5254211425781,288.1326599121094,285.23358154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175611918792,3.07424596890371e-09,0.0012175581650808,-0.0068645281717181,0.0,0.0,0.0,-0.0075601465068757,60.0,1.9642024040222168,-0.0,-1.0107445547191676e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98388671875,0.0,0.0,9.148402750724928e-05,298.4454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840393066406,0.0,0.0,9.633712033974008e-05,298.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839172363281,0.0,0.0,7.115431071724743e-05,298.2479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839172363281,0.0,0.0,9.6337083959952e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9830322265625,0.0,0.0,0.0004569810989778,284.9772644042969,294.1499938964844,287.50836181640625,283.0614624023437,289.5037536621094,288.1019897460937,285.23455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012184651568531,3.15898485148125e-09,0.0012184620136395,-0.0070863883011043,0.0,0.0,0.0,-0.0076030637137591,60.0,1.9335066080093384,-0.0,-1.0122459315198284e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844970703125,0.0,0.0,9.15570490178652e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9846496582031,0.0,0.0,9.641401993576436e-05,298.9807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844970703125,0.0,0.0,7.121109956642613e-05,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844970703125,0.0,0.0,9.641397628001867e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.983642578125,0.0,0.0,0.0004573458572849,284.9784240722656,294.1499938964844,287.4701538085937,283.04498291015625,289.4818420410156,288.0693359375,285.2355041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194375740364,3.250141933364148e-09,0.0012194343144074,-0.0073250508867204,0.0,0.0,0.0,-0.007649231236428,60.0,1.9025136232376096,-0.0,-1.0138622741351357e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.0,0.0,9.163228241959588e-05,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9852600097656,0.0,0.0,9.649324783822522e-05,298.9787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.0,0.0,7.1269620093517e-05,298.2409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.985107421875,0.0,0.0,9.649320418247952e-05,298.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842529296875,0.0,0.0,0.0004577216750476,284.97955322265625,294.1499938964844,287.4317626953125,283.0282897949219,289.45977783203125,288.0354919433594,285.2364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220439444296,3.344064136712177e-09,0.0012204360682517,-0.007570952642709,0.0,0.0,0.0,-0.007696799468249,60.0,1.8713595867156985,-0.0,-1.0155290652846817e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857177734375,0.0,0.0,9.171197598334402e-05,298.4390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858703613281,0.0,0.0,9.65771614573896e-05,298.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857177734375,0.0,0.0,7.133159670047462e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9857177734375,0.0,0.0,9.657712507760152e-05,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98486328125,0.0,0.0,0.0004581197572406,284.980712890625,294.1499938964844,287.3931884765625,283.0114440917969,289.4374694824219,287.999755859375,285.2373962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012215006863698,3.4435456708337142e-09,0.0012214971939101,-0.0078314067795872,0.0,0.0,0.0,-0.0077471830882132,60.0,1.8400304317474363,-0.0,-1.0172959008514226e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.986328125,0.0,0.0,9.179372136713936e-05,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,9.6663243311923e-05,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9863586425781,0.0,0.0,7.139518129406497e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9863586425781,0.0,0.0,9.666320693213493e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855041503906,0.0,0.0,0.0004585280839819,284.9818725585937,294.1499938964844,287.3545837402344,282.9945068359375,289.4150085449219,287.9627685546875,285.23834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012225892860442,3.5455953728558143e-09,0.0012225856771692,-0.0080985836684703,0.0,0.0,0.0,-0.0077988673001527,60.0,1.808602929115296,-0.0,-1.0191099875100917e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4726867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869384765625,0.0,0.0,9.187885007122532e-05,298.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98712158203125,0.0,0.0,9.675289038568736e-05,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869689941406,0.0,0.0,7.146139250835404e-05,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9869689941406,0.0,0.0,9.675285400589928e-05,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861145019531,0.0,0.0,0.0004589533491525,284.9830322265625,294.1499938964844,287.31591796875,282.9775085449219,289.392333984375,287.9241638183594,285.2392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012237229384481,3.651871693932662e-09,0.0012237193295732,-0.0083768246695399,0.0,0.0,0.0,-0.0078526921570301,60.0,1.7771098613739014,-0.0,-1.0210008838384965e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875793457031,0.0,0.0,9.196623432217166e-05,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877319335937,0.0,0.0,9.684490942163392e-05,298.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,7.152935722842813e-05,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98760986328125,0.0,0.0,9.684487304184586e-05,298.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9867553710937,0.0,0.0,0.0004593898484017,284.98419189453125,294.1499938964844,287.27734375,282.96051025390625,289.3694763183594,287.8841552734375,285.2402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012248866260051,3.7609635405999606e-09,0.0012248829007148,-0.0086624342948198,0.0,0.0,0.0,-0.0079079428687691,60.0,1.7455965280532837,-0.0,-1.0229437208408856e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.46881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882202148437,0.0,0.0,9.205580863635988e-05,298.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,9.693924221210182e-05,298.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882202148437,0.0,0.0,7.159902452258393e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882507324219,0.0,0.0,9.693919855635612e-05,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873962402344,0.0,0.0,0.0004598372906912,284.9853515625,294.1499938964844,287.2388610839844,282.94354248046875,289.3464660644531,287.843017578125,285.2410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012260795338079,3.872787424086255e-09,0.0012260756921023,-0.0089551955461502,0.0,0.0,0.0,-0.0079645784571766,60.0,1.7141070365905762,-0.0,-1.0249371484860605e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.0,0.0,9.214736201101914e-05,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.989013671875,0.0,0.0,9.703564865048976e-05,298.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888610839844,0.0,0.0,7.167023431975394e-05,298.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888916015625,0.0,0.0,9.703561227070168e-05,298.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.988037109375,0.0,0.0,0.000460294628283,284.98651123046875,294.1499938964844,287.2005615234375,282.9266357421875,289.3232116699219,287.8001403808594,285.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012272988678887,3.987083552203785e-09,0.0012272947933524,-0.0092544257640838,0.0,0.0,0.0,-0.0080224648118019,60.0,1.6827112436294556,-0.0,-1.0269766193005125e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.989501953125,0.0,0.0,9.224010136676952e-05,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9896545410156,0.0,0.0,9.713330655358732e-05,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895324707031,0.0,0.0,7.174236816354096e-05,298.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9895324707031,0.0,0.0,9.713327017379925e-05,298.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887084960937,0.0,0.0,0.0004607578739523,284.9877014160156,294.1499938964844,287.1625061035156,282.9098815917969,289.2997741699219,287.7562255859375,285.2428894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012285338016226,4.1028598296577465e-09,0.0012285297270864,-0.0095575293526053,0.0,0.0,0.0,-0.0080811008810997,60.0,1.6514253616333008,-0.0,-1.0290445828786689e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901428222656,0.0,0.0,9.233382297679782e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99029541015625,0.0,0.0,9.72319976426661e-05,298.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901733398437,0.0,0.0,7.181525870691985e-05,298.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9901733398437,0.0,0.0,9.723196126287804e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893493652344,0.0,0.0,0.0004612260381691,284.9888610839844,294.1499938964844,287.124755859375,282.8932800292969,289.27618408203125,287.711181640625,285.2437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012297818902879,4.219857796528004e-09,0.0012297776993364,-0.0098638283088803,0.0,0.0,0.0,-0.0081403562799096,60.0,1.6202898025512695,-0.0,-1.0311364206927465e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99078369140625,0.0,0.0,9.242825035471468e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.990966796875,0.0,0.0,9.733143815537916e-05,298.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908142089844,0.0,0.0,7.188870222307742e-05,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908142089844,0.0,0.0,9.733139449963346e-05,298.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900207519531,0.0,0.0,0.0004616977239493,284.99005126953125,294.1499938964844,287.0873718261719,282.8768920898437,289.2524108886719,287.6653747558594,285.2446594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310394085943,4.337744829996382e-09,0.0012310351012274,-0.0101724527776241,0.0,0.0,0.0,-0.008200061507523,60.0,1.5893343687057495,-0.0,-1.0332463773465861e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.991455078125,0.0,0.0,9.252294694306328e-05,298.41864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916076660156,0.0,0.0,9.743115515448152e-05,298.9566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914855957031,0.0,0.0,7.19623567420058e-05,298.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914855957031,0.0,0.0,9.743111877469346e-05,298.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9906616210937,0.0,0.0,0.0004621707485057,284.9912414550781,294.1499938964844,287.0504150390625,282.8608093261719,289.228515625,287.61871337890625,285.2455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012323005357757,4.455966706728986e-09,0.0012322961119934,-0.0104819489642977,0.0,0.0,0.0,-0.0082599371671676,60.0,1.5586401224136353,-0.0,-1.0353644341876136e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921264648437,0.0,0.0,9.261756349587812e-05,298.416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922790527344,0.0,0.0,9.753079211805016e-05,298.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921569824219,0.0,0.0,7.203594577731565e-05,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9921569824219,0.0,0.0,9.753075573826207e-05,298.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9913330078125,0.0,0.0,0.0004626433947123,284.9924011230469,294.1499938964844,287.0139465332031,282.8450012207031,289.2044372558594,287.5714111328125,285.24639892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012335606152191,4.574091327924634e-09,0.0012335560750216,-0.0107911890372633,0.0,0.0,0.0,-0.0083197625353932,60.0,1.52824866771698,-0.0,-1.0374829173542821e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,9.27117871469818e-05,298.4138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.0,0.0,9.763001435203478e-05,298.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,7.21092292224057e-05,298.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927978515625,0.0,0.0,9.76299779722467e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99200439453125,0.0,0.0,0.0004631140618585,284.9935913085937,294.1499938964844,286.9780578613281,282.82958984375,289.1802062988281,287.5235290527344,285.24725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012348154559731,4.69171723693762e-09,0.0012348106829449,-0.0110991215333342,0.0,0.0,0.0,-0.008379335515201,60.0,1.498235106468201,-0.0,-1.0395946503649613e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.0,0.0,9.280532685806976e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936218261719,0.0,0.0,9.77285162662156e-05,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.0,0.0,7.218198152258992e-05,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.0,0.0,9.772847988642752e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99267578125,0.0,0.0,0.0004635813238564,284.9947814941406,294.1499938964844,286.9428100585937,282.8145751953125,289.15582275390625,287.4752502441406,285.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236061216332,4.808499820541101e-09,0.0012360564433038,-0.0114048421382904,0.0,0.0,0.0,-0.0084384819492697,60.0,1.4686284065246582,-0.0,-1.0416933093893024e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.994140625,0.0,0.0,9.289795707445592e-05,298.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9942932128906,0.0,0.0,9.782605775399134e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,7.225402805488557e-05,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941711425781,0.0,0.0,9.782602137420326e-05,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9933776855469,0.0,0.0,0.000464044016553,284.9959716796875,294.1499938964844,286.9082336425781,282.800048828125,289.1312866210937,287.4267883300781,285.2489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237294753082,4.924136653983169e-09,0.0012372898636385,-0.0117075601592659,0.0,0.0,0.0,-0.0084970481693744,60.0,1.4394798278808594,-0.0,-1.0437734943025134e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99481201171875,0.0,0.0,9.29894667933695e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949645996094,0.0,0.0,9.792242053663358e-05,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9948425292969,0.0,0.0,7.232520147226751e-05,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9948425292969,0.0,0.0,9.792238415684552e-05,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9940490722656,0.0,0.0,0.0004645011213142,284.9971618652344,294.1499938964844,286.8743896484375,282.7859802246094,289.1066589355469,287.3782653808594,285.2497863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012385133886709,5.038379047306307e-09,0.0012385083828121,-0.0120066246017813,0.0,0.0,0.0,-0.008554907515645,60.0,1.4108240604400637,-0.0,-1.0458306576310861e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955139160156,0.0,0.0,9.3079695943743e-05,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99566650390625,0.0,0.0,9.80174372671172e-05,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955139160156,0.0,0.0,7.239537808345631e-05,298.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955444335937,0.0,0.0,9.801740088732912e-05,298.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947509765625,0.0,0.0,0.0004649518523365,284.9983825683594,294.1499938964844,286.8414001464844,282.77252197265625,289.0818786621094,287.32989501953125,285.2506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397150276228,5.151024495830825e-09,0.0012397099053487,-0.0123015046119689,0.0,0.0,0.0,-0.0086119575425982,60.0,1.3827615976333618,-0.0,-1.047860962444247e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961853027344,0.0,0.0,9.316852083429694e-05,298.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.996337890625,0.0,0.0,9.811097697820514e-05,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962158203125,0.0,0.0,7.24644705769606e-05,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962158203125,0.0,0.0,9.811094059841707e-05,298.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9954528808594,0.0,0.0,0.0004653955693356,284.99957275390625,294.1499938964844,286.80926513671875,282.7596435546875,289.0570068359375,287.2817687988281,285.2514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012408980401232,5.261918012422484e-09,0.0012408928014338,-0.012591796927154,0.0,0.0,0.0,-0.008668121881783,60.0,1.355290412902832,-0.0,-1.0498617086796005e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.45025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,9.325584687758236e-05,298.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970397949219,0.0,0.0,9.82029378064908e-05,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.0,0.0,7.253238436533138e-05,298.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.0,0.0,9.820290142670274e-05,298.3977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.99615478515625,0.0,0.0,0.0004658317775465,285.0007629394531,294.1499938964844,286.778076171875,282.7474060058594,289.03204345703125,287.234130859375,285.2522277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242060912773,5.3709352521025275e-09,0.0012420555576682,-0.0128771746531128,0.0,0.0,0.0,-0.0087233344092965,60.0,1.3285263776779177,-0.0,-1.0518304094375709e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9975891113281,0.0,0.0,9.334158676210792e-05,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99774169921875,0.0,0.0,9.82932251645252e-05,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99761962890625,0.0,0.0,7.259907579282299e-05,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99761962890625,0.0,0.0,9.829318878473714e-05,298.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9968566894531,0.0,0.0,0.0004662600695155,285.0019836425781,294.1499938964844,286.7478942871094,282.73590087890625,289.0069580078125,287.1870422363281,285.2530212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432028306648,5.477977182977156e-09,0.0012431973591446,-0.0131573770195245,0.0,0.0,0.0,-0.0087775476276874,60.0,1.3024591207504272,-0.0,-1.0537652173070457e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.998291015625,0.0,0.0,9.342567500425504e-05,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984436035156,0.0,0.0,9.83817662927322e-05,298.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,7.266447209985927e-05,298.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983215332031,0.0,0.0,9.838172991294414e-05,298.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99755859375,0.0,0.0,0.0004666800959967,285.003173828125,294.1499938964844,286.71881103515625,282.7251281738281,288.9818420410156,287.1407165527344,285.2538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012443226296454,5.582948325866255e-09,0.00124431704171,-0.0134321562945842,0.0,0.0,0.0,-0.0088307112455368,60.0,1.2772178649902344,-0.0,-1.0556643559311853e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989929199219,0.0,0.0,9.350801701657474e-05,298.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991455078125,0.0,0.0,9.846848115557803e-05,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990234375,0.0,0.0,7.272851507877931e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990234375,0.0,0.0,9.846844477578998e-05,298.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9982604980469,0.0,0.0,0.0004670914204325,285.00439453125,294.1499938964844,286.6908264160156,282.71514892578125,288.9566345214844,287.0952453613281,285.25457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012454191455617,5.685746540251557e-09,0.0012454134412109,-0.0137012442573904,0.0,0.0,0.0,-0.0088827749714255,60.0,1.2527812719345093,-0.0,-1.0575257647360561e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997253417969,0.0,0.0,9.358851821161808e-05,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998779296875,0.0,0.0,9.855324606178328e-05,298.9268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.999755859375,0.0,0.0,7.279112469404936e-05,298.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.999755859375,0.0,0.0,9.85532096819952e-05,298.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989929199219,0.0,0.0,0.0004674935189541,285.005615234375,294.1499938964844,286.6640625,282.7060546875,288.931396484375,287.0508117675781,285.2553405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012464912142604,5.786242152083787e-09,0.0012464853934943,-0.0139643028378486,0.0,0.0,0.0,-0.0089336726814508,60.0,1.2292912006378174,-0.0,-1.0593471699849033e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004272460937,0.0,0.0,9.366703307023272e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0005798339844,0.0,0.0,9.863593004411086e-05,298.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004577636719,0.0,0.0,7.285219908226281e-05,298.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004577636719,0.0,0.0,9.86359009402804e-05,298.38848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997253417969,0.0,0.0,0.0004678857512772,285.0068054199219,294.1499938964844,286.6385498046875,282.6978454589844,288.9061279296875,287.00750732421875,285.256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475368566811,5.884266851552411e-09,0.001247531035915,-0.0142208915203809,0.0,0.0,0.0,-0.0089833186939358,60.0,1.2067484855651855,-0.0,-1.0611252321268696e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00115966796875,0.0,0.0,9.374339424539356e-05,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0013122558594,0.0,0.0,9.871634392766282e-05,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011901855469,0.0,0.0,7.29115927242674e-05,298.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011901855469,0.0,0.0,9.871631482383236e-05,298.3866271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0004272460937,0.0,0.0,0.000468267215183,285.0080261230469,294.1499938964844,286.6143798828125,282.6905822753906,288.880859375,286.9654541015625,285.2568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485538609325,5.979598149963294e-09,0.0012485478073358,-0.0144704254344105,0.0,0.0,0.0,-0.009031600318849,60.0,1.1852173805236816,-0.0,-1.0628559010683605e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0018920898437,0.0,0.0,9.38173761824146e-05,298.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020446777344,0.0,0.0,9.879424760583788e-05,298.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.0,0.0,7.296912372112274e-05,298.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.0,0.0,9.87942112260498e-05,298.3847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00115966796875,0.0,0.0,0.0004686367174144,285.0092468261719,294.1499938964844,286.59161376953125,282.684326171875,288.8555603027344,286.9246826171875,285.2575988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012495389673858,6.071949165686874e-09,0.0012495329137891,-0.01471215672791,0.0,0.0,0.0,-0.0090783722698688,60.0,1.164718508720398,-0.0,-1.0645337766845847e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00262451171875,0.0,0.0,9.388867329107596e-05,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027770996094,0.0,0.0,9.886932821245864e-05,298.916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0026550292969,0.0,0.0,7.302458107005805e-05,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0026550292969,0.0,0.0,9.886929183267056e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0019226074219,0.0,0.0,0.0004689928900916,285.0104675292969,294.1499938964844,286.5702819824219,282.6791076660156,288.8302917480469,286.88543701171875,285.2583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012504884507507,6.160960186463171e-09,0.0012504822807386,-0.0149451438337564,0.0,0.0,0.0,-0.0091234529390931,60.0,1.145406723022461,-0.0,-1.0661522509280985e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033569335937,0.0,0.0,9.395694360136986e-05,298.3768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035095214844,0.0,0.0,9.89412219496444e-05,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033874511719,0.0,0.0,7.307768100872636e-05,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033874511719,0.0,0.0,9.894119284581392e-05,298.3811950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0026550292969,0.0,0.0,0.0004693339287769,285.0116882324219,294.1499938964844,286.55047607421875,282.6750183105469,288.8050537109375,286.8476867675781,285.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513976544141,6.2461920080636454e-09,0.0012513914844021,-0.0151682347059249,0.0,0.0,0.0,-0.0091666197404265,60.0,1.127232789993286,-0.0,-1.0677030815031685e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00408935546875,0.0,0.0,9.40218087635003e-05,298.3744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0042419433594,0.0,0.0,9.900952863972634e-05,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,7.31281324988231e-05,298.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041198730469,0.0,0.0,9.900949225993828e-05,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033874511719,0.0,0.0,0.0004696579417213,285.0129089355469,294.1499938964844,286.5322265625,282.67205810546875,288.7798767089844,286.8116455078125,285.259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522614561021,6.327164570052446e-09,0.0012522551696747,-0.0153801767155528,0.0,0.0,0.0,-0.0092076295986771,60.0,1.1103565692901611,-0.0,-1.069177528734145e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
