time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12271920,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048217773437,0.0,0.0,9.408278856426476e-05,298.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0049743652344,0.0,0.0,9.907373896567152e-05,298.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048522949219,0.0,0.0,7.317555719055235e-05,298.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048522949219,0.0,0.0,9.907370258588344e-05,298.37762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.004150390625,0.0,0.0,0.0004699625424109,285.0141296386719,294.1499938964844,286.5156555175781,282.6703186035156,288.7547607421875,286.7772827148437,285.2604675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012530735693871,6.4032876778696846e-09,0.0012530671665444,-0.015579423867166,0.0,0.0,0.0,-0.0092461835592985,60.0,1.094712257385254,-0.0,-1.0705646502628953e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055847167969,0.0,0.0,9.413938096258788e-05,298.3697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,9.913333633448929e-05,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,7.321957673411816e-05,298.1060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.005615234375,0.0,0.0,9.913329995470122e-05,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048828125,0.0,0.0,0.0004702452279161,285.0153503417969,294.1499938964844,286.50079345703125,282.6698303222656,288.729736328125,286.74481201171875,285.2611694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012538271257653,6.473935609818682e-09,0.0012538207229226,-0.0157643370330333,0.0,0.0,0.0,-0.0092819640412926,60.0,1.080488204956055,-0.0,-1.0718527221342813e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0063171386719,0.0,0.0,9.419105481356382e-05,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0064697265625,0.0,0.0,9.918775322148576e-05,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.0,0.0,7.325976912397891e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00634765625,0.0,0.0,9.918771684169768e-05,298.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0056457519531,0.0,0.0,0.0004705033788923,285.0166015625,294.1499938964844,286.4877014160156,282.6706237792969,288.704833984375,286.71417236328125,285.2618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254515373148,6.538446228887551e-09,0.00125450885389,-0.0159331858158111,0.0,0.0,0.0,-0.0093146366998553,60.0,1.0675944089889526,-0.0,-1.0730295940675205e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.0,0.0,9.423724986845627e-05,298.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072326660156,0.0,0.0,9.92364002740942e-05,298.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071105957031,0.0,0.0,7.329569780267775e-05,298.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071105957031,0.0,0.0,9.923636389430612e-05,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00640869140625,0.0,0.0,0.000470734143164,285.017822265625,294.1499938964844,286.4764404296875,282.6727905273437,288.6800537109375,286.6855773925781,285.26251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012551305117085,6.5961116568757924e-09,0.0012551238760352,-0.0160841178148984,0.0,0.0,0.0,-0.0093438420444726,60.0,1.0562342405319214,-0.0,-1.074082121022002e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0078430175781,0.0,0.0,9.427739860257134e-05,298.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.0,0.0,9.92786735878326e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.0,0.0,7.332691893680021e-05,298.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00787353515625,0.0,0.0,9.927863720804452e-05,298.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071716308594,0.0,0.0,0.0004709346685558,285.01904296875,294.1499938964844,286.46710205078125,282.67633056640625,288.6554260253906,286.6590270996094,285.26318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556650908663,6.646223127404482e-09,0.001255658455193,-0.0162152759730815,0.0,0.0,0.0,-0.0093692215159535,60.0,1.046362280845642,-0.0,-1.0749972290113877e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.43359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.00860595703125,0.0,0.0,9.43109262152575e-05,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087280273437,0.0,0.0,9.931397653417662e-05,298.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,7.335299596888945e-05,298.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,9.931394015438856e-05,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079345703125,0.0,0.0,0.0004711021319963,285.020263671875,294.1499938964844,286.459716796875,282.6813659667969,288.6309814453125,286.6345520019531,285.26385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561115436255,6.688069209559444e-09,0.0012561049079522,-0.0163248013705015,0.0,0.0,0.0,-0.009390415623784,60.0,1.038044571876526,-0.0,-1.0757617019407917e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,9.433727973373608e-05,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0094909667969,0.0,0.0,9.934172703651711e-05,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,7.33734923414886e-05,298.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,9.934169793268666e-05,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086975097656,0.0,0.0,0.0004712337977252,285.0215148925781,294.1499938964844,286.454345703125,282.6878967285156,288.606689453125,286.61212158203125,285.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564625358209,6.720963341422248e-09,0.0012564557837322,-0.0164108946919441,0.0,0.0,0.0,-0.0094070751219987,60.0,1.0312764644622805,-0.0,-1.0763628210952449e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101318359375,0.0,0.0,9.435594256501643e-05,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0102844238281,0.0,0.0,9.936137939803302e-05,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101623535156,0.0,0.0,7.33880078769289e-05,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101623535156,0.0,0.0,9.936135029420257e-05,298.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.00946044921875,0.0,0.0,0.0004713270172942,285.0227355957031,294.1499938964844,286.4511108398437,282.6959533691406,288.5826721191406,286.5920104980469,285.26513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012567109661176,6.744249603229946e-09,0.001256704214029,-0.0164718423038721,0.0,0.0,0.0,-0.0094188693910837,60.0,1.02627694606781,-0.0,-1.076788436193965e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108947753906,0.0,0.0,9.436647087568416e-05,298.3544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01104736328125,0.0,0.0,9.937247523339464e-05,298.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,7.339620060520247e-05,298.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01092529296875,0.0,0.0,9.937243885360658e-05,298.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01025390625,0.0,0.0,0.0004713796370197,285.0239562988281,294.1499938964844,286.45001220703125,282.70562744140625,288.558837890625,286.573974609375,285.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012568511301651,6.7573888706817806e-09,0.0012568443780764,-0.0165062323212623,0.0,0.0,0.0,-0.0094255246222019,60.0,1.0229049921035769,-0.0,-1.0770286706929256e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,9.4371622253675e-05,298.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,9.937789582181722e-05,298.8880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,7.340020965784788e-05,298.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116882324219,0.0,0.0,9.937786671798676e-05,298.3629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110168457031,0.0,0.0,0.0004714053648058,285.02520751953125,294.1499938964844,286.45001220703125,282.7159729003906,288.5353088378906,286.55828857421875,285.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012569196987897,6.763808624299372e-09,0.001256912946701,-0.0165230333805084,0.0,0.0,0.0,-0.0094287758693099,60.0,1.0211697816848757,-0.0,-1.0771460523528733e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.012451171875,0.0,0.0,9.437477274332196e-05,298.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125732421875,0.0,0.0,9.938121365848927e-05,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124816894531,0.0,0.0,7.340265437960625e-05,298.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124816894531,0.0,0.0,9.938118455465884e-05,298.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,0.0004714211099781,285.02642822265625,294.1499938964844,286.45001220703125,282.7259521484375,288.51202392578125,286.5444641113281,285.2670288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012569614918902,6.767726823397879e-09,0.0012569547398015,-0.0165332891047,0.0,0.0,0.0,-0.0094307605177164,60.0,1.0201711654663086,-0.0,-1.0772177461149113e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,9.437590779270975e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01336669921875,0.0,0.0,9.9382406915538e-05,298.8837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,7.340353477047756e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01324462890625,0.0,0.0,9.938237781170756e-05,298.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0125732421875,0.0,0.0,0.0004714267561212,285.02764892578125,294.1499938964844,286.45001220703125,282.7356262207031,288.489013671875,286.5325012207031,285.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012569765094667,6.769128368944166e-09,0.0012569697573781,-0.0165369566529989,0.0,0.0,0.0,-0.0094314701855182,60.0,1.019533634185791,-0.0,-1.0772433967076725e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140075683594,0.0,0.0,9.437506378162652e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01416015625,0.0,0.0,9.938151924870908e-05,298.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140380859375,0.0,0.0,7.340287993429229e-05,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140380859375,0.0,0.0,9.9381482868921e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01336669921875,0.0,0.0,0.0004714225360658,285.0289001464844,294.1499938964844,286.45001220703125,282.7449645996094,288.4662170410156,286.52197265625,285.2682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012569651007652,6.7680607784836874e-09,0.0012569583486765,-0.016534162685275,0.0,0.0,0.0,-0.0094309300184249,60.0,1.0189718008041382,-0.0,-1.077223856782439e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148010253906,0.0,0.0,9.437227708986028e-05,298.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0149230957031,0.0,0.0,9.937857976183297e-05,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01483154296875,0.0,0.0,7.340071169892326e-05,298.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01483154296875,0.0,0.0,9.93785506580025e-05,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01416015625,0.0,0.0,0.0004714086244348,285.0301208496094,294.1499938964844,286.45001220703125,282.75396728515625,288.4437255859375,286.51287841796875,285.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012569278478622,6.764567128669796e-09,0.0012569210957735,-0.0165250189602375,0.0,0.0,0.0,-0.0094291605055332,60.0,1.0184361934661863,-0.0,-1.0771600500447677e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155944824219,0.0,0.0,9.436758409719914e-05,298.3427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157165527344,0.0,0.0,9.937364666257054e-05,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155944824219,0.0,0.0,7.339706644415855e-05,298.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0155944824219,0.0,0.0,9.937361755874008e-05,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01495361328125,0.0,0.0,0.0004713852249551,285.0313415527344,294.1499938964844,286.45001220703125,282.7626647949219,288.4214782714844,286.5049133300781,285.2694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012568653328344,6.7587011542968875e-09,0.0012568585807457,-0.0165096670389175,0.0,0.0,0.0,-0.0094261895865201,60.0,1.0178982019424438,-0.0,-1.0770528291459419e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,9.4361043011304e-05,298.3409729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165100097656,0.0,0.0,9.93667563307099e-05,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,7.339197327382863e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0163879394531,0.0,0.0,9.936672722687943e-05,298.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157470703125,0.0,0.0,0.0004713525413535,285.0325927734375,294.1499938964844,286.45001220703125,282.77105712890625,288.39947509765625,286.4979858398437,285.2699890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012567781377583,6.750518366516189e-09,0.0012567713856697,-0.0164882484823465,0.0,0.0,0.0,-0.0094220452010631,60.0,1.0173505544662476,-0.0,-1.0769032599000641e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171813964844,0.0,0.0,9.435269021196292e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173034667969,0.0,0.0,9.935795969795436e-05,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171813964844,0.0,0.0,7.338547584367916e-05,298.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171813964844,0.0,0.0,9.93579305941239e-05,298.35455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0165405273437,0.0,0.0,0.0004713108064606,285.0338134765625,294.1499938964844,286.45001220703125,282.7791442871094,288.3777160644531,286.49188232421875,285.2705383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566667282953,6.740077829192614e-09,0.0012566599762067,-0.0164609234780073,0.0,0.0,0.0,-0.009416758082807,60.0,1.0167912244796753,-0.0,-1.0767124081212388e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179748535156,0.0,0.0,9.43425839068368e-05,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180969238281,0.0,0.0,9.93473149719648e-05,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179748535156,0.0,0.0,7.337761780945584e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0179748535156,0.0,0.0,9.934728586813436e-05,298.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.017333984375,0.0,0.0,0.0004712603113148,285.0350341796875,294.1499938964844,286.45001220703125,282.78692626953125,288.356201171875,286.4866027832031,285.2711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256532035768,6.7274421589047514e-09,0.0012565252836793,-0.0164278503507375,0.0,0.0,0.0,-0.0094103589653968,60.0,1.016218185424805,-0.0,-1.0764814817321169e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187683105469,0.0,0.0,9.433076775167136e-05,298.3358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188903808594,0.0,0.0,9.933487308444457e-05,298.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187683105469,0.0,0.0,7.336842827498913e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187683105469,0.0,0.0,9.93348439806141e-05,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01812744140625,0.0,0.0,0.0004712013178505,285.0362854003906,294.1499938964844,286.45001220703125,282.79443359375,288.3348999023437,286.4819641113281,285.27166748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012563745258376,6.712679301301705e-09,0.0012563677737489,-0.016389213502407,0.0,0.0,0.0,-0.0094028823077678,60.0,1.0156329870224,-0.0,-1.076211688655349e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195617675781,0.0,0.0,9.431730723008512e-05,298.334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196838378906,0.0,0.0,9.932069951901212e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195617675781,0.0,0.0,7.335795817198232e-05,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.01959228515625,0.0,0.0,9.932066313922404e-05,298.3517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189514160156,0.0,0.0,0.0004711340588983,285.0375061035156,294.1499938964844,286.45001220703125,282.8016357421875,288.3139038085937,286.4779663085937,285.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561951298266,6.6958572020325854e-09,0.0012561883777379,-0.0163451842963695,0.0,0.0,0.0,-0.0093943625688552,60.0,1.0150344371795654,-0.0,-1.0759043078678589e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203552246094,0.0,0.0,9.43022532737814e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0204772949219,0.0,0.0,9.930484520737082e-05,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203857421875,0.0,0.0,7.33462511561811e-05,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0203857421875,0.0,0.0,9.930481610354036e-05,298.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0197448730469,0.0,0.0,0.0004710588837042,285.0387268066406,294.1499938964844,286.45001220703125,282.8085632324219,288.2930908203125,286.4744567871094,285.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012559945462271,6.677050912173854e-09,0.0012559879105538,-0.0162959620356559,0.0,0.0,0.0,-0.0093848379328846,60.0,1.0144246816635132,-0.0,-1.0755607604551189e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.40460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211486816406,0.0,0.0,9.428567136637866e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02130126953125,0.0,0.0,9.928738290909678e-05,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02117919921875,0.0,0.0,7.333335088333115e-05,298.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.02117919921875,0.0,0.0,9.928735380526632e-05,298.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205383300781,0.0,0.0,0.0004709760542027,285.0399475097656,294.1499938964844,286.45001220703125,282.8152160644531,288.27252197265625,286.4714050292969,285.2733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012557735899463,6.656333262355929e-09,0.0012557669542729,-0.0162417367100715,0.0,0.0,0.0,-0.0093743447214365,60.0,1.013802409172058,-0.0,-1.0751823253940529e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.0,0.0,9.426761971553788e-05,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220947265625,0.0,0.0,9.926837810780852e-05,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.0,0.0,7.331930828513578e-05,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.0,0.0,9.926834900397807e-05,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213623046875,0.0,0.0,0.000470885890536,285.0411682128906,294.1499938964844,286.45001220703125,282.82159423828125,288.252197265625,286.4687194824219,285.2738342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012555330758914,6.633784632725792e-09,0.001255526440218,-0.0161827187985181,0.0,0.0,0.0,-0.0093629248440265,60.0,1.013169765472412,-0.0,-1.0747704948244065e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02276611328125,0.0,0.0,9.424817108083516e-05,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0228881835937,0.0,0.0,9.9247889011167e-05,298.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227966308594,0.0,0.0,7.330418156925589e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0227966308594,0.0,0.0,9.924785990733652e-05,298.3484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221862792969,0.0,0.0,0.0004707887128461,285.0423889160156,294.1499938964844,286.45001220703125,282.82769775390625,288.23211669921875,286.4664001464844,285.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012552738189697,6.609483627073587e-09,0.0012552672997117,-0.0161191150546073,0.0,0.0,0.0,-0.0093506183475255,60.0,1.0125259160995483,-0.0,-1.0743267608859247e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.3999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235900878906,0.0,0.0,9.422738366993144e-05,298.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237121582031,0.0,0.0,9.922600293066353e-05,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235900878906,0.0,0.0,7.328801439143717e-05,298.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235900878906,0.0,0.0,9.922597382683308e-05,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229797363281,0.0,0.0,0.000470684870379,285.04364013671875,294.1499938964844,286.45001220703125,282.83355712890625,288.2122497558594,286.4643859863281,285.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549968669191,6.583515066438394e-09,0.0012549902312457,-0.0160511471331119,0.0,0.0,0.0,-0.0093374662101268,60.0,1.011872172355652,-0.0,-1.073852686772625e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243835449219,0.0,0.0,9.420532296644524e-05,298.3250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0245056152344,0.0,0.0,9.920277079800144e-05,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244140625,0.0,0.0,7.327085768338293e-05,298.0624084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0244140625,0.0,0.0,9.920274169417098e-05,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0238037109375,0.0,0.0,0.0004705747123807,285.0448608398437,294.1499938964844,286.45001220703125,282.8391418457031,288.192626953125,286.4626159667969,285.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547030346468,6.555963327770087e-09,0.0012546963989734,-0.0159790329635143,0.0,0.0,0.0,-0.0093235122039914,60.0,1.01120924949646,-0.0,-1.0733498356785277e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.02520751953125,0.0,0.0,9.418206900591032e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0253295898437,0.0,0.0,9.917828720062972e-05,298.8566589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252380371094,0.0,0.0,7.325276965275407e-05,298.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252380371094,0.0,0.0,9.917825809679924e-05,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246276855469,0.0,0.0,0.0004704585589934,285.04608154296875,294.1499938964844,286.45001220703125,282.844482421875,288.1731872558594,286.4610900878906,285.2759094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543931370601,6.526915896643004e-09,0.001254386617802,-0.0159030053764581,0.0,0.0,0.0,-0.0093088010326027,60.0,1.0105377435684204,-0.0,-1.0728197707976508e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260314941406,0.0,0.0,9.415768727194518e-05,298.322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0261535644531,0.0,0.0,9.915261034620926e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260314941406,0.0,0.0,7.32338085072115e-05,298.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0260314941406,0.0,0.0,9.91525812423788e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254211425781,0.0,0.0,0.0004703367594629,285.0473022460937,294.1499938964844,286.45001220703125,282.849609375,288.15399169921875,286.4597473144531,285.2763977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540683383122,6.496460258631487e-09,0.0012540618190541,-0.0158232916146516,0.0,0.0,0.0,-0.009293376468122,60.0,1.0098572969436646,-0.0,-1.0722641974325597e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02685546875,0.0,0.0,9.4132250524126e-05,298.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0269470214844,0.0,0.0,9.912582027027383e-05,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.02685546875,0.0,0.0,7.321401790250093e-05,298.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02685546875,0.0,0.0,9.912579116644338e-05,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0004702096921391,285.0484924316406,294.1499938964844,286.45001220703125,282.8544616699219,288.135009765625,286.45855712890625,285.2768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537294533103,6.4646896724696035e-09,0.0012537229340523,-0.0157401356846094,0.0,0.0,0.0,-0.0092772860080003,60.0,1.0091696977615356,-0.0,-1.0716847498315476e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02764892578125,0.0,0.0,9.410583879798652e-05,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277709960937,0.0,0.0,9.90980042843148e-05,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276794433594,0.0,0.0,7.319347787415609e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0276794433594,0.0,0.0,9.909797518048435e-05,298.3446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270690917969,0.0,0.0,0.0004700777353718,285.0497131347656,294.1499938964844,286.45001220703125,282.8591003417969,288.11627197265625,286.45751953125,285.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012533775297924,6.4316947323561635e-09,0.0012533710105344,-0.0156537760049104,0.0,0.0,0.0,-0.009260575287044,60.0,1.0084747076034546,-0.0,-1.0710831332971793e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0284729003906,0.0,0.0,9.407851757714524e-05,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285949707031,0.0,0.0,9.906923514790832e-05,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02850341796875,0.0,0.0,7.317222480196506e-05,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.02850341796875,0.0,0.0,9.906920604407787e-05,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02789306640625,0.0,0.0,0.0004699412675108,285.0509338378906,294.1499938964844,286.45001220703125,282.8634948730469,288.09771728515625,286.45660400390625,285.27789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012530134990811,6.397570917471285e-09,0.0012530070962384,-0.0155644584447145,0.0,0.0,0.0,-0.0092432927340269,60.0,1.007773756980896,-0.0,-1.0704611241862949e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.029296875,0.0,0.0,9.405036689713596e-05,298.3169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294189453125,0.0,0.0,9.903959289658816e-05,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293273925781,0.0,0.0,7.315033144550398e-05,298.0596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293273925781,0.0,0.0,9.903956379275768e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0287170410156,0.0,0.0,0.0004698006669059,285.0521545410156,294.1499938964844,286.45001220703125,282.8677062988281,288.0793762207031,286.4558410644531,285.2783508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012526385253295,6.362412374727455e-09,0.0012526321224868,-0.0154724344611167,0.0,0.0,0.0,-0.0092254867777228,60.0,1.0070667266845703,-0.0,-1.06982042780146e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301208496094,0.0,0.0,9.402146679349244e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302429199219,0.0,0.0,9.900915756588802e-05,298.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301513671875,0.0,0.0,7.312785601243377e-05,298.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0301513671875,0.0,0.0,9.900912846205756e-05,298.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0004696563119068,285.0533752441406,294.1499938964844,286.45001220703125,282.8716735839844,288.0612487792969,286.45513916015625,285.2788391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522534234449,6.326316359661632e-09,0.0012522471370175,-0.0153779555112123,0.0,0.0,0.0,-0.0092072058469057,60.0,1.0063552856445312,-0.0,-1.0691628915537876e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03094482421875,0.0,0.0,9.399189002579078e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03106689453125,0.0,0.0,9.897801646729933e-05,298.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.0,0.0,7.310484943445772e-05,298.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0309753417969,0.0,0.0,9.897798736346886e-05,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303955078125,0.0,0.0,0.0004695085808634,285.0545654296875,294.1499938964844,286.45001220703125,282.8754272460937,288.0433349609375,286.4545288085937,285.2793273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012518594739958,6.289380571899983e-09,0.0012518531875684,-0.0152812786400318,0.0,0.0,0.0,-0.0091884993016719,60.0,1.0056391954421997,-0.0,-1.0684902207458437e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0317687988281,0.0,0.0,9.396172390552238e-05,298.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318908691406,0.0,0.0,9.89462496363558e-05,298.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.0,0.0,7.308139174710959e-05,298.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03179931640625,0.0,0.0,9.894622053252532e-05,298.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0312194824219,0.0,0.0,0.0004693579103332,285.0557861328125,294.1499938964844,286.45001220703125,282.87896728515625,288.025634765625,286.4540100097656,285.27978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012514576083049,6.251703599247094e-09,0.0012514513218775,-0.0151826608926057,0.0,0.0,0.0,-0.0091694174334406,60.0,1.0049197673797607,-0.0,-1.0678042627887409e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325927734375,0.0,0.0,9.393104846822098e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03271484375,0.0,0.0,9.89139443845488e-05,298.8432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,7.305752660613507e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,9.891391528071836e-05,298.3417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,0.000469204649562,285.0569763183594,294.1499938964844,286.45001220703125,282.88232421875,288.00811767578125,286.4535522460937,285.2802429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012510488741099,6.213384917685971e-09,0.0012510427040979,-0.0150823630392551,0.0,0.0,0.0,-0.0091500105336308,60.0,1.004197597503662,-0.0,-1.0671068650935925e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.38262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0334167480469,0.0,0.0,9.389992919750512e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0335388183594,0.0,0.0,9.888117347145452e-05,298.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.0,0.0,7.30333267711103e-05,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.0,0.0,9.888115164358167e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328674316406,0.0,0.0,0.0004690492351073,285.0581970214844,294.1499938964844,286.45001220703125,282.8854675292969,287.9908142089844,286.453125,285.2807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506343191489,6.174523559110412e-09,0.0012506281491369,-0.0149806449189782,0.0,0.0,0.0,-0.0091303288936614,60.0,1.0034735202789309,-0.0,-1.0663998750715109e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342712402344,0.0,0.0,9.386846068082376e-05,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.03436279296875,0.0,0.0,9.884803876047954e-05,298.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342712402344,0.0,0.0,7.300885044969618e-05,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0342712402344,0.0,0.0,9.884800965664908e-05,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0337219238281,0.0,0.0,0.000468892045319,285.05938720703125,294.1499938964844,286.45001220703125,282.888427734375,287.97369384765625,286.4527893066406,285.2811889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001250215107575,6.135222108127891e-09,0.001250208937563,-0.0148777728900313,0.0,0.0,0.0,-0.0091104237362742,60.0,1.002747893333435,-0.0,-1.0656850690793362e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.0,0.0,9.38367229537107e-05,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03521728515625,0.0,0.0,9.881461301119998e-05,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.0,0.0,7.298416312551126e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350952148437,0.0,0.0,9.881458390736952e-05,298.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345458984375,0.0,0.0,0.0004687334876507,285.06060791015625,294.1499938964844,286.45001220703125,282.8912048339844,287.956787109375,286.45245361328125,285.2816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497922871261,6.095578708453786e-09,0.0012497861171141,-0.0147740067914128,0.0,0.0,0.0,-0.0090903462842106,60.0,1.0020217895507812,-0.0,-1.0649642945281813e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
