time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274260,298.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359191894531,0.0,0.0,9.380478877574204e-05,298.3072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360412597656,0.0,0.0,9.878098353510724e-05,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03594970703125,0.0,0.0,7.295932300621644e-05,298.0577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03594970703125,0.0,0.0,9.878096170723438e-05,298.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0353698730469,0.0,0.0,0.000468573969556,285.0617980957031,294.1499938964844,286.45001220703125,282.893798828125,287.9400634765625,286.4521789550781,285.2820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012493669055402,6.055696832873991e-09,0.0012493607355281,-0.0146696148440241,0.0,0.0,0.0,-0.0090701477602124,60.0,1.0012959241867063,-0.0,-1.0642393988291589e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3771057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367431640625,0.0,0.0,9.37727454584092e-05,298.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,9.874723764369264e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,7.293439557543024e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,9.87472158158198e-05,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0362243652344,0.0,0.0,0.0004684138984885,285.06298828125,294.1499938964844,286.45001220703125,282.896240234375,287.92352294921875,286.4519348144531,285.28253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489398941397,6.015674181014674e-09,0.0012489339569583,-0.0145648550242185,0.0,0.0,0.0,-0.0090498775243759,60.0,1.0005708932876587,-0.0,-1.0635122293933821e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,9.374066576128826e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0376892089844,0.0,0.0,9.87134626484476e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,7.290945359272882e-05,298.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,9.871344082057476e-05,298.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0370483398437,0.0,0.0,0.0004682536819018,285.0641784667969,294.1499938964844,286.45001220703125,282.89849853515625,287.9071960449219,286.45172119140625,285.282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485126499086,5.975615557929359e-09,0.0012485067127272,-0.0144599992781877,0.0,0.0,0.0,-0.0090295895934104,60.0,0.9998477101325988,-0.0,-1.0627846336319636e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384216308594,0.0,0.0,9.370864427182823e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0385437011719,0.0,0.0,9.867973858490586e-05,298.833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384521484375,0.0,0.0,7.288454071385786e-05,298.057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0384521484375,0.0,0.0,9.86797094810754e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03790283203125,0.0,0.0,0.0004680936981458,285.0653686523437,294.1499938964844,286.45001220703125,282.90057373046875,287.8910217285156,286.4515380859375,285.2834167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480859877541,5.935616886887374e-09,0.0012480800505727,-0.0143553018569946,0.0,0.0,0.0,-0.0090093314647674,60.0,0.99912691116333,-0.0,-1.0620583879017432e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,9.367674647364764e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03936767578125,0.0,0.0,9.86461527645588e-05,298.8324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,7.285973697435111e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0392761230469,0.0,0.0,9.864612366072834e-05,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0387268066406,0.0,0.0,0.0004679343837779,285.0665588378906,294.1499938964844,286.45001220703125,282.90252685546875,287.87506103515625,286.45135498046875,285.2838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012476610718294,5.895782528853033e-09,0.001247655134648,-0.0142510328441858,0.0,0.0,0.0,-0.0089891571551561,60.0,0.9984095692634584,-0.0,-1.0613353396138336e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.37164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,9.364505967823789e-05,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04022216796875,0.0,0.0,9.861278522294016e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,7.283508602995425e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0401306152344,0.0,0.0,9.861275611910968e-05,298.33837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0395812988281,0.0,0.0,0.0004677761171478,285.0677490234375,294.1499938964844,286.45001220703125,282.904296875,287.8592834472656,286.45123291015625,285.2843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012472389498725,5.856208407095664e-09,0.0012472331291064,-0.014147444628179,0.0,0.0,0.0,-0.0089691150933504,60.0,0.9976962208747864,-0.0,-1.0606172651250745e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.37030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409240722656,0.0,0.0,9.361366392113268e-05,298.3006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0410461425781,0.0,0.0,9.857971599558368e-05,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409545898437,0.0,0.0,7.281066791620106e-05,298.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0409545898437,0.0,0.0,9.857969416771084e-05,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404052734375,0.0,0.0,0.0004676192766055,285.0689392089844,294.1499938964844,286.45001220703125,282.90594482421875,287.8436889648437,286.4510803222656,285.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012468206696212,5.816994441687484e-09,0.0012468148488551,-0.0140447989106178,0.0,0.0,0.0,-0.0089492546394467,60.0,0.9969877004623412,-0.0,-1.0599060118465789e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,9.35826319619082e-05,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0418701171875,0.0,0.0,9.85470396699384e-05,298.8285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,7.278653356479481e-05,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,9.854701784206554e-05,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.041259765625,0.0,0.0,0.0004674642696045,285.07012939453125,294.1499938964844,286.45001220703125,282.9074401855469,287.8282470703125,286.4509582519531,285.28515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012464072788134,5.7782378881654495e-09,0.0012464014580473,-0.0139433499425649,0.0,0.0,0.0,-0.0089296260848641,60.0,0.9962843060493468,-0.0,-1.0592032140266384e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426025390625,0.0,0.0,9.355204383609816e-05,298.2986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.042724609375,0.0,0.0,9.85148290055804e-05,298.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,7.276274118339643e-05,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,9.851480717770757e-05,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0420837402344,0.0,0.0,0.0004673114744946,285.0713195800781,294.1499938964844,286.45001220703125,282.9087829589844,287.81298828125,286.45086669921875,285.2855834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012459997087717,5.740037334334147e-09,0.0012459940044209,-0.0138433566316962,0.0,0.0,0.0,-0.008910278789699,60.0,0.9955877065658568,-0.0,-1.0585107901306401e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,9.352197230327874e-05,298.297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,9.848317131400108e-05,298.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,7.273935625562444e-05,298.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,9.848314221017064e-05,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429382324219,0.0,0.0,0.0004671612987294,285.0724792480469,294.1499938964844,286.45001220703125,282.9100036621094,287.79791259765625,286.4507751464844,285.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012455992400646,5.7024860389276455e-09,0.0012455935357138,-0.013745061121881,0.0,0.0,0.0,-0.0088912602514028,60.0,0.9948976039886476,-0.0,-1.0578303033526026e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443115234375,0.0,0.0,9.34925046749413e-05,298.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444030761719,0.0,0.0,9.845213207881898e-05,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443115234375,0.0,0.0,7.271643698913977e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443115234375,0.0,0.0,9.845211025094612e-05,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437927246094,0.0,0.0,0.000467014091555,285.0736694335937,294.1499938964844,286.45001220703125,282.9111022949219,287.78302001953125,286.45068359375,285.28643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245206571184,5.665681257482902e-09,0.0012452008668333,-0.0136487195268273,0.0,0.0,0.0,-0.0088726198300719,60.0,0.9942157864570618,-0.0,-1.057163601103639e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451354980469,0.0,0.0,9.346370643470436e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.0,0.0,9.842180588748306e-05,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.045166015625,0.0,0.0,7.26940343156457e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.045166015625,0.0,0.0,9.842178405961022e-05,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,0.000466870231321,285.0748291015625,294.1499938964844,286.45001220703125,282.9120788574219,287.76824951171875,286.4506225585937,285.2868347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448228662833,5.629713584198725e-09,0.0012448172783479,-0.0135545693337917,0.0,0.0,0.0,-0.008854404091835,60.0,0.9935418963432312,-0.0,-1.0565122465777677e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459899902344,0.0,0.0,9.343565034214409e-05,298.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,9.839226549956948e-05,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459899902344,0.0,0.0,7.267221371876076e-05,298.056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0459899902344,0.0,0.0,9.839224367169665e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04547119140625,0.0,0.0,0.0004667300963774,285.0760192871094,294.1499938964844,286.45001220703125,282.9129333496094,287.7536926269531,286.4505615234375,285.2872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012444491731002,5.594677165987605e-09,0.0012444435851648,-0.0134628573432564,0.0,0.0,0.0,-0.0088366596028208,60.0,0.9928778409957886,-0.0,-1.0558779450775549e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,9.340841643279418e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.0,0.0,9.836358367465436e-05,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.0,0.0,7.265103340614587e-05,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.0,0.0,9.836356184678152e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463256835937,0.0,0.0,0.0004665940650738,285.0771789550781,294.1499938964844,286.45001220703125,282.9136962890625,287.7392883300781,286.45050048828125,285.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440863065421,5.5606617088699295e-09,0.001244080835022,-0.0133738154545426,0.0,0.0,0.0,-0.0088194319978356,60.0,0.992223024368286,-0.0,-1.055262330851292e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04766845703125,0.0,0.0,9.338207019027324e-05,298.2928161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,9.833584044827148e-05,298.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04766845703125,0.0,0.0,7.263054430950433e-05,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04766845703125,0.0,0.0,9.833581862039864e-05,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04718017578125,0.0,0.0,0.0004664624575525,285.0783386230469,294.1499938964844,286.45001220703125,282.9143371582031,287.7250366210937,286.450439453125,285.2880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012437353143468,5.527756918866089e-09,0.0012437298428267,-0.0132876830175518,0.0,0.0,0.0,-0.0088027669116854,60.0,0.991579532623291,-0.0,-1.054666967092999e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,9.335668437415734e-05,298.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0486145019531,0.0,0.0,9.830910857999696e-05,298.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,7.261079736053944e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04852294921875,0.0,0.0,9.830908675212412e-05,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480041503906,0.0,0.0,0.0004663356521632,285.0794982910156,294.1499938964844,286.45001220703125,282.91485595703125,287.7109680175781,286.4504089355469,285.2885131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433971278369,5.496050281550424e-09,0.0012433916563168,-0.0132046844810247,0.0,0.0,0.0,-0.0087867090478539,60.0,0.9909472465515136,-0.0,-1.0540934880509668e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,9.333232446806504e-05,298.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494689941406,0.0,0.0,9.828346082940698e-05,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,7.25918507669121e-05,298.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04937744140625,0.0,0.0,9.828343900153412e-05,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,0.0004662139690481,285.0806579589844,294.1499938964844,286.45001220703125,282.9153137207031,287.6970520019531,286.45037841796875,285.2889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012430725619196,5.4656279502296465e-09,0.0012430670903995,-0.0131250489503145,0.0,0.0,0.0,-0.0087713012471795,60.0,0.9903268218040466,-0.0,-1.0535433148106677e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,9.330906323157252e-05,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,9.825896268012002e-05,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,7.257375546032563e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0502014160156,0.0,0.0,9.825894085224718e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497131347656,0.0,0.0,0.0004660977865569,285.0818176269531,294.1499938964844,286.45001220703125,282.9156799316406,287.68328857421875,286.4503173828125,285.289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427626643329,5.436573857764415e-09,0.0012427573092281,-0.0130489952862262,0.0,0.0,0.0,-0.0087565863505005,60.0,0.98971825838089,-0.0,-1.053018081620394e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,9.328696614829823e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511474609375,0.0,0.0,9.823569416766986e-05,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,7.255656964844093e-05,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0510559082031,0.0,0.0,9.823567233979702e-05,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0505676269531,0.0,0.0,0.000465987395728,285.0829772949219,294.1499938964844,286.45001220703125,282.9159545898437,287.669677734375,286.4502868652344,285.28973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242468249984,5.408972825193814e-09,0.0012424628948792,-0.012976742349565,0.0,0.0,0.0,-0.0087426071986556,60.0,0.9891241192817688,-0.0,-1.0525192095656169e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,9.326609870186076e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,9.82137134997174e-05,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,7.254033698700368e-05,298.054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,9.821369167184456e-05,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513916015625,0.0,0.0,0.0004658831458073,285.0841369628906,294.1499938964844,286.45001220703125,282.9161376953125,287.6562194824219,286.45025634765625,285.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012421901337802,5.382903900397196e-09,0.0012421847786754,-0.0129085024818778,0.0,0.0,0.0,-0.0087294047698378,60.0,0.988542914390564,-0.0,-1.0520481197318077e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,9.3246519099921e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,9.819309343583882e-05,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,7.25251084077172e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527648925781,0.0,0.0,9.819307160796598e-05,298.3337097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.05224609375,0.0,0.0,0.0004657853278331,285.0852966308594,294.1499938964844,286.45001220703125,282.916259765625,287.6429138183594,286.4502258300781,285.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419293634593,5.3584487957891724e-09,0.0012419240083545,-0.0128444852307438,0.0,0.0,0.0,-0.0087170181795954,60.0,0.9879773259162904,-0.0,-1.051606304258712e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,9.322829282609746e-05,298.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536804199219,0.0,0.0,9.817390673561022e-05,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,7.251093484228477e-05,298.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0535888671875,0.0,0.0,9.817387763177976e-05,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531005859375,0.0,0.0,0.0004656942910514,285.08642578125,294.1499938964844,286.45001220703125,282.91632080078125,287.6297607421875,286.4502258300781,285.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241686521098,5.335683450624629e-09,0.0012416811659932,-0.0127848936244845,0.0,0.0,0.0,-0.0087054893374443,60.0,0.9874258637428284,-0.0,-1.0511951131775277e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,9.32114853640087e-05,298.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,9.815620433073492e-05,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,7.249785994645208e-05,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,9.815618250286208e-05,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.053955078125,0.0,0.0,0.0004656103265006,285.08758544921875,294.1499938964844,286.45001220703125,282.91632080078125,287.61676025390625,286.4501953125,285.29132080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012414625380188,5.314686024604498e-09,0.001241457182914,-0.0127299278974533,0.0,0.0,0.0,-0.0086948545649647,60.0,0.9868913292884828,-0.0,-1.0508158965194525e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,9.3196147645358e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0553894042969,0.0,0.0,9.814005170483142e-05,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,7.248592737596482e-05,298.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,9.814002987695858e-05,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548095703125,0.0,0.0,0.0004655337252188,285.0887145996094,294.1499938964844,286.45001220703125,282.916259765625,287.6038818359375,286.4501647949219,285.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412581127136,5.295529348359196e-09,0.0012412528740242,-0.0126797808334231,0.0,0.0,0.0,-0.0086851520463824,60.0,0.98637193441391,-0.0,-1.0504700753699581e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,9.318234515376388e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05621337890625,0.0,0.0,9.81255216174759e-05,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,7.24751953384839e-05,298.05303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05615234375,0.0,0.0,9.812549251364544e-05,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556640625,0.0,0.0,0.0004654648073483,285.0898742675781,294.1499938964844,286.45001220703125,282.9161376953125,287.5911865234375,286.4501647949219,285.2921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012410741765052,5.278287584786767e-09,0.0012410689378157,-0.0126346461474895,0.0,0.0,0.0,-0.0086764199659228,60.0,0.9858707785606384,-0.0,-1.0501587865974217e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,9.317012882092968e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570678710937,0.0,0.0,9.811265772441402e-05,298.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,7.246569293783978e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0569763183594,0.0,0.0,9.811263589654118e-05,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,0.0004654038057196,285.09100341796875,294.1499938964844,286.45001220703125,282.9159545898437,287.57861328125,286.4501342773437,285.2925109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012409114278852,5.263030455893158e-09,0.0012409061891958,-0.0125947073101997,0.0,0.0,0.0,-0.0086686927825212,60.0,0.985386848449707,-0.0,-1.049883380233041e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578308105469,0.0,0.0,9.315956413047388e-05,298.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,9.810153278522192e-05,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578308105469,0.0,0.0,7.245747838169336e-05,298.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0578308105469,0.0,0.0,9.810151095734908e-05,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.057373046875,0.0,0.0,0.0004653510113712,285.0921325683594,294.1499938964844,286.45001220703125,282.9157409667969,287.566162109375,286.4501342773437,285.2929077148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407706817612,5.249827239595106e-09,0.0012407653266564,-0.0125601440668106,0.0,0.0,0.0,-0.0086620058864355,60.0,0.9849207401275636,-0.0,-1.049645064199467e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,9.31506947381422e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05877685546875,0.0,0.0,9.809219045564532e-05,298.80291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,7.245058077387512e-05,298.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,9.809216862777248e-05,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0581970214844,0.0,0.0,0.0004653067153412,285.0932922363281,294.1499938964844,286.45001220703125,282.9154968261719,287.5538635253906,286.4501037597656,285.2933044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012406524037942,5.238744549274088e-09,0.0012406471651047,-0.0125311333686113,0.0,0.0,0.0,-0.0086563928052783,60.0,0.9844720959663392,-0.0,-1.0494451174736241e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595092773437,0.0,0.0,9.314357885159552e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,9.808469621930271e-05,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,7.244504377013072e-05,298.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,9.808467439142988e-05,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590515136719,0.0,0.0,0.0004652711504604,285.09442138671875,294.1499938964844,286.45001220703125,282.91522216796875,287.5417175292969,286.4501037597656,285.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012405575253069,5.2298485542223724e-09,0.0012405522866174,-0.012507845647633,0.0,0.0,0.0,-0.0086518870666623,60.0,0.9840442538261414,-0.0,-1.0492845348153425e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.06036376953125,0.0,0.0,9.313821647083388e-05,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0604553222656,0.0,0.0,9.807905007619412e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,7.24408746464178e-05,298.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,9.807902824832126e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599060058594,0.0,0.0,0.0004652443749364,285.0955505371094,294.1499938964844,286.45001220703125,282.9149169921875,287.5296936035156,286.4501037597656,285.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012404860462993,5.223146359867314e-09,0.0012404808076098,-0.0124903013929724,0.0,0.0,0.0,-0.0086484933272004,60.0,0.983634352684021,-0.0,-1.0491636714959897e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06121826171875,0.0,0.0,9.3133763584774e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613098144531,0.0,0.0,9.807435708353296e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0612487792969,0.0,0.0,7.243741129059345e-05,298.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0612487792969,0.0,0.0,9.807433525566012e-05,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0607604980469,0.0,0.0,0.0004652221396099,285.0966491699219,294.1499938964844,286.45001220703125,282.9145202636719,287.5177917480469,286.4500732421875,285.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012404265580698,5.2175774811757955e-09,0.0012404214357957,-0.012475723400712,0.0,0.0,0.0,-0.0086456723511219,60.0,0.9832432866096495,-0.0,-1.0490632007531533e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,9.31290560401976e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621643066406,0.0,0.0,9.80694021563977e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,7.24337442079559e-05,298.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06207275390625,0.0,0.0,9.806938032852486e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616149902344,0.0,0.0,0.0004651986237149,285.0977783203125,294.1499938964844,286.45001220703125,282.9140014648437,287.5060119628906,286.4500732421875,285.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012403638102114,5.211691522788442e-09,0.0012403585715219,-0.0124603156000375,0.0,0.0,0.0,-0.0086426921188831,60.0,0.9828603267669678,-0.0,-1.048956974614157e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,9.312413749285042e-05,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0630187988281,0.0,0.0,9.806422895053402e-05,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,7.242992433020845e-05,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0629272460937,0.0,0.0,9.806420712266116e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,0.000465174060082,285.0989074707031,294.1499938964844,286.45001220703125,282.913330078125,287.494384765625,286.4500732421875,285.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402982683852,5.205544884034907e-09,0.0012402930296957,-0.0124442251399159,0.0,0.0,0.0,-0.0086395787075161,60.0,0.9824806451797484,-0.0,-1.0488461299473785e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,9.311901521869004e-05,298.27691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638732910156,0.0,0.0,9.805883018998428e-05,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,7.242593710543588e-05,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06378173828125,0.0,0.0,9.805880836211144e-05,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633239746094,0.0,0.0,0.000465148477815,285.1000366210937,294.1499938964844,286.45001220703125,282.9125061035156,287.4828796386719,286.4500732421875,285.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402299325913,5.1991397853612414e-09,0.0012402248103171,-0.0124274576082825,0.0,0.0,0.0,-0.0086363349109888,60.0,0.982101023197174,-0.0,-1.048730595698544e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0646057128906,0.0,0.0,9.311368921771646e-05,298.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.0,0.0,9.805322042666376e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,7.24217898095958e-05,298.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06463623046875,0.0,0.0,9.805319859879091e-05,298.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0641784667969,0.0,0.0,0.000465121876914,285.10113525390625,294.1499938964844,286.45001220703125,282.9115600585937,287.4715270996094,286.4500732421875,285.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001240158919245,5.192478003124279e-09,0.0012401536805555,-0.0124100185930728,0.0,0.0,0.0,-0.0086329607293009,60.0,0.9817205667495728,-0.0,-1.0486103718676533e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0654602050781,0.0,0.0,9.310815948992968e-05,298.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0655517578125,0.0,0.0,9.80473923846148e-05,298.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06549072265625,0.0,0.0,7.241748971864581e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06549072265625,0.0,0.0,9.804737055674197e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.0,0.0,0.0004650942282751,285.10223388671875,294.1499938964844,286.45001220703125,282.91046142578125,287.46026611328125,286.4500427246094,285.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012400851119309,5.185561757770074e-09,0.0012400799896568,-0.0123919136822223,0.0,0.0,0.0,-0.0086294580250978,60.0,0.9813390970230104,-0.0,-1.0484856716175273e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663146972656,0.0,0.0,9.31024260353297e-05,298.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,9.804135333979502e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663452148437,0.0,0.0,7.241302955662832e-05,298.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663452148437,0.0,0.0,9.804133151192218e-05,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0658874511719,0.0,0.0,0.0004650655901059,285.1033630371094,294.1499938964844,286.45001220703125,282.90924072265625,287.4491577148437,286.4500427246094,285.2967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012400086270645,5.178394157923094e-09,0.0012400035047903,-0.0123731503263115,0.0,0.0,0.0,-0.0086258277297019,60.0,0.9809563755989076,-0.0,-1.0483563528396189e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,9.309648885391653e-05,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672607421875,0.0,0.0,9.803510329220444e-05,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0671691894531,0.0,0.0,7.240841659950092e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06719970703125,0.0,0.0,9.80350887402892e-05,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667419433594,0.0,0.0,0.0004650359624065,285.1044616699219,294.1499938964844,286.45001220703125,282.90789794921875,287.4381408691406,286.4500427246094,285.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001239929581061,5.170976979940178e-09,0.0012399244587868,-0.012353734113276,0.0,0.0,0.0,-0.0086220717057585,60.0,0.980572521686554,-0.0,-1.0482226286967489e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,9.309035522164776e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.068115234375,0.0,0.0,9.802864951780066e-05,298.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,7.240364357130602e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,9.802862768992782e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675964355469,0.0,0.0,0.000465005316073,285.1055603027344,294.1499938964844,286.45001220703125,282.9064025878906,287.4272766113281,286.4500427246094,285.2975158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001239847857505,5.163312444267376e-09,0.0012398426188156,-0.012333670631051,0.0,0.0,0.0,-0.0086181899532675,60.0,0.980187177658081,-0.0,-1.04808435708037e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
