time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12276600,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,9.308403241448104e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,9.802198474062608e-05,298.78668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,7.239872502395883e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,9.802196291275322e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,0.0004649737093131,285.1066589355469,294.1499938964844,286.45001220703125,282.90478515625,287.41650390625,286.4500427246094,285.2978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397634563967,5.155403215439946e-09,0.0012397583341225,-0.0123129663988947,0.0,0.0,0.0,-0.0086141843348741,60.0,0.9798006415367126,-0.0,-1.0479417511533029e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,9.307750588050112e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.06982421875,0.0,0.0,9.801511623663828e-05,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,7.239365368150175e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697326660156,0.0,0.0,9.801509440876544e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,0.0004649411421269,285.1077575683594,294.1499938964844,286.45001220703125,282.9030456542969,287.4058837890625,286.4500427246094,285.2982788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396764941513,5.147251513903939e-09,0.0012396713718771,-0.01229162607342,0.0,0.0,0.0,-0.0086100557819008,60.0,0.9794126749038696,-0.0,-1.0477948109155477e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.307079017162324e-05,298.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,9.800804400583728e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,7.238842954393476e-05,298.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705871582031,0.0,0.0,9.800802945392206e-05,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0701599121094,0.0,0.0,0.0004649076145142,285.1088562011719,294.1499938964844,286.45001220703125,282.90118408203125,287.3953552246094,286.4500427246094,285.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395869707688,5.138860448283822e-09,0.0012395818484947,-0.0122696608304977,0.0,0.0,0.0,-0.0086058061569929,60.0,0.9790235161781312,-0.0,-1.047643465312831e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,9.306388528784736e-05,298.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,9.800077532418072e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,7.23830598872155e-05,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714416503906,0.0,0.0,9.800075349630788e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,0.0004648730973713,285.1099548339844,294.1499938964844,286.45001220703125,282.8992004394531,287.38494873046875,286.45001220703125,285.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012394950026646,5.130230462668805e-09,0.0012394898803904,-0.0122470697388052,0.0,0.0,0.0,-0.0086014354601502,60.0,0.978632926940918,-0.0,-1.0474879275079729e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.072265625,0.0,0.0,9.305679850513116e-05,298.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.0,0.0,9.799331019166856e-05,298.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,7.237753743538633e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.799328836379571e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07183837890625,0.0,0.0,0.0004648376780096,285.1110534667969,294.1499938964844,286.45001220703125,282.8970947265625,287.3746643066406,286.45001220703125,285.29937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012394004734233,5.121367774307828e-09,0.0012393953511491,-0.0122238686308264,0.0,0.0,0.0,-0.0085969464853405,60.0,0.9782411456108092,-0.0,-1.0473281264467005e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,9.304951527155936e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732116699219,0.0,0.0,9.798564133234322e-05,298.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,7.23718767403625e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731201171875,0.0,0.0,9.798561950447038e-05,298.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,0.0004648013273254,285.11212158203125,294.1499938964844,286.45001220703125,282.8948669433594,287.364501953125,286.45001220703125,285.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012393033830448,5.112271495022469e-09,0.0012392982607707,-0.0122000575065612,0.0,0.0,0.0,-0.0085923401638865,60.0,0.9778479933738708,-0.0,-1.047164133183287e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.304205741500482e-05,298.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0740661621094,0.0,0.0,9.79777832981199e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,7.236607780214399e-05,298.0364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.073974609375,0.0,0.0,9.797776147024706e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,0.0004647640453185,285.1132202148437,294.1499938964844,286.45001220703125,282.8925170898437,287.3544311523437,286.45001220703125,285.3001403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123920396436,5.1029460657048276e-09,0.0012391988420858,-0.0121756456792354,0.0,0.0,0.0,-0.0085876174271106,60.0,0.9774535298347472,-0.0,-1.04699608982628e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,9.303441038355233e-05,298.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.07489013671875,0.0,0.0,9.7969728813041e-05,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,7.236012606881559e-05,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,9.796971426112576e-05,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.07440185546875,0.0,0.0,0.000464725861093,285.1142883300781,294.1499938964844,286.45001220703125,282.8900756835937,287.344482421875,286.45001220703125,285.3005065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012391019845381,5.093392374533323e-09,0.0012390969786792,-0.0121506359428167,0.0,0.0,0.0,-0.0085827782750129,60.0,0.9770578145980836,-0.0,-1.0468238542671317e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,9.302658872911708e-05,298.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07574462890625,0.0,0.0,9.796149242902176e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,7.235404336825013e-05,298.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07568359375,0.0,0.0,9.796147787710652e-05,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07525634765625,0.0,0.0,0.0004646868037525,285.1153564453125,294.1499938964844,286.45001220703125,282.88751220703125,287.3346252441406,286.45001220703125,285.3008728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012389977928251,5.0836175269353134e-09,0.0012389926705509,-0.0121250478550791,0.0,0.0,0.0,-0.0085778282955288,60.0,0.9766607880592346,-0.0,-1.0466477107229369e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765075683594,0.0,0.0,9.301858517574146e-05,298.24151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,9.795306687010452e-05,298.775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,7.234782242449e-05,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765380859375,0.0,0.0,9.795304504223168e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0761108398437,0.0,0.0,0.0004646468150895,285.116455078125,294.1499938964844,286.45001220703125,282.88482666015625,287.32489013671875,286.45001220703125,285.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012388911563903,5.0736179701971196e-09,0.0012388860341161,-0.0120988711714744,0.0,0.0,0.0,-0.0085727637633681,60.0,0.9762623310089112,-0.0,-1.0464675170851478e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,9.301040699938312e-05,298.2340393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.07745361328125,0.0,0.0,9.794445941224694e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,7.234146323753521e-05,298.0342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.077392578125,0.0,0.0,9.79444375843741e-05,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07696533203125,0.0,0.0,0.0004646059824153,285.1175231933594,294.1499938964844,286.45001220703125,282.8820495605469,287.3152770996094,286.45001220703125,285.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001238782191649,5.063404806548988e-09,0.0012387770693749,-0.0120721347630023,0.0,0.0,0.0,-0.0085675911977887,60.0,0.9758628010749816,-0.0,-1.046283486516586e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,9.300205420004204e-05,298.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.07830810546875,0.0,0.0,9.79356627794914e-05,298.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,7.233496580738574e-05,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0782165527344,0.0,0.0,9.793564822757617e-05,298.32598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07781982421875,0.0,0.0,0.0004645642766263,285.1185913085937,294.1499938964844,286.45001220703125,282.879150390625,287.3057556152344,286.45001220703125,285.3019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012386708986014,5.052968710117511e-09,0.0012386657763272,-0.0120448153465986,0.0,0.0,0.0,-0.0085623059421777,60.0,0.9754617810249328,-0.0,-1.0460954769087041e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.299354860559106e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,9.792669879971072e-05,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,7.232834468595684e-05,298.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0790710449219,0.0,0.0,9.792668424779548e-05,298.32635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07867431640625,0.0,0.0,0.00046452175593,285.1196594238281,294.1499938964844,286.45001220703125,282.87615966796875,287.2963562011719,286.45001220703125,285.3023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012385573936626,5.042333217630812e-09,0.0012385523878037,-0.012016974389553,0.0,0.0,0.0,-0.0085569191724061,60.0,0.9750597476959229,-0.0,-1.0459038435328696e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.07989501953125,0.0,0.0,9.298485383624212e-05,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,9.791754564503208e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,7.232158532133326e-05,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799255371094,0.0,0.0,9.791753109311684e-05,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,0.0004644783330149,285.1206970214844,294.1499938964844,286.45001220703125,282.8730773925781,287.2870483398437,286.45001220703125,285.3027038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012384415604174,5.031473016003929e-09,0.0012384365545585,-0.0119885439053177,0.0,0.0,0.0,-0.0085514187812805,60.0,0.9746562242507936,-0.0,-1.0457082311177149e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,9.297601354774088e-05,298.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.790823969524354e-05,298.77178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,7.231470954138786e-05,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807800292969,0.0,0.0,9.79082178673707e-05,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0803527832031,0.0,0.0,0.0004644341825041,285.12176513671875,294.1499938964844,286.45001220703125,282.869873046875,287.2778625488281,286.45001220703125,285.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012383237481117,5.020429405533377e-09,0.0012383187422528,-0.0119596337899565,0.0,0.0,0.0,-0.0085458252578973,60.0,0.9742516875267028,-0.0,-1.045509279151702e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.3079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,9.296700591221452e-05,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,9.789875184651464e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,7.23077027942054e-05,298.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08160400390625,0.0,0.0,9.78987372945994e-05,298.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0812072753906,0.0,0.0,0.0004643891879823,285.1228332519531,294.1499938964844,286.45001220703125,282.8666076660156,287.2687683105469,286.45001220703125,285.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012382037239149,5.009173964509728e-09,0.001238198718056,-0.0119301695376634,0.0,0.0,0.0,-0.0085401255637407,60.0,0.973845899105072,-0.0,-1.0453065613091897e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,9.295783820562065e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08251953125,0.0,0.0,9.788909665076062e-05,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,7.23005723557435e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0824584960937,0.0,0.0,9.78890820988454e-05,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0820617675781,0.0,0.0,0.0004643434076569,285.1238708496094,294.1499938964844,286.45001220703125,282.8632202148437,287.259765625,286.45001220703125,285.3038024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012380816042423,4.997721791966114e-09,0.0012380765983834,-0.011900189332664,0.0,0.0,0.0,-0.008534325286746,60.0,0.9734389185905457,-0.0,-1.0451002907529985e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0832824707031,0.0,0.0,9.294851770391688e-05,298.2056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833740234375,0.0,0.0,9.787928138393907e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,7.229332550195977e-05,298.0316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.08331298828125,0.0,0.0,9.787926683202386e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0829162597656,0.0,0.0,0.0004642968415282,285.1249389648437,294.1499938964844,286.45001220703125,282.8597412109375,287.2508544921875,286.45001220703125,285.3041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012379573890939,4.986075996527006e-09,0.001237952383235,-0.0118697034195065,0.0,0.0,0.0,-0.0085284272208809,60.0,0.9730307459831238,-0.0,-1.0448906095916757e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,9.29390444071032e-05,298.2033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.084228515625,0.0,0.0,9.786930604605004e-05,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,7.22859549568966e-05,298.0311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0841369628906,0.0,0.0,9.78692914941348e-05,298.3263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.083740234375,0.0,0.0,0.0004642495186999,285.1259765625,294.1499938964844,286.45001220703125,282.8561706542969,287.2420654296875,286.45001220703125,285.3045349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012378310784697,4.974241907262922e-09,0.0012378261890262,-0.0118387239053845,0.0,0.0,0.0,-0.0085224332287907,60.0,0.9726214408874512,-0.0,-1.044677517825221e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.292942559113726e-05,298.20123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850524902344,0.0,0.0,9.78591779130511e-05,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,7.227846799651161e-05,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0849914550781,0.0,0.0,9.785915608517826e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0845947265625,0.0,0.0,0.0004642014682758,285.12701416015625,294.1499938964844,286.45001220703125,282.8525085449219,287.2333679199219,286.45001220703125,285.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012377029052004,4.9622213005307e-09,0.0012376978993415,-0.011807257309556,0.0,0.0,0.0,-0.008516346104443,60.0,0.9722109436988832,-0.0,-1.044461157562182e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858154296875,0.0,0.0,9.291966125601904e-05,298.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0859069824219,0.0,0.0,9.784889698494226e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,7.227087917272002e-05,298.03009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,9.78488751570694e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08544921875,0.0,0.0,0.000464152690256,285.1280517578125,294.1499938964844,286.45001220703125,282.8487548828125,287.2247314453125,286.45001220703125,285.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375727528706,4.950023058114539e-09,0.0012375678634271,-0.0117753241211175,0.0,0.0,0.0,-0.008510167710483,60.0,0.9717994332313538,-0.0,-1.0442415288025589e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.290975140174852e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,9.783846326172352e-05,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,7.22631739336066e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.086669921875,0.0,0.0,9.783844143385068e-05,298.32550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.0004641032137442,285.12908935546875,294.1499938964844,286.45001220703125,282.84490966796875,287.2162475585937,286.45001220703125,285.3056335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374407378956,4.937645847746808e-09,0.0012374358484521,-0.0117429234087467,0.0,0.0,0.0,-0.0085038989782333,60.0,0.9713866710662842,-0.0,-1.044018773654898e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.289971058024094e-05,298.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08758544921875,0.0,0.0,9.782789129531012e-05,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,7.225535955512896e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875244140625,0.0,0.0,9.782786946743728e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0871276855469,0.0,0.0,0.0004640530387405,285.130126953125,294.1499938964844,286.45001220703125,282.84100341796875,287.20782470703125,286.45001220703125,285.3059997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012373069766908,4.925102103925383e-09,0.001237301970832,-0.0117100849747657,0.0,0.0,0.0,-0.0084975464269518,60.0,0.9709730744361876,-0.0,-1.0437929631734733e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883483886719,0.0,0.0,9.288953151553868e-05,298.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.08843994140625,0.0,0.0,9.781717380974442e-05,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,7.224744331324473e-05,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.08837890625,0.0,0.0,9.781715198187158e-05,298.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0879821777344,0.0,0.0,0.0004640022234525,285.13116455078125,294.1499938964844,286.45001220703125,282.8370056152344,287.1994934082031,286.45001220703125,285.3063659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012371713528409,4.9123878298473755e-09,0.0012371664633974,-0.0116768013685941,0.0,0.0,0.0,-0.0084911072626709,60.0,0.9705582857131958,-0.0,-1.0435641684125585e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.29901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.287923603551462e-05,298.19195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,9.780632535694168e-05,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,7.223943248391151e-05,298.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892028808594,0.0,0.0,9.780630352906884e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888366699219,0.0,0.0,0.0004639507678803,285.1322021484375,294.1499938964844,286.45001220703125,282.8329162597656,287.1912536621094,286.45001220703125,285.30670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370340991765,4.899517680456711e-09,0.0012370290933176,-0.0116431098431348,0.0,0.0,0.0,-0.0084845889359712,60.0,0.970142662525177,-0.0,-1.0433326025349745e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09002685546875,0.0,0.0,9.286880231229588e-05,298.19024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0901184082031,0.0,0.0,9.779533866094424e-05,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,7.22313197911717e-05,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0900573730469,0.0,0.0,9.779532410902902e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08966064453125,0.0,0.0,0.0004638986429199,285.1332092285156,294.1499938964844,286.45001220703125,282.8287658691406,287.1831359863281,286.45001220703125,285.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012368950992822,4.8864876589505e-09,0.0012368902098387,-0.011608999222517,0.0,0.0,0.0,-0.0084779895842075,60.0,0.9697259664535522,-0.0,-1.0430981234321737e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.285825217375532e-05,298.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909423828125,0.0,0.0,9.77842282736674e-05,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,7.22231125109829e-05,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.09088134765625,0.0,0.0,9.778421372175217e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,0.0004638459649868,285.1342468261719,294.1499938964844,286.45001220703125,282.82452392578125,287.1750793457031,286.45001220703125,285.30743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012367544695734,4.873310643915829e-09,0.0012367495801299,-0.0115745039656758,0.0,0.0,0.0,-0.0084713157266378,60.0,0.9693084359169006,-0.0,-1.0428610863755241e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,9.284759289585054e-05,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.091796875,0.0,0.0,9.777300147106872e-05,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,7.221481791930273e-05,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917358398437,0.0,0.0,9.777298691915348e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0913391113281,0.0,0.0,0.000463792704977,285.13525390625,294.1499938964844,286.45001220703125,282.8202209472656,287.1671142578125,286.45001220703125,285.30780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366124428808,4.859989299887957e-09,0.0012366075534373,-0.0115396315231919,0.0,0.0,0.0,-0.0084645692259073,60.0,0.9688900709152222,-0.0,-1.0426214913650257e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.2939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,9.283681720262392e-05,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0926208496094,0.0,0.0,9.77616582531482e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,7.22064432920888e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0925598144531,0.0,0.0,9.776163642527536e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,0.0004637388919945,285.1362609863281,294.1499938964844,286.45001220703125,282.8158569335937,287.15924072265625,286.45001220703125,285.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236468902789,4.84653250865108e-09,0.0012364640133455,-0.0115044033154845,0.0,0.0,0.0,-0.0084577538073062,60.0,0.9684709310531616,-0.0,-1.0423794094549521e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0933837890625,0.0,0.0,9.282593237003312e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,9.775019861990586e-05,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,7.219798135338351e-05,298.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934143066406,0.0,0.0,9.775018406799064e-05,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0930480957031,0.0,0.0,0.0004636845260392,285.1372985839844,294.1499938964844,286.45001220703125,282.8114013671875,287.1514587402344,286.45001220703125,285.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236323849298,4.832938937937571e-09,0.0012363190762698,-0.0114688174799084,0.0,0.0,0.0,-0.0084508694708347,60.0,0.9680508971214294,-0.0,-1.0421349827538506e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.281496022595093e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.09429931640625,0.0,0.0,9.773863712325692e-05,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,7.218943937914446e-05,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09423828125,0.0,0.0,9.77386225713417e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0938720703125,0.0,0.0,0.0004636296944227,285.1383056640625,294.1499938964844,286.45001220703125,282.806884765625,287.1437683105469,286.45001220703125,285.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012361776316538,4.81922501904819e-09,0.0012361727422103,-0.0114329168573021,0.0,0.0,0.0,-0.0084439236670732,60.0,0.9676302075386048,-0.0,-1.0418883533702684e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,9.280387894250453e-05,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951538085937,0.0,0.0,9.77269737632014e-05,298.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950622558594,0.0,0.0,7.218082464532927e-05,298.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950927734375,0.0,0.0,9.772695193532854e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0947265625,0.0,0.0,0.000463574368041,285.1393127441406,294.1499938964844,286.45001220703125,282.80230712890625,287.1361694335937,286.45001220703125,285.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012360300170257,4.805387199269262e-09,0.0012360251275822,-0.0113966912031173,0.0,0.0,0.0,-0.0084369154646992,60.0,0.967208743095398,-0.0,-1.0416395923584788e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,9.279271762352435e-05,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959777832031,0.0,0.0,9.771521581569688e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,7.217214442789555e-05,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0959167480469,0.0,0.0,9.771520126378164e-05,298.32080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,0.0004635186051018,285.1402893066406,294.1499938964844,286.45001220703125,282.79766845703125,287.1286315917969,286.45001220703125,285.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012358812382444,4.79144235399076e-09,0.0012358764652162,-0.0113601861521601,0.0,0.0,0.0,-0.0084298532456159,60.0,0.9667866826057434,-0.0,-1.041388841827029e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,9.278146171709524e-05,298.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,9.770336328074336e-05,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,7.216339145088568e-05,298.0213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09674072265625,0.0,0.0,9.770334872882812e-05,298.3203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.0004634624056052,285.14129638671875,294.1499938964844,286.45001220703125,282.79296875,287.1211853027344,286.45001220703125,285.3099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012357312953099,4.777386930499006e-09,0.0012357265222817,-0.0113233905285596,0.0,0.0,0.0,-0.0084227342158555,60.0,0.9663640260696412,-0.0,-1.0411362438844662e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975646972656,0.0,0.0,9.277014032704756e-05,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.09765625,0.0,0.0,9.769143798621371e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,7.215458026621491e-05,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,9.769142343429849e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09722900390625,0.0,0.0,0.0004634058277588,285.1423034667969,294.1499938964844,286.45001220703125,282.7882080078125,287.11383056640625,286.45001220703125,285.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012355804210528,4.7632386923623934e-09,0.0012355756480246,-0.0112863518297672,0.0,0.0,0.0,-0.0084155686199665,60.0,0.9659408330917358,-0.0,-1.0408819406393377e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,9.275873162550852e-05,298.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,9.767943265615032e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,7.214571087388322e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984191894531,0.0,0.0,9.767941810423508e-05,298.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980529785156,0.0,0.0,0.0004633488715626,285.1432800292969,294.1499938964844,286.45001220703125,282.78338623046875,287.1065368652344,286.45001220703125,285.3106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012354283826425,4.748994086867242e-09,0.0012354237260296,-0.0112490616738796,0.0,0.0,0.0,-0.0084083545953035,60.0,0.9655171036720276,-0.0,-1.0406259320916433e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.274726471630856e-05,298.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09930419921875,0.0,0.0,9.766735456651077e-05,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,7.213679054984823e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0992431640625,0.0,0.0,9.766734001459554e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989074707031,0.0,0.0,0.0004632915661204,285.144287109375,294.1499938964844,286.45001220703125,282.7785339355469,287.099365234375,286.45001220703125,285.3110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012352756457403,4.7346691012251085e-09,0.0012352708727121,-0.0112115619704127,0.0,0.0,0.0,-0.0084010995924472,60.0,0.9650930166244508,-0.0,-1.040368573512751e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,9.27357395994477e-05,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1001281738281,0.0,0.0,9.76552109932527e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,7.212782657006755e-05,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,9.765519644133748e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997314453125,0.0,0.0,0.0004632339987438,285.145263671875,294.1499938964844,286.45001220703125,282.7735900878906,287.0922546386719,286.45001220703125,285.3113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351219775155,4.720268176328091e-09,0.0012351173209026,-0.0111738611012697,0.0,0.0,0.0,-0.0083938064053654,60.0,0.9646685123443604,-0.0,-1.0401097938483873e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10089111328125,0.0,0.0,9.272415627492592e-05,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009826660156,0.0,0.0,9.764301648829132e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,7.211881165858358e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009216308594,0.0,0.0,9.76430019363761e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005554199219,0.0,0.0,0.0004631761403288,285.146240234375,294.1499938964844,286.45001220703125,282.76861572265625,287.085205078125,286.45001220703125,285.3117370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234967727214,4.705800638049595e-09,0.0012349629541859,-0.0111359879374504,0.0,0.0,0.0,-0.0083864787593483,60.0,0.9642437696456908,-0.0,-1.0398498773156467e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
