time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12278940,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,9.271252201870084e-05,298.1676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.101806640625,0.0,0.0,9.763076377566904e-05,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,7.210976764326915e-05,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,9.76307492237538e-05,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10137939453125,0.0,0.0,0.0004631180199794,285.147216796875,294.1499938964844,286.45001220703125,282.7635803222656,287.0782470703125,286.45001220703125,285.31207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012348126620054,4.691269150924881e-09,0.0012348080053925,-0.011097946204245,0.0,0.0,0.0,-0.0083791194483637,60.0,0.9638187289237976,-0.0,-1.0395888949688017e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.270085138268767e-05,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026306152344,0.0,0.0,9.761847468325868e-05,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,7.210068724816665e-05,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,9.761846013134344e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,0.000463059725007,285.148193359375,294.1499938964844,286.45001220703125,282.7585144042969,287.07135009765625,286.45001220703125,285.3124389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346571311354,4.676689702165504e-09,0.0012346524745225,-0.0110597787424921,0.0,0.0,0.0,-0.0083717349916696,60.0,0.96339350938797,-0.0,-1.0393270599706741e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,9.268914436688648e-05,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034545898437,0.0,0.0,9.760614193510264e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,7.209157774923369e-05,298.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,9.76061273831874e-05,298.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,0.0004630012263078,285.149169921875,294.1499938964844,286.45001220703125,282.7533874511719,287.0645446777344,286.45001220703125,285.31280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012345011346042,4.662063179949882e-09,0.0012344964779913,-0.0110214883461594,0.0,0.0,0.0,-0.0083643272519111,60.0,0.9629681706428528,-0.0,-1.0390643723212636e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.27410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,9.267740097129716e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042785644531,0.0,0.0,9.759378735907376e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,7.208245369838551e-05,298.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,9.759377280715852e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0004629426111932,285.150146484375,294.1499938964844,286.45001220703125,282.74822998046875,287.05780029296875,286.45001220703125,285.3131408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001234344788827,4.647402906954312e-09,0.0012343401322141,-0.0109831094741821,0.0,0.0,0.0,-0.0083569027483463,60.0,0.962542712688446,-0.0,-1.0388011162376642e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.266564302379264e-05,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051025390625,0.0,0.0,9.758140367921442e-05,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,7.207330781966448e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,9.75813891272992e-05,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1047058105469,0.0,0.0,0.0004628838796634,285.151123046875,294.1499938964844,286.45001220703125,282.7430419921875,287.0511474609375,286.45001220703125,285.3135070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341880938038,4.632714656338521e-09,0.0012341834371909,-0.0109446570277214,0.0,0.0,0.0,-0.0083494633436203,60.0,0.962117314338684,-0.0,-1.0385374338284237e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,9.26538705243729e-05,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1059265136719,0.0,0.0,9.756900544743984e-05,298.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,7.206414738902822e-05,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1058654785156,0.0,0.0,9.756899089552462e-05,298.3145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,0.000462825060822,285.152099609375,294.1499938964844,286.45001220703125,282.73779296875,287.0445556640625,286.45001220703125,285.3138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123403116595,4.6180081980651275e-09,0.0012340266257524,-0.0109061580151319,0.0,0.0,0.0,-0.0083420155569911,60.0,0.961691915988922,-0.0,-1.0382734672020889e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.26641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,9.264209074899554e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,9.755659993970768e-05,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,7.205498695839196e-05,298.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.106689453125,0.0,0.0,9.755657811183482e-05,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063537597656,0.0,0.0,0.0004627662128768,285.1530456542969,294.1499938964844,286.45001220703125,282.7325134277344,287.0380554199219,286.45001220703125,285.314208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012338742380961,4.603291525739905e-09,0.0012338695814833,-0.0108676310628652,0.0,0.0,0.0,-0.0083345621824264,60.0,0.9612666964530944,-0.0,-1.0380092874129333e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,9.263030369766057e-05,298.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,9.754418715601788e-05,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,7.20458192517981e-05,298.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075134277344,0.0,0.0,9.754417260410264e-05,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,0.0004627073358278,285.15399169921875,294.1499938964844,286.45001220703125,282.7272033691406,287.0316162109375,286.45001220703125,285.3145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012337173102423,4.588574409325474e-09,0.0012337126536294,-0.0108291031792759,0.0,0.0,0.0,-0.0083271078765392,60.0,0.960841715335846,-0.0,-1.0377451786780513e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,9.261853119824082e-05,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083984375,0.0,0.0,9.75317889242433e-05,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,7.203665882116184e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,9.753177437232809e-05,298.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,0.0004626485169865,285.15496826171875,294.1499938964844,286.45001220703125,282.72186279296875,287.0252685546875,286.45001220703125,285.3149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012335603823885,4.573864398338401e-09,0.0012335557257756,-0.0107905939221382,0.0,0.0,0.0,-0.0083196582272648,60.0,0.9604169726371764,-0.0,-1.0374812120517165e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,9.260676597477868e-05,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1092224121094,0.0,0.0,9.751939796842636e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,7.202751294244081e-05,298.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,9.751938341651112e-05,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0004625897563528,285.1559143066406,294.1499938964844,286.45001220703125,282.7164611816406,287.0189514160156,286.45001220703125,285.3152770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123340357095,4.559170818652092e-09,0.0012333990307524,-0.0107521265745162,0.0,0.0,0.0,-0.0083122160285711,60.0,0.9599925875663756,-0.0,-1.0372176006967493e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,9.25950225791894e-05,298.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11004638671875,0.0,0.0,9.750703611643984e-05,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,7.20183743396774e-05,298.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099853515625,0.0,0.0,9.750702156452462e-05,298.3118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1096496582031,0.0,0.0,0.0004625311121344,285.1568603515625,294.1499938964844,286.45001220703125,282.7110595703125,287.0127258300781,286.45001220703125,285.31561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012332471087574,4.544503440229164e-09,0.0012332425685599,-0.0107137290760874,0.0,0.0,0.0,-0.0083047877997159,60.0,0.9595686197280884,-0.0,-1.0369544867216973e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,9.25832355278544e-05,298.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108703613281,0.0,0.0,9.749461605679244e-05,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,7.200920663308352e-05,298.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,9.74946015048772e-05,298.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1104736328125,0.0,0.0,0.0004624722059816,285.1578063964844,294.1499938964844,286.45001220703125,282.70562744140625,287.0065612792969,286.45001220703125,285.31597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330900644883,4.529774777495277e-09,0.0012330855242908,-0.0106751713901758,0.0,0.0,0.0,-0.0082973288372159,60.0,0.9591522812843324,-0.0,-1.0366903069325417e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116027832031,0.0,0.0,9.257029159925878e-05,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,9.748098818818109e-05,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,7.199913670774549e-05,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,9.748097363626584e-05,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112976074219,0.0,0.0,0.0004624075663741,285.15875244140625,294.1499938964844,286.450439453125,282.7000427246094,287.00048828125,286.4500427246094,285.3163146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012329176533967,4.513611706613574e-09,0.0012329131131991,-0.0106328576803207,0.0,0.0,0.0,-0.008289142511785,60.0,0.9588785767555236,-0.0,-1.0364004054963517e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,9.255520853912458e-05,298.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,9.746511204866692e-05,298.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,7.198740786407143e-05,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1124267578125,0.0,0.0,9.746509022079408e-05,298.3102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11212158203125,0.0,0.0,0.0004623322456609,285.15966796875,294.1499938964844,286.4516906738281,282.6942138671875,286.9944763183594,286.4501342773437,285.3166809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012327167205512,4.494776550956203e-09,0.001232712296769,-0.0105835488066077,0.0,0.0,0.0,-0.0082796039059758,60.0,0.9589322805404664,-0.0,-1.036062684534045e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,9.253774624085054e-05,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,9.744671842781828e-05,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,7.197382365120575e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1132507324219,0.0,0.0,9.744670387590304e-05,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129455566406,0.0,0.0,0.0004622449923772,285.1606140136719,294.1499938964844,286.45379638671875,282.6881103515625,286.98858642578125,286.45037841796875,285.3170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012324841227382,4.4729646653252075e-09,0.0012324795825406,-0.0105264466255903,0.0,0.0,0.0,-0.0082685565575957,60.0,0.9595603942871094,-0.0,-1.0356716018122825e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1140441894531,0.0,0.0,9.251845040125772e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141357421875,0.0,0.0,9.742639667820184e-05,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,7.195881335064769e-05,298.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11407470703125,0.0,0.0,9.742638212628664e-05,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0004621486004907,285.1615600585937,294.1499938964844,286.4566650390625,282.6817932128906,286.98272705078125,286.4507751464844,285.3173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012322269612923,4.448863499817435e-09,0.00123222253751,-0.0104633523151278,0.0,0.0,0.0,-0.0082563506439328,60.0,0.9607332348823548,-0.0,-1.0352395918289405e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,9.249716822523624e-05,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11492919921875,0.0,0.0,9.740398672875016e-05,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,7.194226782303303e-05,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1148681640625,0.0,0.0,9.740397217683494e-05,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,0.0004620423133019,285.1624755859375,294.1499938964844,286.4602966308594,282.6752624511719,286.9770202636719,286.4514465332031,285.3177185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012319434899836,4.422288757410797e-09,0.0012319390662014,-0.0103937815874814,0.0,0.0,0.0,-0.0082428911700844,60.0,0.962627112865448,-0.0,-1.0347633150331605e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,9.247431444237007e-05,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,9.737991786096244e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,7.192448538262397e-05,298.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,9.737990330904722e-05,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,0.000461928138975,285.16339111328125,294.1499938964844,286.4646911621094,282.66851806640625,286.971435546875,286.452392578125,285.3180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012316390639171,4.393746699804524e-09,0.0012316347565501,-0.0103190606459975,0.0,0.0,0.0,-0.0082284361124038,60.0,0.9651538729667664,-0.0,-1.034251937426234e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1164855957031,0.0,0.0,9.245011460734533e-05,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1165466308594,0.0,0.0,9.735443745739758e-05,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,7.190566975623369e-05,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11651611328125,0.0,0.0,9.735442290548237e-05,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,0.0004618072707671,285.1643371582031,294.1499938964844,286.4697570800781,282.6615905761719,286.9659423828125,286.45361328125,285.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012313168263062,4.363531314055535e-09,0.001231312402524,-0.0102399578317999,0.0,0.0,0.0,-0.0082131335511803,60.0,0.9682376384735109,-0.0,-1.0337106459701317e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,9.24247651710175e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,9.732774196891114e-05,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,7.188595191109926e-05,298.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173095703125,0.0,0.0,9.732772741699593e-05,298.3069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11700439453125,0.0,0.0,0.0004616806400008,285.1652526855469,294.1499938964844,286.4755249023437,282.6545104980469,286.9605712890625,286.45513916015625,285.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012309791054576,4.3318748588205835e-09,0.0012309747980907,-0.0101570831611752,0.0,0.0,0.0,-0.0081971008330583,60.0,0.9718249440193176,-0.0,-1.0331437749755425e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181030273437,0.0,0.0,9.2398353444878e-05,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181640625,0.0,0.0,9.729992598295212e-05,298.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,7.18654046067968e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1181335449219,0.0,0.0,9.729991143103688e-05,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,0.0004615487123373,285.1661682128906,294.1499938964844,286.48193359375,282.6472473144531,286.9553527832031,286.4570617675781,285.3191223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306271819397,4.2988888004913414e-09,0.0012306229909881,-0.0100707272067666,0.0,0.0,0.0,-0.0081803938373923,60.0,0.9761255383491516,-0.0,-1.0325531718535785e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,9.237143240170552e-05,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189880371094,0.0,0.0,9.727157885208726e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,7.18444716767408e-05,298.0041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1189270019531,0.0,0.0,9.727156430017204e-05,298.305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0004614142235368,285.1670837402344,294.1499938964844,286.4889831542969,282.6398620605469,286.9502258300781,286.45928955078125,285.3194885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012302686227485,4.265271691394901e-09,0.0012302644317969,-0.009982718154788,0.0,0.0,0.0,-0.0081633683294057,60.0,0.9808782339096068,-0.0,-1.0319515553192105e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,9.23441693885252e-05,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197814941406,0.0,0.0,9.724286792334168e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197204589844,0.0,0.0,7.182326226029545e-05,298.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1197509765625,0.0,0.0,9.724285337142646e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11944580078125,0.0,0.0,0.0004612780467141,285.16796875,294.1499938964844,286.49664306640625,282.6323547363281,286.9452819824219,286.4619445800781,285.31982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299055233597,4.2312260362109555e-09,0.0012299012159928,-0.009893586859107,0.0,0.0,0.0,-0.0081461258232593,60.0,0.986195743083954,-0.0,-1.0313423359775697e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.231681178789586e-05,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,9.721406240714714e-05,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,7.180198736023158e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,9.721405513118953e-05,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,0.0004611414042301,285.1688842773437,294.1499938964844,286.5048522949219,282.6247253417969,286.9404602050781,286.4649353027344,285.3201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012295411434024,4.1970702469029675e-09,0.0012295369524508,-0.009804168716073,0.0,0.0,0.0,-0.0081288274377584,60.0,0.9919463992118835,-0.0,-1.0307314113333633e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,9.228977432940157e-05,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12139892578125,0.0,0.0,9.718559158500284e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,7.178095984272659e-05,298.0038146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.121337890625,0.0,0.0,9.71855770330876e-05,298.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,0.0004610063624568,285.1697998046875,294.1499938964844,286.5136413574219,282.61700439453125,286.9358215332031,286.4682922363281,285.3205261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012291809543967,4.163304812010438e-09,0.0012291767634451,-0.0097157722339034,0.0,0.0,0.0,-0.0081117264926433,60.0,0.9982219338417052,-0.0,-1.0301275921165145e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,9.226325346389784e-05,298.152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.71576664596796e-05,298.7084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,7.176033250289038e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,9.715765190776438e-05,298.3037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,0.0004608738818205,285.1706848144531,294.1499938964844,286.5229187011719,282.60919189453125,286.9312744140625,286.4720153808594,285.3208923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012288276338949,4.130188191453499e-09,0.0012288235593587,-0.0096290716901421,0.0,0.0,0.0,-0.0080949533730745,60.0,1.0048959255218506,-0.0,-1.029535567909079e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,9.223780944012104e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,9.713086910778657e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,7.17405418981798e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,9.713085455587134e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,0.0004607467853929,285.17156982421875,294.1499938964844,286.53271484375,282.6013488769531,286.9269104003906,286.4761047363281,285.3212280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012284887488931,4.098412276221097e-09,0.0012284845579415,-0.0095458831638097,0.0,0.0,0.0,-0.0080788601189851,60.0,1.0120620727539062,-0.0,-1.0289677021546596e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.22136750887148e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,9.710545418784022e-05,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,7.17217699275352e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.7105439635925e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,0.0004606262082234,285.1724853515625,294.1499938964844,286.5429382324219,282.5934143066406,286.9226989746094,286.4806213378906,285.32159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281672097742,4.0682746060838335e-09,0.0012281631352379,-0.0094669824466109,0.0,0.0,0.0,-0.0080635966733098,60.0,1.0196733474731443,-0.0,-1.0284291818152269e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,9.219107596436515e-05,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246032714844,0.0,0.0,9.708165453048424e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,7.170419121393934e-05,298.0043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1245422363281,0.0,0.0,9.7081639978569e-05,298.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1242370605469,0.0,0.0,0.000460513314465,285.1733703613281,294.1499938964844,286.5536499023437,282.5854797363281,286.9186706542969,286.4855041503906,285.3219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012278660433366,4.0400482959057635e-09,0.0012278620852157,-0.009393086656928,0.0,0.0,0.0,-0.0080493008717894,60.0,1.027664065361023,-0.0,-1.0279249806899317e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.19586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,9.217045590048656e-05,298.1503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253967285156,0.0,0.0,9.70599430729635e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,7.168815500335768e-05,298.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,9.705992852104828e-05,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,0.0004604103451129,285.1742553710937,294.1499938964844,286.56475830078125,282.5775146484375,286.9147644042969,286.49072265625,285.3222961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012275914195924,4.014302223964705e-09,0.0012275874614715,-0.0093256821855902,0.0,0.0,0.0,-0.0080362614244222,60.0,1.0359981060028076,-0.0,-1.0274651884856213e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,9.215254249284044e-05,298.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.704107651486991e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,7.167422154452652e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261291503906,0.0,0.0,9.70410619629547e-05,298.3012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,0.0004603208508342,285.1751403808594,294.1499938964844,286.57623291015625,282.5695495605469,286.9110717773437,286.49639892578125,285.3226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012273527681827,3.991928565483249e-09,0.0012273488100618,-0.0092671075835824,0.0,0.0,0.0,-0.0080249300226569,60.0,1.0448096990585327,-0.0,-1.0270657213595769e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,9.213681187247856e-05,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,9.702451643534003e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,7.166199065977708e-05,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269226074219,0.0,0.0,9.702450188342482e-05,298.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.000460242270492,285.176025390625,294.1499938964844,286.5881042480469,282.56158447265625,286.90753173828125,286.50244140625,285.322998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012271432206034,3.972285611553161e-09,0.0012271392624825,-0.0092156827449798,0.0,0.0,0.0,-0.0080149816349148,60.0,1.0539155006408691,-0.0,-1.0267150685194792e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.18768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,9.21238970477134e-05,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277770996094,0.0,0.0,9.701091767055914e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,7.165194256231189e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,9.701090311864392e-05,298.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,0.0004601777764037,285.1768798828125,294.1499938964844,286.60028076171875,282.5536804199219,286.9041442871094,286.5088195800781,285.3233337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269711587578,3.9561576237190366e-09,0.0012269672006368,-0.0091734584420919,0.0,0.0,0.0,-0.0080068130046129,60.0,1.0633207559585571,-0.0,-1.0264272276572228e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,9.211423457600176e-05,298.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,9.70007386058569e-05,298.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,7.164442649809644e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,9.700072405394168e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,0.0004601294931489,285.1777648925781,294.1499938964844,286.6127624511719,282.5457763671875,286.9009094238281,286.5155029296875,285.3236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268422869965,3.944084170370843e-09,0.0012268384452909,-0.0091418512165546,0.0,0.0,0.0,-0.0080006988719105,60.0,1.0730125904083252,-0.0,-1.0262117910997405e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,9.210818825522438e-05,298.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293640136719,0.0,0.0,9.699437214294448e-05,298.6979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,7.163972622947767e-05,298.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,9.699435759102926e-05,298.2994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,0.0004600992833729,285.1786499023437,294.1499938964844,286.62554931640625,282.5379638671875,286.8978881835937,286.522705078125,285.32403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267617275938,3.936531989268133e-09,0.0012267577694728,-0.0091220783069729,0.0,0.0,0.0,-0.007996872998774,60.0,1.083094835281372,-0.0,-1.026077001142767e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,9.210526332026348e-05,298.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.130126953125,0.0,0.0,9.699128713691608e-05,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,7.163744885474443e-05,298.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300964355469,0.0,0.0,9.699127258500084e-05,298.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,0.00046008467325,285.17950439453125,294.1499938964844,286.6385803222656,282.5302429199219,286.89501953125,286.5302124023437,285.32440185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226722728461,3.932872250089758e-09,0.00122671877034,-0.0091124977916479,0.0,0.0,0.0,-0.0079950196668505,60.0,1.0933963060379028,-0.0,-1.0260117022653505e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.130859375,0.0,0.0,9.210648568114266e-05,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,9.699257498141378e-05,298.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,7.163839472923428e-05,298.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,9.699256042949855e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,0.0004600907850544,285.18035888671875,294.1499938964844,286.6518249511719,282.5226135253906,286.892333984375,286.53814697265625,285.3247375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012267389101907,3.934393255633495e-09,0.0012267349520698,-0.0091164801269769,0.0,0.0,0.0,-0.0079957898706197,60.0,1.1039822101593018,-0.0,-1.0260388449978565e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,9.21111786738038e-05,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,9.69975153566338e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,7.16420472599566e-05,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,9.69975080806762e-05,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,0.0004601142427418,285.1812438964844,294.1499938964844,286.665283203125,282.5151062011719,286.88983154296875,286.5464172363281,285.3251037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012268013088032,3.9402494600437884e-09,0.0012267973506823,-0.0091318106278777,0.0,0.0,0.0,-0.0079987561330199,60.0,1.1147871017456057,-0.0,-1.026143365834287e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,9.212002623826264e-05,298.1457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,9.700683585833758e-05,298.6935729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,7.164893031585962e-05,298.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324462890625,0.0,0.0,9.700682858237995e-05,298.2977600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,0.0004601584514603,285.1820983886719,294.1499938964844,286.67889404296875,282.5077209472656,286.88751220703125,286.5551452636719,285.3254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269191211089,3.951295290960388e-09,0.001226915162988,-0.009160729125142,0.0,0.0,0.0,-0.0080043505877256,60.0,1.1258169412612915,-0.0,-1.0263404703891865e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
