time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281280,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,9.213232988258824e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13330078125,0.0,0.0,9.701979433884844e-05,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,7.165849820012227e-05,298.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,9.70197797869332e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329650878906,0.0,0.0,0.0004602198896463,285.1829528808594,294.1499938964844,286.6926574707031,282.50048828125,286.8853454589844,286.56414794921875,285.3258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270829174667,3.966647454944905e-09,0.0012270789593458,-0.0092009222134947,0.0,0.0,0.0,-0.0080121252685785,60.0,1.137012243270874,-0.0,-1.0266145267223693e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340026855469,0.0,0.0,9.214891906594858e-05,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,9.70372639130801e-05,298.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,7.167140574892983e-05,298.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,9.703724936116488e-05,298.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,0.0004603027482517,285.1838073730469,294.1499938964844,286.70654296875,282.4934387207031,286.88336181640625,286.5736083984375,285.326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012273037573322,3.987356222978633e-09,0.0012272997992113,-0.0092551382258534,0.0,0.0,0.0,-0.0080226138234138,60.0,1.1484116315841677,-0.0,-1.0269841510535117e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,9.216881881002335e-05,298.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,9.705821867100894e-05,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,7.16868817107752e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347961425781,0.0,0.0,9.705820411909372e-05,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.134521484375,0.0,0.0,0.0004604021669365,285.1846618652344,294.1499938964844,286.7205505371094,282.4865417480469,286.88153076171875,286.5834045410156,285.3265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00122756883502,4.012200349734485e-09,0.0012275647604838,-0.0093201799318194,0.0,0.0,0.0,-0.0080351959913969,60.0,1.159939527511597,-0.0,-1.0274277428834466e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,9.219276398653165e-05,298.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,9.708342986414208e-05,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,7.170550088630989e-05,298.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,9.708342258818448e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13531494140625,0.0,0.0,0.0004605217836797,285.1855163574219,294.1499938964844,286.7345886230469,282.4798889160156,286.8799133300781,286.5935974121094,285.326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012278875801712,4.042090218092653e-09,0.0012278836220502,-0.0093984324485063,0.0,0.0,0.0,-0.0080503337085247,60.0,1.171621799468994,-0.0,-1.0279615736408233e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,9.221975778928028e-05,298.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,9.71118570305407e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,7.172649929998443e-05,298.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363830566406,0.0,0.0,9.711184247862548e-05,298.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,0.0004606565926223,285.18634033203125,294.1499938964844,286.7486572265625,282.47344970703125,286.87841796875,286.6041564941406,285.3272399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228247070685,4.075783710533187e-09,0.0012282429961487,-0.0094866417348384,0.0,0.0,0.0,-0.0080673983320593,60.0,1.183393120765686,-0.0,-1.0285634743922857e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,9.225036774296314e-05,298.1419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,9.714408952277154e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,7.175030623329803e-05,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371459960937,0.0,0.0,9.714408224681392e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368713378906,0.0,0.0,0.0004608095332514,285.18719482421875,294.1499938964844,286.76275634765625,282.4672546386719,286.87713623046875,286.6151123046875,285.3276062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228654757142,4.114001583843674e-09,0.0012286505661904,-0.0095866965129971,0.0,0.0,0.0,-0.0080867540091276,60.0,1.1952643394470217,-0.0,-1.0292463770156249e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,9.22836406971328e-05,298.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379699707031,0.0,0.0,9.717912325868384e-05,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,7.177617953857407e-05,298.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.137939453125,0.0,0.0,9.717911598272622e-05,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376647949219,0.0,0.0,0.0004609757161233,285.1880187988281,294.1499938964844,286.77685546875,282.4613342285156,286.8759765625,286.6263427734375,285.3279724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012290977174416,4.155535027194901e-09,0.00122909352649,-0.0096954312175512,0.0,0.0,0.0,-0.0081077897921204,60.0,1.207184672355652,-0.0,-1.0299888231202205e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,9.232018055627124e-05,298.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387634277344,0.0,0.0,9.721760579850525e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,7.180459942901507e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,9.721759124659002e-05,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1384582519531,0.0,0.0,0.0004611582262441,285.1888732910156,294.1499938964844,286.7908935546875,282.4556884765625,286.8750305175781,286.6380615234375,285.3283386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012295843334868,4.201153647187539e-09,0.0012295801425352,-0.009814859367907,0.0,0.0,0.0,-0.0081308931112289,60.0,1.2191463708877563,-0.0,-1.0308045261808729e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,9.235844481736422e-05,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,9.72579000517726e-05,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,7.18343653716147e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1394958496094,0.0,0.0,9.725789277581498e-05,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,0.0004613493802025,285.189697265625,294.1499938964844,286.80487060546875,282.45037841796875,286.8742370605469,286.6500244140625,285.3287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012300938833504,4.248926543937159e-09,0.0012300895759835,-0.0099399285390973,0.0,0.0,0.0,-0.0081550879403948,60.0,1.231121301651001,-0.0,-1.0316591669834453e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,9.23992702155374e-05,298.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402893066406,0.0,0.0,9.73008936853148e-05,298.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,7.186611765064299e-05,298.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402587890625,0.0,0.0,9.73008864093572e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,0.0004615533398464,285.1905517578125,294.1499938964844,286.8187255859375,282.4453430175781,286.87359619140625,286.6623229980469,285.3290710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306376593187,4.2998986593545405e-09,0.0012306333519518,-0.0100733703002333,0.0,0.0,0.0,-0.0081809042021632,60.0,1.2430768013000488,-0.0,-1.0325714328018877e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,9.24416963243857e-05,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410827636719,0.0,0.0,9.734556806506588e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,7.189911411842331e-05,298.0226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410217285156,0.0,0.0,9.734556078910828e-05,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,0.0004617652448359,285.1913757324219,294.1499938964844,286.8324890136719,282.4407043457031,286.87310791015625,286.67486572265625,285.3294372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012312026228755,4.352861182610468e-09,0.0012311983155086,-0.0102120246738195,0.0,0.0,0.0,-0.0082077272236347,60.0,1.254997491836548,-0.0,-1.033519723137033e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,9.248579590348528e-05,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,9.739201050251722e-05,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,7.193342025857419e-05,298.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418151855469,0.0,0.0,9.73920032265596e-05,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.0004619855608325,285.19219970703125,294.1499938964844,286.8460998535156,282.4364013671875,286.872802734375,286.6877746582031,285.329833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012317899381741,4.407922027382938e-09,0.0012317855143919,-0.0103561710566282,0.0,0.0,0.0,-0.0082356138154864,60.0,1.2668261528015137,-0.0,-1.0345060275085417e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,9.253086318494752e-05,298.1366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.14263916015625,0.0,0.0,9.743946429807691e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,7.196846854640171e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.142578125,0.0,0.0,9.74394497461617e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.142333984375,0.0,0.0,0.0004622106498572,285.1930236816406,294.1499938964844,286.8595275878906,282.4324951171875,286.8726501464844,286.7008972167969,285.3302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012323900591582,4.464178360308324e-09,0.0012323856353759,-0.010503445751965,0.0,0.0,0.0,-0.0082641057670116,60.0,1.2785565853118896,-0.0,-1.0355142876505853e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,9.257654164684936e-05,298.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1434020996094,0.0,0.0,9.748757292982192e-05,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,7.200399704743177e-05,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,9.748755837790668e-05,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430969238281,0.0,0.0,0.0004624388529919,285.19384765625,294.1499938964844,286.87274169921875,282.4289855957031,286.87261962890625,286.7142028808594,285.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00123299844563,4.5212127375293684e-09,0.0012329939054325,-0.0106527563184499,0.0,0.0,0.0,-0.0082929907366633,60.0,1.290208339691162,-0.0,-1.036536971810165e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,9.262277308152989e-05,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441650390625,0.0,0.0,9.75362563622184e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,7.203995482996106e-05,298.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1441345214844,0.0,0.0,9.753624181030318e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,0.0004626697918865,285.1946716308594,294.1499938964844,286.8857421875,282.4259338378906,286.8727111816406,286.7276611328125,285.3309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012336141662672,4.57893056804437e-09,0.0012336096260696,-0.0108038568869233,0.0,0.0,0.0,-0.0083222230896353,60.0,1.3017256259918213,-0.0,-1.0375723746847144e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,9.266901906812564e-05,298.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,9.758495434653014e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,7.207591988844797e-05,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448974609375,0.0,0.0,9.758493979461492e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,0.0004629007889889,285.19549560546875,294.1499938964844,286.89849853515625,282.42333984375,286.8729858398437,286.74127197265625,285.3313293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342300033196,4.636664385770928e-09,0.0012342253467068,-0.0109549975022673,0.0,0.0,0.0,-0.008351462893188,60.0,1.3130040168762207,-0.0,-1.0386086302105468e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,9.271497401641682e-05,298.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,9.763334674062207e-05,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,7.211166666820645e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,9.763333218870685e-05,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,0.0004631303600035,285.1962890625,294.1499938964844,286.91094970703125,282.42120361328125,286.8733825683594,286.7550048828125,285.33172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012348421150818,4.694040267594346e-09,0.0012348373420536,-0.0111052002757787,0.0,0.0,0.0,-0.0083805220201611,60.0,1.324081540107727,-0.0,-1.039638988231673e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,9.276059427065776e-05,298.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,9.768138261279093e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,7.214715151349083e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,9.76813753368333e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14617919921875,0.0,0.0,0.0004633582138922,285.1971130371094,294.1499938964844,286.923095703125,282.4195556640625,286.8739013671875,286.7688293457031,285.33209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012354496866464,4.750993820579197e-09,0.0012354449136182,-0.0112542975693941,0.0,0.0,0.0,-0.0084093669429421,60.0,1.3349876403808594,-0.0,-1.040662240825441e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,9.280515951104462e-05,298.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1472473144531,0.0,0.0,9.77283125394024e-05,298.6755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,7.218180689960718e-05,298.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.147216796875,0.0,0.0,9.772829798748715e-05,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,0.0004635808290913,285.19793701171875,294.1499938964844,286.9349060058594,282.4184265136719,286.8745422363281,286.7826232910156,285.3324890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012360430555418,4.806628872700003e-09,0.0012360382825136,-0.0113999415189027,0.0,0.0,0.0,-0.0084375441074371,60.0,1.345595359802246,-0.0,-1.0416622586717494e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14794921875,0.0,0.0,9.284874249715358e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14801025390625,0.0,0.0,9.777420928003266e-05,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,7.221571286208928e-05,298.0346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1479797363281,0.0,0.0,9.777420200407504e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1477355957031,0.0,0.0,0.000463798554847,285.19873046875,294.1499938964844,286.9463806152344,282.4178466796875,286.8753356933594,286.79644775390625,285.3328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366236187517,4.8610462322074e-09,0.0012366187293082,-0.0115423984825611,0.0,0.0,0.0,-0.0084651038050651,60.0,1.3559401035308838,-0.0,-1.0426408891817118e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,9.289093577535824e-05,298.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1487731933594,0.0,0.0,9.781864355318248e-05,298.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,7.224852743092924e-05,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,9.781862900126724e-05,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,0.0004640093247871,285.1995544433594,294.1499938964844,286.9574279785156,282.4178161621094,286.8761901855469,286.8102111816406,285.333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012371855555102,4.913721873833765e-09,0.0012371805496513,-0.0116802938282489,0.0,0.0,0.0,-0.0084917824715375,60.0,1.3660088777542114,-0.0,-1.0435886110826686e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,9.293122275266796e-05,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495361328125,0.0,0.0,9.786106238607316e-05,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,7.227985770441592e-05,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,9.786104783415794e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,0.0004642105486709,285.2003479003906,294.1499938964844,286.96807861328125,282.4183959960937,286.8771667480469,286.8238220214844,285.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012377219973132,4.9640127564032355e-09,0.0012377169914543,-0.0118119455873966,0.0,0.0,0.0,-0.0085172522813081,60.0,1.3756245374679563,-0.0,-1.044493842528027e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,9.296966891270132e-05,298.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,9.79015530901961e-05,298.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,7.230976189021021e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502685546875,0.0,0.0,9.790153853828087e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1500244140625,0.0,0.0,0.0004644026048481,285.2011413574219,294.1499938964844,286.978271484375,282.4195556640625,286.8782958984375,286.8372802734375,285.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012382341083139,5.012016135452768e-09,0.0012382289860397,-0.0119376089423894,0.0,0.0,0.0,-0.0085415644571185,60.0,1.3848661184310913,-0.0,-1.0453582888203529e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,9.3006863608025e-05,298.127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,9.794071957003324e-05,298.6712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,7.23386910976842e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,9.794071229407564e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507873535156,0.0,0.0,0.0004645884037017,285.20196533203125,294.1499938964844,286.9880065917969,282.4213562011719,286.87945556640625,286.8506164550781,285.33447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012387294555082,5.058452323680741e-09,0.0012387243332341,-0.0120591698214411,0.0,0.0,0.0,-0.0085650831460952,60.0,1.3938393592834473,-0.0,-1.0461948107831633e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,9.30412279558368e-05,298.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1518249511719,0.0,0.0,9.79769029072486e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,7.23654156900011e-05,298.04071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,9.797688835533336e-05,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15155029296875,0.0,0.0,0.0004647600289899,285.2027587890625,294.1499938964844,286.9972229003906,282.4237976074219,286.8807373046875,286.8636779785156,285.3348693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001239186967723,5.1013464563709485e-09,0.0012391818454489,-0.0121714575216174,0.0,0.0,0.0,-0.0085868071764707,60.0,1.4023387432098389,-0.0,-1.0469678812796701e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,9.307362779509276e-05,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,9.80110271484591e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,7.239061960717663e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,9.801101259654388e-05,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,0.0004649219044949,285.2035522460937,294.1499938964844,287.0059509277344,282.4269104003906,286.8821105957031,286.8764953613281,285.33526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012396186357364,5.141803427477498e-09,0.0012396135134622,-0.0122773647308349,0.0,0.0,0.0,-0.0086072972044348,60.0,1.4104185104370115,-0.0,-1.0476972533979281e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,9.310334280598909e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533508300781,0.0,0.0,9.80423137662001e-05,298.6687316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,7.241372804855928e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1533203125,0.0,0.0,9.804229921428488e-05,298.2909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.153076171875,0.0,0.0,0.0004650703340303,285.204345703125,294.1499938964844,287.0140991210937,282.43072509765625,286.8835144042969,286.8890686035156,285.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012400142149999,5.178894202373385e-09,0.0012400090927258,-0.0123744597658514,0.0,0.0,0.0,-0.0086260829120874,60.0,1.4180829524993896,-0.0,-1.0483661583293725e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.12481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.154052734375,0.0,0.0,9.313032205682248e-05,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15411376953125,0.0,0.0,9.807072638068348e-05,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,7.243471191031858e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,9.807071182876824e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1538391113281,0.0,0.0,0.0004652050847653,285.20513916015625,294.1499938964844,287.0216979980469,282.4352722167969,286.885009765625,286.90118408203125,285.3360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012403735890984,5.212574816226834e-09,0.0012403683504089,-0.0124626271426677,0.0,0.0,0.0,-0.008643141016364,60.0,1.4250916242599487,-0.0,-1.0489737434227209e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,9.315484203398228e-05,298.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,9.809654875425622e-05,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,7.245378219522536e-05,298.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,9.8096534202341e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,0.0004653275827877,285.2059020996094,294.1499938964844,287.0286560058594,282.4405212402344,286.8865966796875,286.9129333496094,285.33648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407001340761,5.243189882264687e-09,0.0012406948953866,-0.0125427702441811,0.0,0.0,0.0,-0.0086586466059088,60.0,1.431642770767212,-0.0,-1.0495261903997745e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,9.317635704064742e-05,298.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,9.811919881030916e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,7.247051689773798e-05,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,9.811919153435156e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,0.0004654350341297,285.2066955566406,294.1499938964844,287.0350036621094,282.446533203125,286.8882141113281,286.9242553710937,285.3369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012409866321831,5.2700435126951114e-09,0.0012409813934937,-0.0126130655407905,0.0,0.0,0.0,-0.0086722467094659,60.0,1.4376221895217896,-0.0,-1.0500108515998364e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,9.319506352767348e-05,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563720703125,0.0,0.0,9.813890210352838e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,7.248506881296635e-05,298.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1563415527344,0.0,0.0,9.813888755161317e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561279296875,0.0,0.0,0.0004655284865293,285.2074890136719,294.1499938964844,287.04071044921875,282.4533386230469,286.8898620605469,286.9351501464844,285.3373413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412357609719,5.293398608330335e-09,0.0012412305222824,-0.0126742022112011,0.0,0.0,0.0,-0.0086840754374861,60.0,1.443087458610535,-0.0,-1.0504324876592365e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,9.32107141125016e-05,298.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,9.81553821475245e-05,298.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,7.249724149005488e-05,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,9.815536759560928e-05,298.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,0.0004656066594179,285.208251953125,294.1499938964844,287.04571533203125,282.4609375,286.8915710449219,286.94549560546875,285.3377380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012414441443979,5.3129332044932215e-09,0.0012414389057084,-0.0127253383398056,0.0,0.0,0.0,-0.0086939688771963,60.0,1.4478920698165894,-0.0,-1.0507852010732677e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,9.322337427875028e-05,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,9.816871170187368e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,7.250708586070687e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578674316406,0.0,0.0,9.816869714995846e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576232910156,0.0,0.0,0.0004656699020415,285.20904541015625,294.1499938964844,287.04998779296875,282.4693298339844,286.893310546875,286.9554138183594,285.3381652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416127137839,5.328734342668895e-09,0.0012416073586791,-0.0127667021006345,0.0,0.0,0.0,-0.0087019717320799,60.0,1.452161431312561,-0.0,-1.0510705550359489e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,9.323212725576012e-05,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586303710937,0.0,0.0,9.817793034017086e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,7.251388888107613e-05,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585998535156,0.0,0.0,9.817791578825565e-05,298.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15838623046875,0.0,0.0,0.0004657136159949,285.2098083496094,294.1499938964844,287.052978515625,282.4776306152344,286.8950500488281,286.9645690917969,285.3385925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417292455211,5.339658049052787e-09,0.0012417238904163,-0.0127952964976429,0.0,0.0,0.0,-0.0087075037881731,60.0,1.45536470413208,-0.0,-1.0512678727536696e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,9.323735866928472e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593933105469,0.0,0.0,9.81834382400848e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,7.251796341734007e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15936279296875,0.0,0.0,9.818342368816956e-05,298.2895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591491699219,0.0,0.0,0.0004657397512346,285.2106018066406,294.1499938964844,287.0540466308594,282.4848327636719,286.89678955078125,286.9730224609375,285.3390197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417989782989,5.3461861604375835e-09,0.001241793623194,-0.0128123853355646,0.0,0.0,0.0,-0.008710809983313,60.0,1.4573878049850464,-0.0,-1.0513858228478057e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,9.323935228167102e-05,298.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16015625,0.0,0.0,9.81855409918353e-05,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,7.251951319631189e-05,298.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600952148437,0.0,0.0,9.818552643992008e-05,298.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,0.0004657497338484,285.2113647460937,294.1499938964844,287.0533142089844,282.49102783203125,286.89849853515625,286.98065185546875,285.3394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418255209922,5.348676168637212e-09,0.0012418201658874,-0.0128189045935869,0.0,0.0,0.0,-0.0087120719254016,60.0,1.458143949508667,-0.0,-1.0514308002029793e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,9.323756967205554e-05,298.118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,9.818366379477084e-05,298.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,7.251812348840758e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,9.81836492428556e-05,298.2890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16064453125,0.0,0.0,0.0004657408280763,285.2121276855469,294.1499938964844,287.05078125,282.4962158203125,286.9001770019531,286.9873962402344,285.33990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012418017722666,5.346444620357715e-09,0.0012417964171618,-0.0128130624070763,0.0,0.0,0.0,-0.0087109412997961,60.0,1.4573994874954224,-0.0,-1.0513904413755881e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,9.323232370661572e-05,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,9.817814134294169e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,7.251404895214364e-05,298.0474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615905761719,0.0,0.0,9.817812679102644e-05,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,0.0004657146346289,285.212890625,294.1499938964844,287.04656982421875,282.5004577636719,286.9017944335937,286.9931335449219,285.34033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417319230735,5.3398925281555876e-09,0.0012417265679687,-0.0127959102392196,0.0,0.0,0.0,-0.0087076229974627,60.0,1.455093264579773,-0.0,-1.0512721360100841e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,9.322358528152108e-05,298.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,9.816893725655972e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,7.250725320773199e-05,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.162353515625,0.0,0.0,9.81689227046445e-05,298.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1621398925781,0.0,0.0,0.0004656709788832,285.2136535644531,294.1499938964844,287.04071044921875,282.5037536621094,286.9033508300781,286.9977722167969,285.3407897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416155077517,5.328976371288263e-09,0.0012416101526468,-0.0127673353999853,0.0,0.0,0.0,-0.0087020946666598,60.0,1.451269507408142,-0.0,-1.0510749604009106e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
