time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12283620,298.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,9.321146353613584e-05,298.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,9.815616795094684e-05,298.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,7.249782356666401e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,9.815616067498922e-05,298.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,0.0004656104138121,285.21441650390625,294.1499938964844,287.03326416015625,282.50616455078125,286.90478515625,287.00128173828125,285.3412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012414540397003,5.3138347055892154e-09,0.0012414486845955,-0.0127276983112096,0.0,0.0,0.0,-0.0086944261565804,60.0,1.4460054636001587,-0.0,-1.0508015435561907e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,9.319598757429048e-05,298.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,9.813987708184868e-05,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,7.248578913277015e-05,298.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,9.813986252993344e-05,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.16363525390625,0.0,0.0,0.0004655331431422,285.2151794433594,294.1499938964844,287.0242919921875,282.5076904296875,286.9061584472656,287.0038146972656,285.3416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412478681653,5.294512828157849e-09,0.0012412426294758,-0.0126771191135048,0.0,0.0,0.0,-0.0086846407502889,60.0,1.439501166343689,-0.0,-1.050452667072932e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,9.317657531937584e-05,298.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16461181640625,0.0,0.0,9.811943164095284e-05,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,7.247069152072072e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645812988281,0.0,0.0,9.81194243649952e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,0.0004654361691791,285.2159423828125,294.1499938964844,287.01385498046875,282.5084228515625,286.9073486328125,287.0048828125,285.34210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012409893097355,5.270271330459764e-09,0.0012409840710461,-0.0126136615872383,0.0,0.0,0.0,-0.0086723631247878,60.0,1.4312584400177002,-0.0,-1.0500150438019773e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,9.315428178524598e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,9.809595940168948e-05,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,7.245334563776851e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653137207031,0.0,0.0,9.809594484977424e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16510009765625,0.0,0.0,0.0004653247888199,285.2166748046875,294.1499938964844,287.00201416015625,282.5083312988281,286.9084167480469,287.0048522949219,285.3425598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012406923342496,5.242432266072683e-09,0.0012406870955601,-0.0125407855957746,0.0,0.0,0.0,-0.0086582638323307,60.0,1.421906352043152,-0.0,-1.0495125479792483e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,9.312867041444406e-05,298.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,9.806898742681368e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,7.243342406582087e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1660461425781,0.0,0.0,9.806897287489846e-05,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,0.0004651968483813,285.2174377441406,294.1499938964844,286.98883056640625,282.50750732421875,286.9093322753906,287.0036926269531,285.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012403512373566,5.2104485170900724e-09,0.0012403461150825,-0.0124570606276392,0.0,0.0,0.0,-0.0086420653387904,60.0,1.4113824367523191,-0.0,-1.0489354451692637e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667785644531,0.0,0.0,9.309969027526677e-05,298.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,9.80384647846222e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,7.241088314913213e-05,298.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,9.803845750866458e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1665954589844,0.0,0.0,0.0004650520859286,285.2181701660156,294.1499938964844,286.974365234375,282.50592041015625,286.9101257324219,287.0015869140625,285.3434753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012399652041494,5.17425879920097e-09,0.0012399600818753,-0.0123623246327042,0.0,0.0,0.0,-0.0086237369105219,60.0,1.3997857570648191,-0.0,-1.048282598503647e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,9.306757419835776e-05,298.1131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,9.800464613363148e-05,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,7.238590478664264e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,9.800463885767384e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673278808594,0.0,0.0,0.0004648916656151,285.21893310546875,294.1499938964844,286.95867919921875,282.503662109375,286.91070556640625,286.9979553222656,285.34393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001239537494257,5.13415621128388e-09,0.0012395323719829,-0.012257345020771,0.0,0.0,0.0,-0.0086034266278147,60.0,1.3867114782333374,-0.0,-1.0475594081071905e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,9.303278784500436e-05,298.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,9.796801168704404e-05,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,7.235884550027549e-05,298.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16827392578125,0.0,0.0,9.796800441108644e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1680603027344,0.0,0.0,0.0004647178866434,285.2196655273437,294.1499938964844,286.9418334960937,282.5007629394531,286.9111022949219,286.9933776855469,285.3443908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012390740448608,5.0907167370439765e-09,0.001239069039002,-0.012143631465733,0.0,0.0,0.0,-0.0085814259946346,60.0,1.37274968624115,-0.0,-1.0467763189581093e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,9.299509110860528e-05,298.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690368652344,0.0,0.0,9.792832133825868e-05,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,7.232953066704795e-05,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16900634765625,0.0,0.0,9.792830678634346e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687927246094,0.0,0.0,0.0004645296139642,285.22039794921875,294.1499938964844,286.92388916015625,282.4971923828125,286.9112854003906,286.9874267578125,285.3448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012385720619931,5.0436499421380185e-09,0.001238566939719,-0.0120204193517565,0.0,0.0,0.0,-0.0085575887933373,60.0,1.3575685024261477,-0.0,-1.045928215148706e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,9.295563359046356e-05,298.1114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697692871094,0.0,0.0,9.788676834432408e-05,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,7.229884067783132e-05,298.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,9.788676106836648e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695251464844,0.0,0.0,0.0004643324937205,285.2211303710937,294.1499938964844,286.9048767089844,282.4930725097656,286.9112548828125,286.9804992675781,285.3453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012380465632304,4.9943800206619934e-09,0.0012380415573716,-0.0118914414197206,0.0,0.0,0.0,-0.0085326358675956,60.0,1.3415583372116089,-0.0,-1.0450407472717417e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,9.291424066759646e-05,298.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705017089844,0.0,0.0,9.784317808225752e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,7.226665184134617e-05,298.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,9.78431708062999e-05,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,0.000464125740109,285.2218933105469,294.1499938964844,286.8848876953125,282.4883728027344,286.9110107421875,286.972412109375,285.34576416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012374952202662,4.942697362508852e-09,0.0012374902144074,-0.0117561463266611,0.0,0.0,0.0,-0.0085064601153135,60.0,1.3245362043380735,-0.0,-1.0441102205049901e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1711730957031,0.0,0.0,9.287190914619714e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,9.779860556591302e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,7.2233728133142e-05,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17120361328125,0.0,0.0,9.77985982899554e-05,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1709899902344,0.0,0.0,0.0004639143007807,285.2226257324219,294.1499938964844,286.8639831542969,282.483154296875,286.9105224609375,286.9634094238281,285.3462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012369314208626,4.8898423088417076e-09,0.0012369265314191,-0.011617780663073,0.0,0.0,0.0,-0.0084796911105513,60.0,1.3067795038223269,-0.0,-1.0431590169446281e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,9.282919927500188e-05,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,9.775362559594214e-05,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,7.220050611067563e-05,298.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1719055175781,0.0,0.0,9.775361831998453e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717224121094,0.0,0.0,0.0004637009405996,285.22332763671875,294.1499938964844,286.8422241210937,282.4774475097656,286.9098205566406,286.9533386230469,285.3467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363624991849,4.836509415184764e-09,0.0012363576097413,-0.0114781633019447,0.0,0.0,0.0,-0.0084526799619197,60.0,1.2881630659103394,-0.0,-1.042199642142805e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,9.278670040657744e-05,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17266845703125,0.0,0.0,9.77088711806573e-05,298.6437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,7.21674514352344e-05,298.0180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726379394531,0.0,0.0,9.770886390469968e-05,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724548339844,0.0,0.0,0.0004634886572603,285.2240600585937,294.1499938964844,286.81964111328125,282.4712829589844,286.90887451171875,286.9424743652344,285.34716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012357963714748,4.783442975053731e-09,0.0012357915984466,-0.0113392444327473,0.0,0.0,0.0,-0.0084258038550615,60.0,1.2689062356948853,-0.0,-1.0412455253572261e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,9.274521289626136e-05,298.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17340087890625,0.0,0.0,9.766518633114174e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,7.21351825632155e-05,298.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,9.766517905518413e-05,298.2812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17315673828125,0.0,0.0,0.0004632814379874,285.22479248046875,294.1499938964844,286.7963562011719,282.4646911621094,286.90771484375,286.93072509765625,285.3476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012352437479421,4.73164218917077e-09,0.0012352389749139,-0.0112036373466253,0.0,0.0,0.0,-0.0083995684981346,60.0,1.248986840248108,-0.0,-1.0403145722648333e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.174072265625,0.0,0.0,9.270580630982296e-05,298.1076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.17413330078125,0.0,0.0,9.762369154486804e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.174072265625,0.0,0.0,7.210453622974455e-05,298.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741027832031,0.0,0.0,9.762368426891044e-05,298.280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17388916015625,0.0,0.0,0.0004630845796782,285.2255249023437,294.1499938964844,286.7723388671875,282.4577331542969,286.9063415527344,286.91827392578125,285.3481140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012347189476713,4.682439325165433e-09,0.0012347142910584,-0.0110748298466205,0.0,0.0,0.0,-0.0083746491000056,60.0,1.2285112142562866,-0.0,-1.0394307281558213e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748046875,0.0,0.0,9.266954293707386e-05,298.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,9.75855000433512e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748046875,0.0,0.0,7.207632006611675e-05,298.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748046875,0.0,0.0,9.758548549143596e-05,298.2796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17462158203125,0.0,0.0,0.0004629034083336,285.2262268066406,294.1499938964844,286.74774169921875,282.4504089355469,286.9046630859375,286.90478515625,285.3485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342358240857,4.637149775277294e-09,0.0012342311674728,-0.0109562678262591,0.0,0.0,0.0,-0.0083517115563154,60.0,1.2073472738265991,-0.0,-1.0386174409404705e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,9.26365828490816e-05,298.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,9.755078644957392e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,7.205068686744198e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,9.755077917361632e-05,298.2788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753234863281,0.0,0.0,0.0004627387679647,285.2269592285156,294.1499938964844,286.7225646972656,282.4427795410156,286.9027709960937,286.890625,285.3490295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012337968219071,4.595995584111279e-09,0.0012337921652942,-0.0108485296368598,0.0,0.0,0.0,-0.0083308685570955,60.0,1.1857870817184448,-0.0,-1.037878760712374e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,9.26089269341901e-05,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,9.752166806720196e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,7.202917913673446e-05,297.9997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,9.752166079124436e-05,298.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1760559082031,0.0,0.0,0.0004626006411854,285.2276611328125,294.1499938964844,286.6968688964844,282.4348449707031,286.90057373046875,286.8755798339844,285.3495178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334283674135,4.561467203956226e-09,0.001233423827216,-0.0107581382617354,0.0,0.0,0.0,-0.0083133811131119,60.0,1.1637389659881592,-0.0,-1.0372591674467913e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17694091796875,0.0,0.0,9.258608770323916e-05,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,9.74976210272871e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769714355469,0.0,0.0,7.201141852419823e-05,297.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769714355469,0.0,0.0,9.749761375132948e-05,298.2770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767578125,0.0,0.0,0.0004624865832738,285.2283935546875,294.1499938964844,286.6707458496094,282.4266662597656,286.8981628417969,286.85986328125,285.3499755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331241741776,4.532948683078075e-09,0.00123311963398,-0.0106834797188639,0.0,0.0,0.0,-0.0082989372313022,60.0,1.141387701034546,-0.0,-1.036747576677044e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,9.257000783691184e-05,298.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,9.748068259796128e-05,298.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,7.199891115305945e-05,297.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,9.748067532200366e-05,298.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.177490234375,0.0,0.0,0.0004624062275979,285.2290954589844,294.1499938964844,286.6442565917969,282.4183044433594,286.8954467773437,286.84332275390625,285.3504333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012329098535701,4.5128634162949766e-09,0.0012329053133726,-0.0106308991089463,0.0,0.0,0.0,-0.0082887643948197,60.0,1.118704319000244,-0.0,-1.0363873315100137e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,9.256041084881872e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784362792969,0.0,0.0,9.747057629283518e-05,298.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783752441406,0.0,0.0,7.19914460205473e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17840576171875,0.0,0.0,9.747056901687756e-05,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781921386719,0.0,0.0,0.0004623582935892,285.22979736328125,294.1499938964844,286.617431640625,282.40972900390625,286.8925170898437,286.8261413574219,285.3509216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012327820295467,4.5008801130563825e-09,0.0012327774893492,-0.0105995275080204,0.0,0.0,0.0,-0.0082826958969235,60.0,1.0958123207092283,-0.0,-1.0361724633867203e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,9.255915210815148e-05,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,9.74692520685494e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,7.1990471042227e-05,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,9.746924479259178e-05,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,0.0004623520071618,285.2304992675781,294.1499938964844,286.5903625488281,282.40106201171875,286.8892822265625,286.8080749511719,285.35137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012327651493251,4.499306704985884e-09,0.0012327606091275,-0.0105954073369503,0.0,0.0,0.0,-0.0082818986847996,60.0,1.072683572769165,-0.0,-1.0361442548401101e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,9.256442717742176e-05,298.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798400878906,0.0,0.0,9.747481090016664e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,7.199456740636379e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,9.747480362420902e-05,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,0.0004623783752322,285.231201171875,294.1499938964844,286.5630798339844,282.3922424316406,286.88580322265625,286.78936767578125,285.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012328353477641,4.505890327521911e-09,0.0012328308075666,-0.0106126433238387,0.0,0.0,0.0,-0.0082852328196167,60.0,1.0494441986083984,-0.0,-1.0362622759885198e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.10162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,9.257910278392956e-05,298.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,9.749026503413916e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,7.200598338386044e-05,297.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,9.749025775818154e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1803283691406,0.0,0.0,0.0004624516877811,285.2319030761719,294.1499938964844,286.53564453125,282.3833923339844,286.8820495605469,286.769775390625,285.352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330306926742,4.524209007428226e-09,0.0012330261524766,-0.0106605999171733,0.0,0.0,0.0,-0.0082945097237825,60.0,1.02610445022583,-0.0,-1.0365908309495353e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,9.260050865123048e-05,298.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,9.75128059508279e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,7.202263077488169e-05,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812438964844,0.0,0.0,9.751279139891268e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810607910156,0.0,0.0,0.0004625585861504,285.23260498046875,294.1499938964844,286.5081481933594,282.3744812011719,286.8780517578125,286.74951171875,285.3527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233315677382,4.550929411095694e-09,0.0012333111371845,-0.0107305524870753,0.0,0.0,0.0,-0.0083080427721142,60.0,1.0027315616607666,-0.0,-1.037070163079079e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,9.263113315682858e-05,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819763183594,0.0,0.0,9.754505299497396e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,7.204645226011053e-05,297.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18194580078125,0.0,0.0,9.754504571901634e-05,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,0.0004627115849871,285.2333068847656,294.1499938964844,286.4806213378906,282.3656005859375,286.8737487792969,286.7284240722656,285.35321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012337234802544,4.589165492063785e-09,0.0012337189400568,-0.0108306501060724,0.0,0.0,0.0,-0.0083274077624082,60.0,0.979364812374115,-0.0,-1.0377561920904554e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,9.266845881938934e-05,298.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18267822265625,0.0,0.0,9.758435771800578e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,7.207548333099112e-05,297.9624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,9.758435044204816e-05,298.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,0.000462898024125,285.2340087890625,294.1499938964844,286.4531555175781,282.35675048828125,286.8692626953125,286.7066955566406,285.3536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342205736786,4.635761996496512e-09,0.0012342159170657,-0.0109526347368955,0.0,0.0,0.0,-0.0083510065451264,60.0,0.9560418725013732,-0.0,-1.0385925719447189e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1034545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.183349609375,0.0,0.0,9.271413000533356e-05,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833801269531,0.0,0.0,9.763245179783552e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.183349609375,0.0,0.0,7.211100455606356e-05,297.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.183349609375,0.0,0.0,9.763244452187791e-05,298.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18316650390625,0.0,0.0,0.0004631261690519,285.2347106933594,294.1499938964844,286.42578125,282.3479919433594,286.8644714355469,286.6840515136719,285.3541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012348287273198,4.6927852714873106e-09,0.0012348240707069,-0.0111019155010581,0.0,0.0,0.0,-0.0083798868581652,60.0,0.9328205585479736,-0.0,-1.0396166061354961e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,9.276610217057168e-05,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,9.768718155100942e-05,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,7.215142250061035e-05,297.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1840515136719,0.0,0.0,9.76871742750518e-05,298.2666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,0.0004633857752196,285.2353820800781,294.1499938964844,286.3985595703125,282.33935546875,286.8594665527344,286.6607666015625,285.3545837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235520816408,4.7576680373140334e-09,0.0012355160433799,-0.0112717701122164,0.0,0.0,0.0,-0.0084127467125654,60.0,0.9097183346748352,-0.0,-1.0407823225477841e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,9.282482642447576e-05,298.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,9.774901991477236e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,7.21971009625122e-05,297.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,9.774901263881476e-05,298.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846008300781,0.0,0.0,0.0004636791127268,285.236083984375,294.1499938964844,286.3715515136719,282.33087158203125,286.85418701171875,286.6366882324219,285.35504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363028945401,4.8309849454142295e-09,0.0012362980050966,-0.0114637017250061,0.0,0.0,0.0,-0.0084498785436153,60.0,0.886812150478363,-0.0,-1.0421003793226193e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854553222656,0.0,0.0,9.288899309467524e-05,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1855163574219,0.0,0.0,9.781659173313528e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.0,0.0,7.224700675578788e-05,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.0,0.0,9.781658445717768e-05,298.2643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.185302734375,0.0,0.0,0.0004639996332116,285.2367858886719,294.1499938964844,286.3448181152344,282.32257080078125,286.8487243652344,286.612060546875,285.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012371573830023,4.911097750692761e-09,0.0012371524935588,-0.0116734243929386,0.0,0.0,0.0,-0.0084904534742236,60.0,0.8640948534011841,-0.0,-1.0435415731535613e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861572265625,0.0,0.0,9.295905329054222e-05,298.0878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.18621826171875,0.0,0.0,9.78903699433431e-05,298.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,7.23014964023605e-05,297.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1861877441406,0.0,0.0,9.789035539142787e-05,298.2631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,0.0004643496067728,285.2374572753906,294.1499938964844,286.3184509277344,282.31451416015625,286.8429260253906,286.5865783691406,285.3559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012380904518067,4.998569114178508e-09,0.0012380854459479,-0.0119024077430367,0.0,0.0,0.0,-0.0085347536951303,60.0,0.8416974544525146,-0.0,-1.0451162779645529e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868591308594,0.0,0.0,9.303299157181756e-05,298.0861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,9.796822996577248e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,7.2359005571343e-05,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1868896484375,0.0,0.0,9.796822268981488e-05,298.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18670654296875,0.0,0.0,0.0004647189634852,285.2381591796875,294.1499938964844,286.29248046875,282.30670166015625,286.83697509765625,286.5606384277344,285.3563842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012390752090141,5.0908850468545105e-09,0.0012390700867399,-0.0121440719813108,0.0,0.0,0.0,-0.0085815079510211,60.0,0.8195568323135376,-0.0,-1.0467794453461465e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,9.311098256148398e-05,298.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876220703125,0.0,0.0,9.805035369936375e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,7.241966522997245e-05,297.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,9.805034642340615e-05,298.2607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,0.0004651085182558,285.23883056640625,294.1499938964844,286.2669677734375,282.2992248535156,286.8307800292969,286.5341186523437,285.3568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012401138665154,5.188256935184654e-09,0.0012401086278259,-0.012398968450725,0.0,0.0,0.0,-0.0086308233439922,60.0,0.797758162021637,-0.0,-1.0485351964462097e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,9.319227683590724e-05,298.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883239746094,0.0,0.0,9.813596989260986e-05,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,7.248290057759732e-05,297.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,9.813595534069464e-05,298.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,0.000465514633106,285.2395324707031,294.1499938964844,286.2419738769531,282.2920837402344,286.82440185546875,286.5072326660156,285.3572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012411966454237,5.289758853166404e-09,0.0012411912903189,-0.0126646747812628,0.0,0.0,0.0,-0.0086822295561432,60.0,0.776304304599762,-0.0,-1.0503669045647257e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,9.32765324250795e-05,298.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,9.822469291975722e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,7.254842785187066e-05,297.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889953613281,0.0,0.0,9.82246856437996e-05,298.2583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888122558594,0.0,0.0,0.0004659355035983,285.2402038574219,294.1499938964844,286.2175598144531,282.28533935546875,286.8177795410156,286.4798583984375,285.3576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012423187727108,5.3949533729280574e-09,0.0012423133011907,-0.0129400445148348,0.0,0.0,0.0,-0.0087355067953467,60.0,0.7553982138633728,-0.0,-1.052266966894422e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,9.336249786429109e-05,298.0788269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897277832031,0.0,0.0,9.831521310843529e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,7.261528662638739e-05,297.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,9.831520583247766e-05,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18951416015625,0.0,0.0,0.0004663649015128,285.24090576171875,294.1499938964844,286.1937866210937,282.2790222167969,286.8109741210937,286.4522705078125,285.3581237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012434636009857,5.50228174134304e-09,0.0012434581294655,-0.0132209965959191,0.0,0.0,0.0,-0.0087898643687367,60.0,0.7348942160606384,-0.0,-1.054207388051509e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903686523437,0.0,0.0,9.34498675633222e-05,298.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904296875,0.0,0.0,9.840721759246662e-05,298.6058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,7.268324407050386e-05,297.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,9.8407210316509e-05,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902160644531,0.0,0.0,0.0004668013425543,285.2415771484375,294.1499938964844,286.1707458496094,282.2731628417969,286.803955078125,286.42449951171875,285.3585510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012446271721273,5.61136603849377e-09,0.0012446215841919,-0.0135065419599413,0.0,0.0,0.0,-0.0088451113551855,60.0,0.714963436126709,-0.0,-1.0561813468257244e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
