time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12285960,298.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,9.353784116683528e-05,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,9.84998550848104e-05,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,7.275166717590764e-05,297.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,9.84998478088528e-05,298.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19091796875,0.0,0.0,0.0004672407812904,285.24224853515625,294.1499938964844,286.1484375,282.267822265625,286.7967529296875,286.3966979980469,285.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012457987759262,5.721201290498357e-09,0.0012457930715754,-0.0137940505519509,0.0,0.0,0.0,-0.0089007392525672,60.0,0.6956103444099426,-0.0,-1.0581707243773053e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,9.362580021843314e-05,298.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918029785156,0.0,0.0,9.859248530119658e-05,298.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,7.282008300535381e-05,297.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,9.859247802523896e-05,298.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916198730469,0.0,0.0,0.0004676801618188,285.2429504394531,294.1499938964844,286.126953125,282.26300048828125,286.7893981933594,286.3689270019531,285.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001246970379725,5.831024552094277e-09,0.001246964558959,-0.0140815237537026,0.0,0.0,0.0,-0.008956360630691,60.0,0.6768013834953308,-0.0,-1.0601618072314525e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,9.37129370868206e-05,298.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925048828125,0.0,0.0,9.868424240266904e-05,298.60107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,7.288785127457231e-05,297.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,9.868423512671144e-05,298.2522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,0.0004681154096033,285.2436218261719,294.1499938964844,286.1063537597656,282.2587890625,286.78192138671875,286.34130859375,285.3598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248130807653,5.939813974009667e-09,0.0012481248704716,-0.0143662877380847,0.0,0.0,0.0,-0.0090114576742053,60.0,0.6585653424263,-0.0,-1.0621359791684881e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,9.379826224176212e-05,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932067871094,0.0,0.0,9.87740932032466e-05,298.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,7.295421528397128e-05,297.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,9.877408592728898e-05,298.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930236816406,0.0,0.0,0.0004685416352003,285.2442932128906,294.1499938964844,286.0867004394531,282.25518798828125,286.7743225097656,286.3139343261719,285.3601989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012492671376094,6.046344758203759e-09,0.001249261200428,-0.0146451350301504,0.0,0.0,0.0,-0.0090654119849205,60.0,0.6410424709320068,-0.0,-1.06407092914651e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.12518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,9.388101898366584e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19390869140625,0.0,0.0,9.886123734759168e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,7.301857840502635e-05,297.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938781738281,0.0,0.0,9.886123007163404e-05,298.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937255859375,0.0,0.0,0.0004689549969043,285.2449645996094,294.1499938964844,286.06805419921875,282.25225830078125,286.7665710449219,286.2869873046875,285.3606262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012503693578764,6.149666997856684e-09,0.0012503631878644,-0.014915581792593,0.0,0.0,0.0,-0.0091177402064204,60.0,0.6243360638618469,-0.0,-1.0659492488684918e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,9.396029054187238e-05,298.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,9.89447216852568e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,7.308024214580655e-05,297.8994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.194580078125,0.0,0.0,9.89447144092992e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,0.0004693510127253,285.2456359863281,294.1499938964844,286.05047607421875,282.2500305175781,286.7587280273437,286.2605285644531,285.36102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012514252448454,6.248645156858856e-09,0.001251418958418,-0.0151746552437543,0.0,0.0,0.0,-0.0091678695753216,60.0,0.6084737777709961,-0.0,-1.0677501904865497e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,9.403518197359516e-05,298.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953125,0.0,0.0,9.902357851387932e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,7.313848618650809e-05,297.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,9.902357123792171e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,0.0004697250842582,285.2463073730469,294.1499938964844,286.0340270996094,282.24853515625,286.750732421875,286.2347412109375,285.3614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012524225749075,6.342145031368318e-09,0.0012524162884801,-0.0154193863272666,0.0,0.0,0.0,-0.0092152236029505,60.0,0.5934747457504272,-0.0,-1.0694528640442513e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,9.410474740434438e-05,298.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960144042969,0.0,0.0,9.909683285513891e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,7.319259020732716e-05,297.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,9.909682557918131e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19580078125,0.0,0.0,0.0004700725839938,285.2469787597656,294.1499938964844,286.01873779296875,282.24786376953125,286.74267578125,286.2097473144531,285.36181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012533491244539,6.429000443120003e-09,0.0012533427216112,-0.0156467240303754,0.0,0.0,0.0,-0.0092592127621173,60.0,0.5793972611427307,-0.0,-1.0710356690424305e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966552734375,0.0,0.0,9.4168062787503e-05,298.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,9.91635097307153e-05,298.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,7.324184116441756e-05,297.8912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1966857910156,0.0,0.0,9.916350245475768e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965026855469,0.0,0.0,0.0004703888844233,285.2476501464844,294.1499938964844,286.00469970703125,282.2479858398437,286.7345275878906,286.1856689453125,285.3621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012541924370452,6.508055427900672e-09,0.0012541859177872,-0.0158536396920681,0.0,0.0,0.0,-0.0092992512509226,60.0,0.566277027130127,-0.0,-1.0724774313075613e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,9.422421862836929e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,9.92226487142034e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,7.328551873797551e-05,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973571777344,0.0,0.0,9.922264143824576e-05,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1972045898437,0.0,0.0,0.0004706693871412,285.2483215332031,294.1499938964844,285.9919738769531,282.2489929199219,286.726318359375,286.16259765625,285.3625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001254940405488,6.5781691205302195e-09,0.0012549338862299,-0.0160371530801057,0.0,0.0,0.0,-0.0093347616493701,60.0,0.5541759133338928,-0.0,-1.073756905611845e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,9.427231998415664e-05,298.05548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,9.927329665515572e-05,298.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,7.332292443607002e-05,297.8865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,9.92732893791981e-05,298.2430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979064941406,0.0,0.0,0.0004709096392616,285.2489929199219,294.1499938964844,285.9806213378906,282.2508850097656,286.71807861328125,286.14068603515625,285.3629455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001255581039004,6.638220639842984e-09,0.0012555744033306,-0.0161943286657333,0.0,0.0,0.0,-0.0093651749193668,60.0,0.5431562662124634,-0.0,-1.074853344107396e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,9.43114937399514e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19879150390625,0.0,0.0,9.931455133482814e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,7.335339614655823e-05,297.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,9.931454405887052e-05,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986083984375,0.0,0.0,0.0004711053334176,285.2496643066406,294.1499938964844,285.9706726074219,282.2537536621094,286.70977783203125,286.1200256347656,285.36334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561028124764,6.687127296345352e-09,0.0012560960603877,-0.0163223352283239,0.0,0.0,0.0,-0.0093899453058838,60.0,0.5332428216934204,-0.0,-1.0757467094890673e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,9.434091771254316e-05,298.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.199462890625,0.0,0.0,9.934553963830696e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,7.337627903325483e-05,297.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1994323730469,0.0,0.0,9.934553236234932e-05,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0004712523077614,285.2503356933594,294.1499938964844,285.96221923828125,282.2575988769531,286.70147705078125,286.1005859375,285.3637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256494782865,6.723866352587038e-09,0.0012564880307763,-0.0164184905588626,0.0,0.0,0.0,-0.0094085521996021,60.0,0.5244559645652771,-0.0,-1.0764181013200869e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,9.435990068595856e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001647949219,0.0,0.0,9.936552669387312e-05,298.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,7.339104922721162e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001342773437,0.0,0.0,9.93655194179155e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999816894531,0.0,0.0,0.000471347128041,285.2510070800781,294.1499938964844,285.9552917480469,282.2624816894531,286.69317626953125,286.0826416015625,285.3640441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256747636944,6.747563841003057e-09,0.0012567408848553,-0.0164805147796869,0.0,0.0,0.0,-0.0094205541536211,60.0,0.5169497132301331,-0.0,-1.0768512481718065e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,9.43681225180626e-05,298.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.20086669921875,0.0,0.0,9.9374185083434e-05,298.5834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,7.339743751799688e-05,297.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,9.937417780747636e-05,298.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.20068359375,0.0,0.0,0.0004713882226496,285.25164794921875,294.1499938964844,285.95001220703125,282.2684326171875,286.6849060058594,286.06610107421875,285.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012568571837618,6.757826742642692e-09,0.0012568504316732,-0.0165073759853839,0.0,0.0,0.0,-0.0094257527962327,60.0,0.5106257796287537,-0.0,-1.0770388314540469e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,9.43672057474032e-05,298.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015380859375,0.0,0.0,9.93732173810713e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,7.339672447415069e-05,297.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,9.937321010511369e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20135498046875,0.0,0.0,0.0004713836242444,285.2523193359375,294.1499938964844,285.9458312988281,282.2752685546875,286.6766967773437,286.0511169433594,285.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012568448437377,6.7566756634107605e-09,0.0012568380916491,-0.0165043640881776,0.0,0.0,0.0,-0.0094251697883009,60.0,0.5056061744689941,-0.0,-1.0770177993890685e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,9.43616105359979e-05,298.0464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2022399902344,0.0,0.0,9.93673238554038e-05,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,7.33923734514974e-05,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20220947265625,0.0,0.0,9.93673165794462e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2020568847656,0.0,0.0,0.0004713556845672,285.25299072265625,294.1499938964844,285.9423217773437,282.28277587890625,286.66851806640625,286.0374755859375,285.3651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012567703379318,6.74968658742614e-09,0.0012567635858431,-0.016486071050167,0.0,0.0,0.0,-0.0094216298311948,60.0,0.5014123320579529,-0.0,-1.0768900438051789e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,9.435114043299107e-05,298.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,9.935630805557594e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,7.338423165492713e-05,297.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.202880859375,0.0,0.0,9.935630077961832e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2027282714844,0.0,0.0,0.0004713033849839,285.2536315917969,294.1499938964844,285.9394836425781,282.2909240722656,286.660400390625,286.0253295898437,285.3654479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566309887915,6.736617041980253e-09,0.0012566242367029,-0.0164518635720014,0.0,0.0,0.0,-0.009415010921657,60.0,0.4979742765426636,-0.0,-1.0766511593374164e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,9.433607920072971e-05,298.044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20361328125,0.0,0.0,9.93404391920194e-05,298.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,7.33725173631683e-05,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035827636719,0.0,0.0,9.93404319160618e-05,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20343017578125,0.0,0.0,0.0004712281515821,285.2542724609375,294.1499938964844,285.9372863769531,282.2997131347656,286.6523132324219,286.0143127441406,285.36578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256430405192,6.717804978961794e-09,0.0012564236531034,-0.0164026264101266,0.0,0.0,0.0,-0.0094054834917187,60.0,0.4950676262378692,-0.0,-1.0763073277075821e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,9.431655053049326e-05,298.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,9.931987733580172e-05,298.57763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,7.335732516366988e-05,297.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042541503906,0.0,0.0,9.93198700598441e-05,298.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041015625,0.0,0.0,0.0004711305955424,285.25494384765625,294.1499938964844,285.9357604980469,282.3091735839844,286.64434814453125,286.004638671875,285.3661193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561702169477,6.693418708181298e-09,0.0012561635812744,-0.0163388010114431,0.0,0.0,0.0,-0.0093931332230567,60.0,0.4927828311920166,-0.0,-1.0758616753037133e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,9.429286001250148e-05,298.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,9.929492807714269e-05,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,7.333890243899077e-05,297.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,9.929492080118509e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2048034667969,0.0,0.0,0.0004710122593678,285.2555847167969,294.1499938964844,285.9349060058594,282.3193054199219,286.6364440917969,285.9960632324219,285.366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558547314256,6.663832596842667e-09,0.0012558479793369,-0.016261363402009,0.0,0.0,0.0,-0.0093781491741538,60.0,0.4910470843315124,-0.0,-1.075321165444621e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,9.426518226973712e-05,298.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,9.926578786689788e-05,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,7.331738015636802e-05,297.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20562744140625,0.0,0.0,9.926578059094028e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054748535156,0.0,0.0,0.0004708740161731,285.2562255859375,294.1499938964844,285.9347229003906,282.3300476074219,286.6286315917969,285.98858642578125,285.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012554861605167,6.629277127245814e-09,0.0012554795248433,-0.0161709208041429,0.0,0.0,0.0,-0.0093606486916542,60.0,0.4898683726787567,-0.0,-1.0746899903324449e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.1516418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,9.423382289242e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,9.92327622952871e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,7.329298387048766e-05,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,9.923275501932947e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061462402344,0.0,0.0,0.0004707173793576,285.25689697265625,294.1499938964844,285.93524169921875,282.3414611816406,286.62091064453125,285.98193359375,285.3670959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001255068462342,6.590119561167285e-09,0.0012550618266686,-0.0160684324800968,0.0,0.0,0.0,-0.0093408161774277,60.0,0.4891970455646515,-0.0,-1.0739750422317229e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,9.419857815373688e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,9.919564763549717e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069702148437,0.0,0.0,7.326557533815503e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070007324219,0.0,0.0,9.919564035953954e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20684814453125,0.0,0.0,0.0004705413302872,285.2575378417969,294.1499938964844,285.9364318847656,282.3534851074219,286.61328125,285.9764404296875,285.3674011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012545990757644,6.546110764560353e-09,0.001254592440091,-0.0159532446414232,0.0,0.0,0.0,-0.009318527765572,60.0,0.4891965687274933,-0.0,-1.0731717736689461e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,9.41602629609406e-05,298.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,9.915529517456888e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,7.323577301576734e-05,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076721191406,0.0,0.0,9.915528789861128e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20751953125,0.0,0.0,0.0004703499143943,285.2581787109375,294.1499938964844,285.9383239746094,282.3661804199219,286.60577392578125,285.9717102050781,285.3677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540887109935,6.498263704912688e-09,0.0012540821917355,-0.0158280115574598,0.0,0.0,0.0,-0.0092942956835031,60.0,0.4896872937679291,-0.0,-1.0722988008637913e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,9.411824430571868e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083740234375,0.0,0.0,9.911105007631704e-05,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,7.320308941416442e-05,297.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2083435058594,0.0,0.0,9.911104280035944e-05,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,0.000470140017569,285.2588195800781,294.1499938964844,285.94091796875,282.3794860839844,286.5983581542969,285.9680480957031,285.3680114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535289861261,6.445797673393372e-09,0.0012535225832834,-0.0156906861811876,0.0,0.0,0.0,-0.0092677231878042,60.0,0.4908554852008819,-0.0,-1.0713419840158168e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.0,0.0,9.407353354617952e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20904541015625,0.0,0.0,9.906396735459566e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.0,0.0,7.316831761272624e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090148925781,0.0,0.0,9.906396007863803e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088623046875,0.0,0.0,0.0004699166747741,285.25946044921875,294.1499938964844,285.9442443847656,282.3934631347656,286.5910949707031,285.9650573730469,285.3683166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252933521755,6.389970774733911e-09,0.0012529271189123,-0.0155445653945207,0.0,0.0,0.0,-0.0092394491657614,60.0,0.4925136566162109,-0.0,-1.0703242736553876e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,9.402531577507034e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.209716796875,0.0,0.0,9.901319572236388e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,7.313081005122513e-05,297.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096862792969,0.0,0.0,9.901318844640628e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20953369140625,0.0,0.0,0.0004696758405771,285.2601013183594,294.1499938964844,285.9482727050781,282.4080505371094,286.5839538574219,285.9630432128906,285.3686218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522913748398,6.329766488732957e-09,0.0012522849719971,-0.0153869856148958,0.0,0.0,0.0,-0.0092089585959911,60.0,0.4948675334453583,-0.0,-1.0692273377799213e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,9.397471876582132e-05,298.0374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103881835937,0.0,0.0,9.89599066087976e-05,298.57098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,7.309145439649001e-05,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,9.895989933284e-05,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.210205078125,0.0,0.0,0.0004694230738095,285.2607116699219,294.1499938964844,285.9530029296875,282.4232482910156,286.5769348144531,285.9617004394531,285.368896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012516174465417,6.266585028669169e-09,0.0012516111601144,-0.0152216106653213,0.0,0.0,0.0,-0.0091769592836499,60.0,0.4977116286754608,-0.0,-1.0680767559279049e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,9.392076754011214e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110595703125,0.0,0.0,9.890309593174608e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,7.304949394892901e-05,297.88592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,9.890308865578844e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108764648437,0.0,0.0,0.0004691535723395,285.2613525390625,294.1499938964844,285.9584655761719,282.4390869140625,286.570068359375,285.96124267578125,285.36920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508988147601,6.199221136427013e-09,0.001250892644748,-0.0150452889502048,0.0,0.0,0.0,-0.009142842143774,60.0,0.5012680292129517,-0.0,-1.066850714437351e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,9.386469173477964e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,9.884405153570695e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,7.30058818589896e-05,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117004394531,0.0,0.0,9.884404425974937e-05,298.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2115478515625,0.0,0.0,0.000468873506179,285.2619934082031,294.1499938964844,285.96466064453125,282.45556640625,286.5633239746094,285.96142578125,285.3694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012501521268859,6.1292086961373116e-09,0.0012501459568738,-0.0148620316758751,0.0,0.0,0.0,-0.0091073838993906,60.0,0.5053167939186096,-0.0,-1.0655772086920481e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,9.380539268022404e-05,298.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,9.878160199150444e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,7.295975956367329e-05,297.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,9.878159471554682e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21221923828125,0.0,0.0,0.0004685772873926,285.2626037597656,294.1499938964844,285.9715881347656,282.47265625,286.5567932128906,285.9624328613281,285.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012493622489273,6.055164369911381e-09,0.0012493561953306,-0.0146682206541299,0.0,0.0,0.0,-0.0090698832646012,60.0,0.5100895762443542,-0.0,-1.0642312275876976e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,9.374404908157884e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,9.87169987638481e-05,298.5697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,7.291204383363947e-05,297.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130126953125,0.0,0.0,9.87169987638481e-05,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.212890625,0.0,0.0,0.0004682708240579,285.26324462890625,294.1499938964844,285.9792785644531,282.4903869628906,286.55035400390625,285.96405029296875,285.3700256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485451297834,5.978565198461183e-09,0.001248539192602,-0.0144677199423313,0.0,0.0,0.0,-0.0090310890227556,60.0,0.5153846144676208,-0.0,-1.0628396296397113e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,9.3680209829472e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137145996094,0.0,0.0,9.864978346740828e-05,298.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,7.28623999748379e-05,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21368408203125,0.0,0.0,9.864977619145066e-05,298.2344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21356201171875,0.0,0.0,0.0004679519624914,285.26385498046875,294.1499938964844,285.9877014160156,282.5087280273437,286.54412841796875,285.9663391113281,285.37030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012476949486881,5.898859622988084e-09,0.001247689127922,-0.0142590859904885,0.0,0.0,0.0,-0.0089907217770814,60.0,0.5212906002998352,-0.0,-1.061392609358336e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,9.361399133922532e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2143859863281,0.0,0.0,9.858004341367632e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,7.28108934708871e-05,297.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,9.858003613771872e-05,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142028808594,0.0,0.0,0.0004676211683545,285.2644958496094,294.1499938964844,285.9968566894531,282.5276794433594,286.5380249023437,285.96923828125,285.3705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012468129862099,5.816173764827681e-09,0.0012468071654438,-0.0140426494181156,0.0,0.0,0.0,-0.0089488439261913,60.0,0.5277608036994934,-0.0,-1.0598925115345993e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,9.35453863348812e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,9.85078004305251e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,7.275753159774467e-05,297.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2149963378906,0.0,0.0,9.85078004305251e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2148742675781,0.0,0.0,0.0004672784998547,285.2651062011719,294.1499938964844,286.0068054199219,282.5472412109375,286.5321044921875,285.9728698730469,285.370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012458992423489,5.7305165057641724e-09,0.0012458935379981,-0.0138184325769543,0.0,0.0,0.0,-0.0089054619893431,60.0,0.5349729657173157,-0.0,-1.058339549331322e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156677246094,0.0,0.0,9.347485320176928e-05,298.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,9.843352745519952e-05,298.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156677246094,0.0,0.0,7.270267087733373e-05,297.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156677246094,0.0,0.0,9.84335201792419e-05,298.2361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,0.0004669261397793,285.2657165527344,294.1499938964844,286.0175170898437,282.5674133300781,286.5263671875,285.97705078125,285.3711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012449597707018,5.642444289577497e-09,0.0012449541827663,-0.013587892986834,0.0,0.0,0.0,-0.0088608572259545,60.0,0.5427303314208984,-0.0,-1.0567440966724464e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,9.34021663852036e-05,298.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2163391113281,0.0,0.0,9.83569843810983e-05,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,7.264613668667153e-05,297.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21630859375,0.0,0.0,9.835697710514069e-05,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161865234375,0.0,0.0,0.0004665630694944,285.266357421875,294.1499938964844,286.02899169921875,282.58819580078125,286.5208740234375,285.98199462890625,285.3713684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012439916608855,5.551690218652538e-09,0.0012439861893653,-0.0133503302931785,0.0,0.0,0.0,-0.0088148936629295,60.0,0.5512106418609619,-0.0,-1.0551012508130952e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,9.332779882242904e-05,298.0369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,9.827867324929684e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,7.258830009959638e-05,297.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21697998046875,0.0,0.0,9.827866597333924e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21685791015625,0.0,0.0,0.0004661915882024,285.2669677734375,294.1499938964844,286.041259765625,282.6095886230469,286.5155029296875,285.9874267578125,285.37164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012430011993274,5.458833829408149e-09,0.0012429957278072,-0.013107263483107,0.0,0.0,0.0,-0.0087678655982017,60.0,0.5602390766143799,-0.0,-1.0534217409485792e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
