time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288300,298.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,9.325162682216614e-05,298.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,9.819845581660049e-05,298.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,7.252905197674409e-05,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,9.819844854064286e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,0.0004658110847231,285.267578125,294.1499938964844,286.0542907714844,282.631591796875,286.5103759765625,285.9935607910156,285.37188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419866397976,5.3637236874237715e-09,0.0012419812846928,-0.0128582930192351,0.0,0.0,0.0,-0.0087196957319974,60.0,0.5699906349182129,-0.0,-1.0517027959622285e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,9.317397052654997e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,9.811668132897466e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,7.246865425258875e-05,297.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,9.811667405301704e-05,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2181396484375,0.0,0.0,0.0004654231888707,285.2681884765625,294.1499938964844,286.068115234375,282.6541748046875,286.5054931640625,286.0003356933594,285.37213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012409524060785,5.266763469791158e-09,0.001240947167389,-0.01260447781533,0.0,0.0,0.0,-0.0086705889552831,60.0,0.5804187655448914,-0.0,-1.0499518765527682e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,9.309512824984267e-05,298.037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189636230469,0.0,0.0,9.803366265259684e-05,298.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,7.240733248181641e-05,297.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21893310546875,0.0,0.0,9.803365537663922e-05,298.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21881103515625,0.0,0.0,0.000465029355837,285.2687683105469,294.1499938964844,286.0827331542969,282.6773986816406,286.5008239746094,286.0076599121094,285.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012399023398756,5.168324435089744e-09,0.0012398972176015,-0.012346789240837,0.0,0.0,0.0,-0.0086207333952188,60.0,0.5914219617843628,-0.0,-1.0481757328761888e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,9.301518002757804e-05,298.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,9.794947254704311e-05,298.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,7.23451521480456e-05,297.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,9.79494652710855e-05,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2194519042969,0.0,0.0,0.0004646300221793,285.2693786621094,294.1499938964844,286.0981750488281,282.7012023925781,286.4963073730469,286.01544189453125,285.3726501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012388374889269,5.068504727034906e-09,0.0012388324830681,-0.0120854843407869,0.0,0.0,0.0,-0.0085701784119009,60.0,0.603000819683075,-0.0,-1.046376212343603e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,9.293427865486592e-05,298.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2202453613281,0.0,0.0,9.786427835933864e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,7.228222966659814e-05,297.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,9.786427108338104e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,0.0004642258863896,285.2699890136719,294.1499938964844,286.1144104003906,282.7255859375,286.4920959472656,286.0238647460937,285.3728942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012377599487081,4.967488198559522e-09,0.0012377549428492,-0.011821043677628,0.0,0.0,0.0,-0.008519017137587,60.0,0.6153548359870911,-0.0,-1.0445566545058685e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,9.285286796512082e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22088623046875,0.0,0.0,9.777854575077072e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,7.22189070074819e-05,297.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208557128906,0.0,0.0,9.77785384748131e-05,298.24285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,0.0004638192185666,285.2705993652344,294.1499938964844,286.1314392089844,282.7505798339844,286.488037109375,286.0327453613281,285.3731384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366756564006,4.8658397311385215e-09,0.0012366707669571,-0.0115549461916089,0.0,0.0,0.0,-0.00846753641963,60.0,0.6282732486724854,-0.0,-1.0427273622326538e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,9.277100616600364e-05,298.04058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,9.769234020495789e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,7.215523510240018e-05,297.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,9.769233292900026e-05,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22137451171875,0.0,0.0,0.0004634102806448,285.27117919921875,294.1499938964844,286.1493225097656,282.7761535644531,286.4842834472656,286.0422668457031,285.3733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012355853104963,4.763625494064172e-09,0.0012355805374681,-0.0112873641774058,0.0,0.0,0.0,-0.00841576885432,60.0,0.6419664025306702,-0.0,-1.0408894723923369e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,9.268907160731032e-05,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22216796875,0.0,0.0,9.760606189956889e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,7.209151226561517e-05,297.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2221374511719,0.0,0.0,9.760605462361128e-05,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220153808594,0.0,0.0,0.000463001022581,285.27178955078125,294.1499938964844,286.1679992675781,282.80230712890625,286.4807434082031,286.0521850585937,285.3736267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012344940332695,4.661326880039951e-09,0.0012344893766567,-0.01101956050843,0.0,0.0,0.0,-0.0083639584481716,60.0,0.6562184691429138,-0.0,-1.0390517246605668e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,9.260728256776928e-05,298.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,9.751992911333218e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,7.202789129223675e-05,297.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2227783203125,0.0,0.0,9.751992183737455e-05,298.2461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22265625,0.0,0.0,0.000462592463009,285.2723693847656,294.1499938964844,286.1875305175781,282.8290710449219,286.4775085449219,286.0627136230469,285.3738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334046186879,4.559201904896781e-09,0.0012334000784903,-0.0107522085309028,0.0,0.0,0.0,-0.0083122365176677,60.0,0.6712444424629211,-0.0,-1.0372186665108529e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,9.252586460206658e-05,298.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22344970703125,0.0,0.0,9.743419650476426e-05,298.5736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,7.196456863312051e-05,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,9.743418922880664e-05,298.247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232971191406,0.0,0.0,0.0004621857660822,285.2729797363281,294.1499938964844,286.2078857421875,282.8563842773437,286.4744567871094,286.0736389160156,285.3741149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012323203263804,4.4575485524944725e-09,0.0012323159025982,-0.0104860877618193,0.0,0.0,0.0,-0.0082607520744204,60.0,0.6868408918380737,-0.0,-1.035395698067987e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,9.244520333595574e-05,298.0482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240905761719,0.0,0.0,9.734925697557628e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,7.190183532657102e-05,297.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240600585937,0.0,0.0,9.734924969961868e-05,298.2485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,0.0004617828526534,285.2735595703125,294.1499938964844,286.2290954589844,282.8843078613281,286.47174072265625,286.0851135253906,285.37432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012312460457906,4.356838889663095e-09,0.0012312416220083,-0.0102224368602037,0.0,0.0,0.0,-0.008209747262299,60.0,0.7032368183135986,-0.0,-1.0335912037362505e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,9.236537152901292e-05,298.0505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,9.7265190561302e-05,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,7.183974230429158e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2247009277344,0.0,0.0,9.72651832853444e-05,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,0.0004613840719684,285.2741394042969,294.1499938964844,286.2511291503906,282.9128112792969,286.46929931640625,286.0970153808594,285.37457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001230182708241,4.2571590697093606e-09,0.0012301784008741,-0.0099614793434739,0.0,0.0,0.0,-0.0081592630594968,60.0,0.7202558517456055,-0.0,-1.0318067467096625e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,9.22868275665678e-05,298.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.225341796875,0.0,0.0,9.718248475110158e-05,298.57586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,7.177865336416289e-05,297.95770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2253112792969,0.0,0.0,9.718247747514396e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,0.0004609917523339,285.27471923828125,294.1499938964844,286.2740478515625,282.9418640136719,286.46710205078125,286.1094055175781,285.37481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012291366001591,4.159097510836318e-09,0.0012291324092075,-0.0097047556191682,0.0,0.0,0.0,-0.0081095974892377,60.0,0.7379887104034424,-0.0,-1.0300527719664389e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,9.220958600053564e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,9.7101139544975e-05,298.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,7.171857578214258e-05,297.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,9.71011322690174e-05,298.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.225830078125,0.0,0.0,0.0004606058937497,285.2752990722656,294.1499938964844,286.2978210449219,282.97149658203125,286.4651794433594,286.1221618652344,285.37506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281077215448,4.062648439884242e-09,0.0012281037634238,-0.0094522526487708,0.0,0.0,0.0,-0.0080607505515217,60.0,0.7563235759735107,-0.0,-1.0283290663437584e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,9.21343089430593e-05,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,9.702186798676848e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,7.166002615122125e-05,297.9653625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,9.702186071081088e-05,298.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264709472656,0.0,0.0,0.0004602298722602,285.27587890625,294.1499938964844,286.32244873046875,283.001708984375,286.46356201171875,286.1354064941406,285.37530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012271051527932,3.968658734976316e-09,0.0012271011946722,-0.0092061860486865,0.0,0.0,0.0,-0.0080131478607654,60.0,0.7755183577537537,-0.0,-1.0266506933476196e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,9.206056711263956e-05,298.06085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22723388671875,0.0,0.0,9.69442116911523e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,7.160266977734864e-05,297.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,9.69442116911523e-05,298.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,0.0004598615050781,285.2764587402344,294.1499938964844,286.3479309082031,283.0325012207031,286.46221923828125,286.1490478515625,285.3755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012261229567229,3.876587495454942e-09,0.0012261191150173,-0.0089651411399245,0.0,0.0,0.0,-0.007966517470777,60.0,0.7952987551689148,-0.0,-1.0250079895968157e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278137207031,0.0,0.0,9.1989291831851e-05,298.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,9.68691529124044e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,7.154723425628617e-05,297.9730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,9.68691529124044e-05,298.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22772216796875,0.0,0.0,0.0004595054779201,285.27703857421875,294.1499938964844,286.37432861328125,283.0638427734375,286.4612121582031,286.16314697265625,285.3757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251735897734,3.787593350068619e-09,0.0012251698644831,-0.0087321512401103,0.0,0.0,0.0,-0.0079214451834559,60.0,0.8158813714981079,-0.0,-1.0234213476678633e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,9.192001016344876e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284851074219,0.0,0.0,9.679619688540696e-05,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,7.149334851419553e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2284545898437,0.0,0.0,9.679619688540696e-05,298.2591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22833251953125,0.0,0.0,0.0004591594042722,285.2776184082031,294.1499938964844,286.4015808105469,283.0957336425781,286.4604797363281,286.17755126953125,285.3760070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012242508819326,3.701091877417184e-09,0.0012242471566423,-0.0085056833922863,0.0,0.0,0.0,-0.0078776348382234,60.0,0.8370744585990906,-0.0,-1.0218803225825469e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,9.185382077703252e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2290954589844,0.0,0.0,9.672650048742072e-05,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,7.144186383811757e-05,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,9.67264932114631e-05,298.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289428710937,0.0,0.0,0.0004588287556543,285.2781982421875,294.1499938964844,286.4297180175781,283.1282043457031,286.4601135253906,286.1925048828125,285.3762512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012233692687004,3.618448429776322e-09,0.0012233656598255,-0.0082893166691064,0.0,0.0,0.0,-0.007835779339075,60.0,0.8591693639755249,-0.0,-1.0204091438481556e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.22967529296875,0.0,0.0,9.178986510960384e-05,298.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,9.665915422374384e-05,298.5828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,7.139212539186701e-05,297.984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2297058105469,0.0,0.0,9.66591469477862e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,0.0004585093120113,285.2787475585937,294.1499938964844,286.4587707519531,283.16119384765625,286.46002197265625,286.2077941894531,285.3764953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012225174577906,3.538596526908577e-09,0.001222513965331,-0.0080802571028471,0.0,0.0,0.0,-0.0077953371219336,60.0,0.8818938136100769,-0.0,-1.018988626810824e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,9.17287397896871e-05,298.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,9.659479110268876e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,7.134458428481594e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,9.659478382673116e-05,298.26446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301940917969,0.0,0.0,0.0004582039837259,285.2793273925781,294.1499938964844,286.4887084960937,283.1947631835937,286.4602355957031,286.22344970703125,285.3767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012217033654451,3.4622833489095232e-09,0.0012216998729854,-0.0078804614022374,0.0,0.0,0.0,-0.0077566872350871,60.0,0.9052855372428894,-0.0,-1.0176320586197109e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,9.167081589112058e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,9.653378947405145e-05,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,7.129953155526891e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,9.653378947405145e-05,298.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,0.0004579146334435,285.2798767089844,294.1499938964844,286.5195617675781,283.2288818359375,286.4607849121094,286.2395324707031,285.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220931764692,3.389960534505576e-09,0.0012209283886477,-0.0076911123469471,0.0,0.0,0.0,-0.0077200583182275,60.0,0.9295132160186768,-0.0,-1.0163471841906357e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,9.161607158603148e-05,298.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315673828125,0.0,0.0,9.647614206187428e-05,298.58660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,7.125695265131071e-05,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2315368652344,0.0,0.0,9.647613478591666e-05,298.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314147949219,0.0,0.0,0.0004576411738526,285.28045654296875,294.1499938964844,286.55133056640625,283.2635192871094,286.4617004394531,286.25604248046875,285.377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012202026555314,3.3216029926563806e-09,0.0012201992794871,-0.0075121433474123,0.0,0.0,0.0,-0.0076854373328387,60.0,0.9544934630393982,-0.0,-1.015133506143684e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,9.156452142633498e-05,298.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.232177734375,0.0,0.0,9.642185614211483e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,7.121685484889895e-05,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,9.642184886615723e-05,298.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2320251464844,0.0,0.0,0.0004573836631607,285.281005859375,294.1499938964844,286.5840148925781,283.2987365722656,286.4628601074219,286.2728881835937,285.3774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012195160379633,3.257238034848342e-09,0.0012195127783343,-0.0073436275124549,0.0,0.0,0.0,-0.007652839180082,60.0,0.9801473021507264,-0.0,-1.0139914508044968e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,9.15170239750296e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327880859375,0.0,0.0,9.637184120947496e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,7.117991481209174e-05,298.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2327575683594,0.0,0.0,9.637183393351734e-05,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.232666015625,0.0,0.0,0.0004571464087348,285.2815856933594,294.1499938964844,286.6176147460937,283.33447265625,286.4645080566406,286.2903137207031,285.3777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012188834371045,3.1979370263002242e-09,0.0012188801774755,-0.0071883681230247,0.0,0.0,0.0,-0.0076228049583733,60.0,1.0068098306655884,-0.0,-1.0129397765012984e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,9.14724951144308e-05,298.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333984375,0.0,0.0,9.632494766265154e-05,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,7.114528125384822e-05,298.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333679199219,0.0,0.0,9.632494038669392e-05,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,0.0004569239681586,285.2821350097656,294.1499938964844,286.65216064453125,283.3707275390625,286.4664611816406,286.3081359863281,285.3779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012182903010398,3.1423390556284403e-09,0.0012182871578261,-0.0070428042672574,0.0,0.0,0.0,-0.007594646885991,60.0,1.034138321876526,-0.0,-1.0119542537267989e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,9.143119677901268e-05,298.0924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2340087890625,0.0,0.0,9.628145926399156e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,7.111316517693922e-05,298.0094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,9.628145198803396e-05,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338562011719,0.0,0.0,0.0004567176802083,285.2826843261719,294.1499938964844,286.6876525878906,283.40753173828125,286.4687194824219,286.32635498046875,285.3782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012177401222288,3.090776079517354e-09,0.0012177370954304,-0.0069078039377927,0.0,0.0,0.0,-0.0075685316696763,60.0,1.0621072053909302,-0.0,-1.0110406378771589e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,9.139409667113796e-05,298.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.234619140625,0.0,0.0,9.62423873716034e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,7.108430145308375e-05,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2345886230469,0.0,0.0,9.62423800956458e-05,298.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344665527344,0.0,0.0,0.000456532347016,285.2832336425781,294.1499938964844,286.7240600585937,283.4448547363281,286.4713134765625,286.3450012207031,285.3784484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001217246055603,3.04444980336882e-09,0.0012172429123893,-0.006786513607949,0.0,0.0,0.0,-0.0075450693257153,60.0,1.0908483266830444,-0.0,-1.01022024523445e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,9.136102016782388e-05,298.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,9.62075573625043e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,7.105858094291762e-05,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351989746094,0.0,0.0,9.620755008654668e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,0.0004563671245705,285.2837829589844,294.1499938964844,286.76141357421875,283.4826965332031,286.4743347167969,286.3642578125,285.37872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012168054236099,3.003151061164999e-09,0.0012168023968115,-0.0066783865913748,0.0,0.0,0.0,-0.007524152752012,60.0,1.120613694190979,-0.0,-1.0094890967593528e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.36346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,9.13314797799103e-05,298.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,9.617645264370368e-05,298.5962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,7.103560346877202e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358093261719,0.0,0.0,9.617644536774606e-05,298.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,0.0004562195681501,285.2843322753906,294.1499938964844,286.7997436523437,283.5210876464844,286.4776916503906,286.38397216796875,285.37896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012164119398221,2.966269674331556e-09,0.001216409029439,-0.0065818247385323,0.0,0.0,0.0,-0.0075054736807942,60.0,1.15105938911438,-0.0,-1.0088364632565573e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,9.130629041465e-05,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,9.614992450224236e-05,298.59765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,7.101601659087464e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23638916015625,0.0,0.0,9.614992450224236e-05,298.2826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362976074219,0.0,0.0,0.000456093752291,285.2848815917969,294.1499938964844,286.8390197753906,283.5599670410156,286.4814758300781,286.40435791015625,285.3792419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160764308646,2.934819942623789e-09,0.0012160735204815,-0.0064994832500815,0.0,0.0,0.0,-0.0074895452708005,60.0,1.1824357509613037,-0.0,-1.0082800372401834e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,9.128490637522192e-05,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370300292969,0.0,0.0,9.612740541342646e-05,298.5990905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,7.0999376475811e-05,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23699951171875,0.0,0.0,9.612739813746884e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,0.0004559869412332,285.2854309082031,294.1499938964844,286.8792724609375,283.5993347167969,286.48565673828125,286.4253234863281,285.3794860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012157915625721,2.908114860034061e-09,0.001215788652189,-0.0064295642077922,0.0,0.0,0.0,-0.0074760196730494,60.0,1.2145885229110718,-0.0,-1.0078076684294501e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.37371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,9.12679242901504e-05,298.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,9.61095283855684e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,7.098617061274126e-05,298.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,9.61095211096108e-05,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,0.0004559021326713,285.2859802246094,294.1499938964844,286.92047119140625,283.6392517089844,286.490234375,286.447021484375,285.3797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012155653676018,2.886915817512658e-09,0.0012155624572187,-0.0063740611076354,0.0,0.0,0.0,-0.0074652833864092,60.0,1.2476136684417725,-0.0,-1.007432857136337e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,9.125482756644487e-05,298.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,9.609573316993192e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,7.09759842720814e-05,298.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,9.60957258939743e-05,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23809814453125,0.0,0.0,0.0004558366781566,285.2865295410156,294.1499938964844,286.9626770019531,283.6796569824219,286.4951477050781,286.46929931640625,285.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153908610343,2.870559789869276e-09,0.0012153880670666,-0.0063312379643321,0.0,0.0,0.0,-0.0074569997377693,60.0,1.2813695669174194,-0.0,-1.0071436662428825e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,9.124646749114618e-05,298.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,9.608692926121876e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,7.096947956597432e-05,298.033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,9.608692198526114e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2386779785156,0.0,0.0,0.0004557949141599,285.2870788574219,294.1499938964844,287.0058288574219,283.7205505371094,286.50054931640625,286.492431640625,285.3803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012152794515714,2.860119030501096e-09,0.0012152766576036,-0.0063039022497832,0.0,0.0,0.0,-0.0074517116881906,60.0,1.3161060810089111,-0.0,-1.0069590672401318e-07,0.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.050000000745058,9.12421674001962e-05,298.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2394104003906,0.0,0.050000000745058,9.608240361558272e-05,298.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.050000000745058,7.096613990142941e-05,298.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.0,0.050000000745058,9.608239633962512e-05,298.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392883300781,0.0,0.050000000745058,0.0004557734646368,285.28759765625,291.1499938964844,287.04998779296875,283.7619323730469,286.5062866210937,286.51629638671875,285.380615234375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012152222916483,2.854753322623082e-09,0.0012152193812653,-0.0062898537144064,0.0,0.0,0.0,-0.0074489940889179,60.0,1.351616621017456,-0.0,-1.0068642097849081e-07,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632202148437,0.6986044049263,0.050000000745058,0.0407156012952327,298.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632202148437,0.6986044049263,0.050000000745058,0.042875487357378,298.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632202148437,0.6986044049263,0.050000000745058,0.0316676907241344,298.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632202148437,0.6986044049263,0.050000000745058,0.042875487357378,298.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3631896972656,0.6986044049263,0.050000000745058,0.2033828496932983,285.39923095703125,291.1499938964844,287.0957336425781,283.8036499023437,292.809326171875,295.6686706542969,285.5992431640625,1.0,0.1109332218766212,0.0457484051585197,0.0457484051585197,1.0,1.0,-0.5405200123786926,3.76246971427463e-05,0.5404824018478394,-0.2404824197292328,0.0,0.0,0.0,6.819401741027832,60.0,1258.5101318359375,-0.0,15.39360809326172,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254333496094,0.6869881749153137,0.050000000745058,0.0450930781662464,298.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254333496094,0.6869881749153137,0.050000000745058,0.0474851839244365,298.5158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254333496094,0.6869881749153137,0.050000000745058,0.0350723937153816,297.97613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254333496094,0.6869881749153137,0.050000000745058,0.0474851839244365,298.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2254333496094,0.6869881749153137,0.050000000745058,0.2252492606639862,286.40087890625,291.1499938964844,287.1435241699219,283.8454895019531,293.3261413574219,298.0834655761719,286.97314453125,1.0,0.1233612224459648,0.0914968103170394,0.0914968103170394,1.0,1.0,-0.6005770564079285,0.0016351628582924,0.5989419221878052,-0.2632472813129425,0.0,0.0,0.0,8.643756866455078,60.0,2418.18505859375,-0.0,21.26172637939453,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
