time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290580,298.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.44586181640625,0.6307615041732788,0.050000000745058,0.0454002395272254,298.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.44586181640625,0.6307615041732788,0.050000000745058,0.0478086359798908,298.4750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.44586181640625,0.6307615041732788,0.050000000745058,0.0353112965822219,297.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.44586181640625,0.6307615041732788,0.050000000745058,0.0478086359798908,298.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.44586181640625,0.6307615041732788,0.050000000745058,0.2267835885286331,287.6061096191406,291.1499938964844,287.193359375,283.88751220703125,293.33056640625,298.1696472167969,287.97613525390625,1.0,0.1344418674707412,0.1372452080249786,0.1372452080249786,1.0,1.0,-0.6046672463417053,0.014112296514213,0.59055495262146,-0.2523975372314453,0.0,0.0,0.0,12.60777759552002,60.0,2406.465576171875,-0.0,25.64765167236328,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2886047363281,0.5953529477119446,0.050000000745058,0.04555544257164,297.9925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2886047363281,0.5953529477119446,0.050000000745058,0.0479720756411552,298.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2886047363281,0.5953529477119446,0.050000000745058,0.0354320108890533,297.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2886047363281,0.5953529477119446,0.050000000745058,0.0479720756411552,298.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.2886047363281,0.5953529477119446,0.050000000745058,0.2275588661432266,288.3979187011719,291.1499938964844,287.2451171875,283.9295959472656,293.334716796875,298.13922119140625,288.6680908203125,1.0,0.144527181982994,0.1829936206340789,0.1829936206340789,1.0,1.0,-0.6067284941673279,0.0296065714210271,0.577121913433075,-0.2377664446830749,0.0,0.0,0.0,16.63385009765625,60.0,2163.4130859375,-0.0,29.969276428222656,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9364929199219,0.5670611262321472,0.050000000745058,0.0457034558057785,297.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9364929199219,0.5670611262321472,0.050000000745058,0.0481279380619525,298.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9364929199219,0.5670611262321472,0.050000000745058,0.0355471335351467,297.8958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9364929199219,0.5670611262321472,0.050000000745058,0.0481279380619525,298.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9364929199219,0.5670611262321472,0.050000000745058,0.2282982170581817,289.0253601074219,291.1499938964844,287.2987060546875,283.9718017578125,293.35986328125,298.1363220214844,289.2599182128906,1.0,0.153654083609581,0.2287420183420181,0.2287420183420181,1.0,1.0,-0.6086939573287964,0.0433048717677593,0.565389096736908,-0.2248841375112533,0.0,0.0,0.0,20.590866088867188,60.0,1915.7039794921875,-0.0,34.23991394042969,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.50341796875,0.5452712774276733,0.050000000745058,0.0458465777337551,297.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.50341796875,0.5452712774276733,0.050000000745058,0.0482786521315574,298.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.50341796875,0.5452712774276733,0.050000000745058,0.035658448934555,297.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.50341796875,0.5452712774276733,0.050000000745058,0.0482786521315574,298.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.50341796875,0.5452712774276733,0.050000000745058,0.2290131449699401,289.58233642578125,291.1499938964844,287.3541259765625,284.0140380859375,293.38824462890625,298.147705078125,289.79327392578125,1.0,0.161858856678009,0.38299360871315,0.38299360871315,0.9978598952293396,1.0,-0.6105947494506836,0.1197887733578682,0.4908060133457184,-0.1494790017604828,0.0,0.0,0.0,24.428455352783203,60.0,1690.2030029296875,-0.0,38.37959289550781,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0133972167969,0.5287744402885437,0.050000000745058,0.0459821969270706,297.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0133972167969,0.5287744402885437,0.050000000745058,0.0484214685857296,298.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0133972167969,0.5287744402885437,0.050000000745058,0.035763930529356,297.8685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0133972167969,0.5287744402885437,0.050000000745058,0.0484214685857296,298.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0133972167969,0.5287744402885437,0.050000000745058,0.229690596461296,290.08416748046875,291.1499938964844,287.4112243652344,284.05633544921875,293.41827392578125,298.16619873046875,290.2731018066406,1.0,0.1691984385251999,0.5372452139854431,0.5372452139854431,0.9957197308540344,1.0,-0.6123955845832825,0.2200662940740585,0.3923292756080627,-0.0503178685903549,0.0,0.0,0.0,28.06851959228516,60.0,1486.7784423828125,-0.0,42.3199577331543,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4708251953125,0.5163245797157288,0.050000000745058,0.0461085513234138,297.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4708251953125,0.5163245797157288,0.050000000745058,0.0485545247793197,298.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4708251953125,0.5163245797157288,0.050000000745058,0.0358622036874294,297.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4708251953125,0.5163245797157288,0.050000000745058,0.0485545247793197,298.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4708251953125,0.5163245797157288,0.050000000745058,0.2303217500448227,290.5340576171875,291.1499938964844,287.4700012207031,284.0986328125,293.4347839355469,298.1886291503906,290.7025451660156,1.0,0.1757422983646392,0.6914967894554138,0.6914967894554138,0.993579626083374,1.0,-0.6140730381011963,0.2751987874507904,0.3388742506504059,0.0039543253369629,0.0,0.0,0.0,31.454708099365234,60.0,1304.7957763671875,-0.0,46.0229606628418,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8724365234375,0.5067998766899109,0.050000000745058,0.0462251044809818,297.9399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8724365234375,0.5067998766899109,0.050000000745058,0.0486772619187831,298.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8724365234375,0.5067998766899109,0.050000000745058,0.0359528586268425,297.8548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8724365234375,0.5067998766899109,0.050000000745058,0.0486772619187831,298.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8724365234375,0.5067998766899109,0.050000000745058,0.2309039682149887,290.9263610839844,291.1499938964844,287.5303039550781,284.14093017578125,293.1732177734375,298.2126159667969,291.06121826171875,1.0,0.1815572082996368,0.8457484245300293,0.8457484245300293,0.9914395213127136,1.0,-0.6156205534934998,0.2922607660293579,0.3233597874641418,0.0203696470707654,0.0,0.0,0.0,34.573936462402344,60.0,1072.1888427734375,-0.0,49.46524810791016,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893310546875,0.499332994222641,0.050000000745058,0.0463318526744842,297.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893310546875,0.499332994222641,0.050000000745058,0.0487896725535392,298.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893310546875,0.499332994222641,0.050000000745058,0.0360358841717243,297.8514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893310546875,0.499332994222641,0.050000000745058,0.0487896725535392,298.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1893310546875,0.499332994222641,0.050000000745058,0.2314372062683105,291.2310791015625,291.1499938964844,287.5921325683594,284.18316650390625,293.1073303222656,298.2294311523437,291.3385314941406,1.0,0.1867086738348007,1.0,1.0,0.9892994165420532,1.0,-0.6170378923416138,0.2975377440452575,0.3195001780986786,0.0251025296747684,0.0,0.0,0.0,37.42935943603516,60.0,878.9750366210938,-0.0,52.63534927368164,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529113769531,0.4933045208454132,0.050000000745058,0.0464288890361785,297.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529113769531,0.4933045208454132,0.050000000745058,0.0488918535411357,298.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529113769531,0.4933045208454132,0.050000000745058,0.0361113585531711,297.8496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529113769531,0.4933045208454132,0.050000000745058,0.0488918535411357,298.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529113769531,0.4933045208454132,0.050000000745058,0.231921911239624,291.4890441894531,291.1499938964844,287.6553649902344,284.2253723144531,293.1259155273437,298.22998046875,291.58612060546875,1.0,0.1912587285041809,1.0,1.0,0.9903661608695984,1.0,-0.6183262467384338,0.298267126083374,0.3200591504573822,0.0253603756427764,0.0,0.0,0.0,40.02450180053711,60.0,747.1708374023438,-0.0,55.53036880493164,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.691650390625,0.4882790744304657,0.050000000745058,0.0465165600180625,297.9374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.691650390625,0.4882790744304657,0.050000000745058,0.0489841774106025,298.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.691650390625,0.4882790744304657,0.050000000745058,0.0361795462667942,297.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.691650390625,0.4882790744304657,0.050000000745058,0.0489841774106025,298.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.691650390625,0.4882790744304657,0.050000000745058,0.23235984146595,291.7245483398437,290.6499938964844,287.7199401855469,284.2674865722656,293.1578674316406,298.2304077148437,291.8128967285156,1.0,0.1952684968709945,1.0,1.0,0.9914329051971436,1.0,-0.6194902658462524,0.298785388469696,0.3207049071788788,0.0254597850143909,0.0,0.0,0.0,42.369239807128906,48.0,648.7388916015625,-0.0,58.15617752075195,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.9073486328125,0.4858664870262146,0.050000000745058,0.0465603247284889,297.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9073486328125,0.4858664870262146,0.050000000745058,0.0490302629768848,298.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9073486328125,0.4858664870262146,0.050000000745058,0.0362135842442512,297.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.9073486328125,0.4858664870262146,0.050000000745058,0.0490302629768848,298.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9073486328125,0.4858664870262146,0.050000000745058,0.2325784564018249,291.93682861328125,290.6499938964844,287.7857666015625,284.3094787597656,293.1909484863281,298.2318420410156,292.01513671875,1.0,0.1969180256128311,1.0,1.0,0.9924996495246888,1.0,-0.620071291923523,0.2990279495716095,0.3210433423519134,0.0255172736942768,0.0,0.0,0.0,43.539981842041016,48.0,566.4705200195312,-0.0,59.47078323364258,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0984802246094,0.485358327627182,0.050000000745058,0.0465696416795253,297.9408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0984802246094,0.485358327627182,0.050000000745058,0.0490400753915309,298.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.0984802246094,0.485358327627182,0.050000000745058,0.036220833659172,297.8509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,292.0984802246094,0.485358327627182,0.050000000745058,0.0490400753915309,298.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0984802246094,0.485358327627182,0.050000000745058,0.2326250076293945,292.1244812011719,290.1499938964844,287.8528137207031,284.3513488769531,293.22491455078125,298.23406982421875,292.1934509277344,1.0,0.1971688717603683,1.0,1.0,0.993566393852234,1.0,-0.6201949715614319,0.2990549802780151,0.3211399912834167,0.0255403518676757,0.0,0.0,0.0,43.78961181640625,36.0,495.9909057617188,-0.0,59.75135040283203,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.2669372558594,0.4863767027854919,0.050000000745058,0.0465509966015815,297.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.2669372558594,0.4863767027854919,0.050000000745058,0.049020443111658,298.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2669372558594,0.4863767027854919,0.050000000745058,0.0362063311040401,297.85308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2669372558594,0.4863767027854919,0.050000000745058,0.049020443111658,298.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.2669372558594,0.4863767027854919,0.050000000745058,0.2325318753719329,292.28985595703125,290.1499938964844,287.9209899902344,284.39306640625,293.2596740722656,298.2369689941406,292.3507385253906,1.0,0.1961697041988372,1.0,1.0,0.994633138179779,1.0,-0.6199473738670349,0.2989062964916229,0.3210411071777344,0.0255373213440179,0.0,0.0,0.0,43.29153823852539,36.0,435.7351989746094,-0.0,59.19147109985352,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.4156799316406,0.4887552857398987,0.050000000745058,0.0465080291032791,297.946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4156799316406,0.4887552857398987,0.050000000745058,0.0489751920104026,298.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4156799316406,0.4887552857398987,0.050000000745058,0.0361729115247726,297.8557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4156799316406,0.4887552857398987,0.050000000745058,0.0489751920104026,298.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4156799316406,0.4887552857398987,0.050000000745058,0.2323172241449356,292.4359741210937,289.6499938964844,287.9902038574219,284.4346008300781,293.2945861816406,298.2403259277344,292.48992919921875,1.0,0.1940671950578689,1.0,1.0,0.9930163025856018,1.0,-0.6193768382072449,0.2986452877521515,0.3207315504550934,0.0255532935261726,0.0,0.0,0.0,42.14301300048828,25.0,384.2899475097656,-0.0,57.90216445922852,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5474853515625,0.492234319448471,0.050000000745058,0.0464470870792865,297.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5474853515625,0.492234319448471,0.050000000745058,0.0489110201597213,298.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5474853515625,0.492234319448471,0.050000000745058,0.036125510931015,297.8588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,292.5474853515625,0.492234319448471,0.050000000745058,0.0489110201597213,298.0176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5474853515625,0.492234319448471,0.050000000745058,0.2320128083229065,292.5655212402344,289.6499938964844,288.06036376953125,284.4759521484375,293.3299560546875,298.2440795898437,292.6135559082031,1.0,0.1911436021327972,1.0,1.0,0.9913994669914246,1.0,-0.6185676455497742,0.2982735335826874,0.3202941119670868,0.02555762976408,0.0,0.0,0.0,40.51399612426758,25.0,340.4494934082031,-0.0,56.07742691040039,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6648254394531,0.496854156255722,0.050000000745058,0.046370580792427,297.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6648254394531,0.496854156255722,0.050000000745058,0.0488304570317268,298.3817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.6648254394531,0.496854156255722,0.050000000745058,0.0360660068690776,297.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6648254394531,0.496854156255722,0.050000000745058,0.0488304570317268,298.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6648254394531,0.496854156255722,0.050000000745058,0.2316306680440902,292.6809387207031,289.1499938964844,288.1314697265625,284.5170593261719,293.36590576171875,298.24810791015625,292.72393798828125,1.0,0.1874306350946426,1.0,1.0,0.9897825717926024,1.0,-0.617551863193512,0.2978027462959289,0.319749116897583,0.0255506783723831,0.0,0.0,0.0,38.4688835144043,25.0,303.26953125,-0.0,53.79316329956055,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7733154296875,0.5160459876060486,0.050000000745058,0.046111486852169,297.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7733154296875,0.5160459876060486,0.050000000745058,0.0485576167702674,298.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7965393066406,0.7623707056045532,0.1789997816085815,0.107013888657093,297.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7733154296875,0.5160459876060486,0.050000000745058,0.0485576167702674,298.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.7733154296875,0.5160459876060486,0.050000000745058,0.2303364276885986,292.7920227050781,289.1499938964844,288.203369140625,284.5579528808594,293.4181213378906,298.25439453125,292.83642578125,1.0,0.1863435208797454,1.0,1.0,0.9881657361984252,1.0,-0.7207913398742676,0.3463319540023803,0.3744594156742096,0.0342120006680488,0.0,0.0,0.0,32.1961784362793,25.0,293.0445556640625,-0.0,60.75040817260742,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.8973083496094,0.5238437652587891,0.050000000745058,0.0460288822650909,297.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8973083496094,0.5238437652587891,0.050000000745058,0.0484706312417984,298.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.9254150390625,0.8167256116867065,0.1817775517702102,0.1260959804058075,297.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.8973083496094,0.5238437652587891,0.050000000745058,0.0484706312417984,298.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.8973083496094,0.5238437652587891,0.050000000745058,0.2299237996339798,292.9187316894531,288.6499938964844,288.2760314941406,284.5985717773437,293.4520568847656,298.2370300292969,292.9556884765625,1.0,0.1853929758071899,1.0,1.0,0.986548900604248,1.0,-0.7484444379806519,0.3591879606246948,0.389256477355957,0.0371075756847858,0.0,0.0,0.0,30.18105125427246,25.0,280.3831481933594,-0.0,62.23851776123047,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0092468261719,0.6870601773262024,0.1678875535726547,0.0879066661000251,297.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,293.00146484375,0.5429198741912842,0.050000000745058,0.0482967011630535,298.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0232238769531,0.8464891910552979,0.1858168393373489,0.129014790058136,297.8708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.00146484375,0.5429198741912842,0.050000000745058,0.0482967011630535,298.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.00146484375,0.5429198741912842,0.050000000745058,0.2290987521409988,293.0187072753906,288.6499938964844,288.349365234375,284.6388854980469,293.4657897949219,298.2196044921875,293.0473327636719,1.0,0.1853121817111969,1.0,1.0,0.9244338870048524,1.0,-0.8137794733047485,0.3915850818157196,0.4221943914890289,0.0446220487356185,0.0,0.0,0.0,26.20977783203125,25.0,250.2350616455078,-0.0,66.89586639404297,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.1200866699219,0.8557910919189453,0.169225588440895,0.1489084213972091,297.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0978698730469,0.5745571851730347,0.050000000745058,0.0480821952223777,298.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1213684082031,0.8945281505584717,0.1908785104751587,0.1320758163928985,297.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0978698730469,0.5745571851730347,0.050000000745058,0.0480821952223777,298.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0978698730469,0.5745571851730347,0.050000000745058,0.2280812263488769,293.11798095703125,288.1499938964844,288.4233093261719,284.6789245605469,293.4605712890625,298.16851806640625,293.1429138183594,1.0,0.1869649291038513,1.0,1.0,0.8623188138008118,1.0,-0.907826602458954,0.4384006559848785,0.4694259762763977,0.0588273219764232,0.0,0.0,0.0,21.47732925415039,25.0,230.0637359619141,-0.0,75.64866638183594,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.18963623046875,0.8679531216621399,0.1732849031686782,0.0847822129726409,297.96270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1893920898437,0.8762179017066956,0.1547154039144516,0.0918280705809593,298.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,293.1898193359375,0.8679531216621399,0.1992423683404922,0.0659417137503624,297.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,293.1783752441406,0.707592785358429,0.050000000745058,0.0476227588951587,298.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.19061279296875,0.872969388961792,0.1573897749185562,0.4308323860168457,293.1961364746094,288.1499938964844,288.497802734375,284.7186279296875,293.427001953125,298.08941650390625,293.2126770019531,1.0,0.1918418556451797,1.0,1.0,0.800203800201416,1.0,-1.086687088012695,0.5288858413696289,0.5578013062477112,0.0869260504841804,0.0,0.0,0.0,11.297906875610352,25.0,187.6395874023437,-0.0,93.28447723388672,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2477722167969,0.8689433932304382,0.1794440448284149,0.0853878036141395,297.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2477722167969,0.8689433932304382,0.1583433598279953,0.0899174660444259,298.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2477722167969,0.8689433932304382,0.208630621433258,0.0664127320051193,297.8755798339844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2411804199219,0.7982897758483887,0.1462061256170272,0.0691461563110351,298.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2477722167969,0.8689433932304382,0.1612550914287567,0.4265297353267669,293.2509765625,287.6499938964844,288.5727233886719,284.7580261230469,293.4073791503906,298.136962890625,293.2599182128906,1.0,0.1950854212045669,1.0,1.0,0.7380887269973755,1.0,-1.106107234954834,0.5482100248336792,0.5578972101211548,0.0994485318660736,0.0,0.0,0.0,11.503454208374023,45.0,144.9395294189453,-0.0,98.46844482421876,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2773742675781,0.8700857162475586,0.1857775896787643,0.0860900580883026,297.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2773742675781,0.8700857162475586,0.1624106466770172,0.0906569734215736,298.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.2773742675781,0.8700857162475586,0.2173024863004684,0.0669589340686798,297.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.27752685546875,0.8700857162475586,0.1486927717924118,0.0906569734215736,297.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,293.2773742675781,0.8700857162475586,0.165475308895111,0.430037647485733,293.2787780761719,287.6499938964844,288.6480407714844,284.7970275878906,293.3225402832031,298.1669006347656,293.28082275390625,1.0,0.2019258886575698,1.0,1.0,0.6759737133979797,1.0,-1.145985722541809,0.5850637555122375,0.5609219670295715,0.1221696957945823,0.0,0.0,0.0,11.897553443908691,45.0,83.41869354248047,-0.0,108.69530487060548,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2552490234375,0.8764057159423828,0.1916809678077697,0.0900528356432914,297.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2552490234375,0.8764057159423828,0.1664076745510101,0.0948299691081047,298.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.2552490234375,0.8764057159423828,0.2250964939594268,0.0700410902500152,297.8400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,293.2552490234375,0.8764057159423828,0.1517701894044876,0.0948299691081047,297.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,293.2552490234375,0.8764057159423828,0.1695810109376907,0.449832558631897,293.2503356933594,287.1499938964844,288.7236633300781,284.835693359375,292.9449157714844,298.1750793457031,293.2297668457031,1.0,0.210954412817955,1.0,1.0,0.5694950222969055,1.0,-1.1993799209594729,0.6708483099937439,0.5285316109657288,0.1891094595193863,0.0,0.0,0.0,12.63334846496582,65.0,-81.0177001953125,-0.0,123.7566375732422,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0684814453125,0.8840596675872803,0.1970842331647873,0.0950399488210678,297.91583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0684814453125,0.8840596675872803,0.1702175885438919,0.1000816449522972,298.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0684814453125,0.8840596675872803,0.2321695238351822,0.0739199593663215,297.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0684814453125,0.8840596675872803,0.1547472029924392,0.1000816449522972,297.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,293.0684814453125,0.8840596675872803,0.173459455370903,0.4747442305088043,293.0487976074219,287.1499938964844,288.79949951171875,284.8739318847656,292.1766357421875,298.1739807128906,292.9845886230469,1.0,0.222163587808609,1.0,1.0,0.4630163609981537,1.0,-1.2657946348190308,0.8211965560913086,0.4445980787277221,0.3158239424228668,0.0,0.0,0.0,13.587623596191406,65.0,-446.1680908203125,-0.0,144.5079803466797,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6321105957031,0.8927368521690369,0.2016833275556564,0.1009764373302459,297.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6321105957031,0.8927368521690369,0.1735714077949524,0.1063330471515655,298.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6321105957031,0.8927368521690369,0.238410010933876,0.0785372257232666,297.80841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6321105957031,0.8927368521690369,0.1573180109262466,0.1063330471515655,297.9471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.6321105957031,0.8927368521690369,0.1768350452184677,0.5043982267379761,292.5963439941406,286.6499938964844,288.8755187988281,284.91180419921875,291.1570739746094,298.1614685058594,292.4895935058594,1.0,0.2354931980371475,1.0,1.0,0.3565376698970794,1.0,-1.344855546951294,1.0270274877548218,0.3178280293941498,0.4933676123619079,0.0,0.0,0.0,14.774982452392578,85.0,-952.591796875,-0.0,172.1595458984375,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9762878417969,0.902189552783966,0.2051311582326889,0.1078406795859336,297.87860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9762878417969,0.902189552783966,0.1761724203824997,0.1135614290833473,298.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9762878417969,0.902189552783966,0.243617370724678,0.0838760882616043,297.7846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9762878417969,0.902189552783966,0.1591575741767883,0.1135614290833473,297.9217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9762878417969,0.902189552783966,0.1793925166130066,0.5386865139007568,291.9325256347656,286.6499938964844,288.9516296386719,284.94927978515625,290.2232971191406,298.13623046875,291.8102111816406,1.0,0.2508819997310638,1.0,1.0,0.2500590085983276,1.0,-1.436274170875549,1.2470191717147827,0.1892549693584442,0.6805261969566345,0.0,0.0,0.0,16.213329315185547,85.0,-1404.8531494140625,-0.0,208.33009338378903,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.26617431640625,0.9091045260429382,0.2073253095149994,0.1129833757877349,297.8490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.26617431640625,0.9091045260429382,0.1778953373432159,0.1189769357442855,298.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26617431640625,0.9091045260429382,0.2477469146251678,0.0878759622573852,297.7481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533264160156,0.973511278629303,0.1596100181341171,0.1433275938034057,297.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.26617431640625,0.9091045260429382,0.1809785366058349,0.5643753409385681,291.2251892089844,286.1499938964844,289.0277404785156,284.9862976074219,289.6042785644531,298.1019287109375,291.1203308105469,1.0,0.2683076560497284,1.0,1.0,0.1435803323984146,1.0,-1.5412899255752563,1.4521658420562744,0.0891240909695625,0.8478251099586487,0.0,0.0,0.0,17.77286720275879,105.0,-1608.36669921875,-0.0,255.28778076171875,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6439514160156,0.9210792183876038,0.2084167003631591,0.1218688935041427,297.8132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6439514160156,0.9210792183876038,0.1788031011819839,0.1283338218927383,298.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6439514160156,0.9210792183876038,0.2509284019470215,0.0947869196534156,297.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6331481933594,0.9761930108070374,0.1581265479326248,0.1506789922714233,297.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6439514160156,0.9210792183876038,0.1816211491823196,0.6087603569030762,290.6133728027344,286.1499938964844,289.1037902832031,285.0229187011719,289.31695556640625,298.04638671875,290.5392761230469,1.0,0.2876372933387756,1.0,1.0,0.1148642674088478,1.0,-1.6566332578659058,1.6192495822906494,0.0373836010694503,0.973322570323944,0.0,0.0,0.0,19.7930908203125,105.0,-1553.4052734375,-0.0,315.0571594238281,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1995849609375,0.9346832036972046,0.2082647532224655,0.1326053738594055,297.7699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1994323730469,0.9376268982887268,0.1787636280059814,0.1407816857099533,298.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1995849609375,0.9346832036972046,0.2530465424060821,0.1031375154852867,297.64508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1963195800781,0.9583942294120787,0.1567206978797912,0.1493538618087768,297.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.1995849609375,0.9346832036972046,0.1812034696340561,0.6623913049697876,290.180419921875,286.14288330078125,289.1797180175781,285.05908203125,289.22723388671875,297.9864501953125,290.1324462890625,1.0,0.3087649345397949,1.0,1.0,0.086148202419281,1.0,-1.782348871231079,1.772908091545105,0.009440703317523,1.0813782215118408,0.0,0.0,0.0,22.20000267028809,125.0,-1317.346435546875,-0.0,390.3429870605469,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.8677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9031982421875,0.9385892748832704,0.2075244635343551,0.1359097957611084,297.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.89910888671875,0.99095356464386,0.1768259853124618,0.1687061041593551,298.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9031982421875,0.9385892748832704,0.2546219527721405,0.1057076230645179,297.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9022521972656,0.9507918953895568,0.1555025428533554,0.1481171697378158,297.7435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.90191650390625,0.9607835412025452,0.1799936443567276,0.7234446406364441,289.8909606933594,286.12469482421875,289.2554016113281,285.09478759765625,289.2578125,297.92352294921875,289.8641357421875,1.0,0.3317860662937164,1.0,1.0,0.0574321337044239,1.0,-1.9228172302246087,1.921508431434632,0.0013087247498333,1.1786607503890991,0.0,0.0,0.0,24.473289489746094,125.0,-1018.00927734375,-0.0,485.7333984375,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7273864746094,0.9511327147483826,0.2069095373153686,0.1475297212600708,297.6546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.725830078125,0.9744751453399658,0.1749170869588852,0.1667945384979248,298.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7273864746094,0.9511327147483826,0.2561348974704742,0.1147453337907791,297.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7275695800781,0.9315568208694458,0.1544537991285324,0.147079586982727,297.6809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.72564697265625,0.979580819606781,0.1776081621646881,0.8048275113105774,289.7205505371094,286.1065979003906,289.3308410644531,285.13006591796875,289.3272399902344,297.8781433105469,289.7071838378906,1.0,0.3564469218254089,1.0,1.0,0.0287160668522119,1.0,-2.070253849029541,2.070152997970581,0.0001008752151392,1.273475170135498,0.0,0.0,0.0,27.62746238708496,145.0,-727.3251342773438,-0.0,604.1168823242188,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.7281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6333923339844,0.9415788650512696,0.2025956660509109,0.1847274154424667,297.608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.63433837890625,0.8872070908546448,0.1735932230949401,0.1654999107122421,297.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6327819824219,0.9937818646430968,0.2542620599269867,0.1698205322027206,297.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6351623535156,0.8514705896377563,0.1534629166126251,0.1463480740785598,297.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.63427734375,0.8909426927566528,0.1752113848924636,0.794743537902832,289.6315612792969,286.0885925292969,289.4059143066406,285.16485595703125,289.402099609375,297.82135009765625,289.6259765625,1.0,0.3810919523239136,1.0,1.0,0.0,1.0,-2.191793203353882,2.191789150238037,4.233156687405426e-06,1.350651741027832,0.0,0.0,0.0,35.60846710205078,145.0,-483.0340881347656,-0.0,733.8941040039062,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.65167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6029052734375,0.7958350777626038,0.1987338811159134,0.1816800236701965,297.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6031188964844,0.7576123476028442,0.1726886630058288,0.1653840541839599,297.8862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6026611328125,0.8555881977081299,0.2495952844619751,0.1769315898418426,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60333251953125,0.7288965582847595,0.1523856818675995,0.1463062167167663,297.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6031188964844,0.7591472864151001,0.1732080727815628,0.7893722653388977,289.6024169921875,286.0706787109375,289.48052978515625,285.1991882324219,289.47674560546875,297.7348022460937,289.6009521484375,1.0,0.4003669619560241,1.0,1.0,0.0,1.0,-2.189666748046875,2.189663410186768,3.355358785483986e-06,1.350446701049805,0.0,0.0,0.0,59.40439224243164,133.0,-287.55718994140625,-0.0,820.7048950195312,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
