time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292620,297.59735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6012878417969,0.744365930557251,0.1965689361095428,0.1796753853559494,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6011962890625,0.7137746810913086,0.1722727715969085,0.1654600203037262,297.8173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6014404296875,0.8027974963188171,0.2474767863750457,0.1751837134361267,297.4582824707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6011047363281,0.6831212639808655,0.1514869928359985,0.1460639238357544,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6011962890625,0.7137559056282043,0.1717006862163543,0.7848085761070251,289.6015625,286.0528869628906,289.5546569824219,285.2330322265625,289.5508728027344,297.6760559082031,289.6026916503906,1.0,0.4124533534049988,1.0,1.0,0.0,1.0,-2.1768341064453125,2.176830768585205,3.31678097609256e-06,1.3423116207122805,0.0,0.0,0.0,76.9957275390625,133.0,-147.9257049560547,-0.0,874.1480102539062,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6199035644531,0.7211376428604126,0.1955924928188324,0.1787261664867401,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.61962890625,0.6903578639030457,0.1722852438688278,0.1657457947731018,297.7697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.620361328125,0.7758277654647827,0.2470227926969528,0.1746565401554107,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6192932128906,0.6599312424659729,0.1508761495351791,0.1458232551813125,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.61962890625,0.6888411045074463,0.1706784069538116,0.7813891172409058,289.6207580566406,286.03521728515625,289.6282043457031,285.26641845703125,289.6244506835937,297.6370849609375,289.6238708496094,1.0,0.4209204018115997,1.0,1.0,0.0,1.0,-2.1694819927215576,2.16947865486145,3.294724820079864e-06,1.3376011848449707,0.0,0.0,0.0,88.9354019165039,121.0,-48.175106048583984,-0.0,911.3544921875,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.6534423828125,0.7081972360610962,0.1954458951950073,0.178519070148468,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.65301513671875,0.6779422163963318,0.1726444363594055,0.1662290245294571,297.7356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.65411376953125,0.7623375654220581,0.2476001679897308,0.174934521317482,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6524963378906,0.647887647151947,0.1505595296621322,0.1456904709339141,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6529846191406,0.6750991344451904,0.1700813323259353,0.7792134881019592,289.6546936035156,286.0177307128906,289.7011108398437,285.2993469238281,289.6973876953125,297.6105041503906,289.6592712402344,1.0,0.4265657663345337,1.0,1.0,0.0,1.0,-2.166800737380981,2.166797399520874,3.286640776423156e-06,1.3358354568481443,0.0,0.0,0.0,96.6911392211914,121.0,23.07673072814941,-0.0,937.4142456054688,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.6976928710937,0.7015386819839478,0.1958871781826019,0.1788216531276703,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6971740722656,0.6720709800720215,0.1732828617095947,0.1668766885995865,297.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.69854736328125,0.7563204169273376,0.2488383501768112,0.1757016479969024,297.3934936523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.696533203125,0.6419083476066589,0.1505133509635925,0.1456941664218902,297.4431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6971130371094,0.6680561900138855,0.1698453277349472,0.7781796455383301,289.6992492675781,286.0003967285156,289.7732849121094,285.331787109375,289.76959228515625,297.5920104980469,289.704833984375,1.0,0.4300658106803894,1.0,1.0,0.0,1.0,-2.167802333831787,2.16779899597168,3.289529331595986e-06,1.336392164230347,0.0,0.0,0.0,101.18716430664062,109.0,73.82025146484375,-0.0,954.9893798828124,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.74957275390625,0.6995640993118286,0.1967504918575287,0.1794795393943786,297.46588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7489929199219,0.6704335808753967,0.1741466373205185,0.1676609963178634,297.6914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.75054931640625,0.7549587488174438,0.2505165040493011,0.1767751276493072,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.74822998046875,0.6397178769111633,0.1507039964199066,0.1458364278078079,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.7489013671875,0.6653460264205933,0.1699104607105255,0.7781492471694946,289.7513427734375,285.9832763671875,289.8446655273437,285.36376953125,289.84100341796875,297.57891845703125,289.75762939453125,1.0,0.4319409728050232,1.0,1.0,0.0,1.0,-2.171729803085327,2.17172646522522,3.3011467621690822e-06,1.3387941122055054,0.0,0.0,0.0,103.15679168701172,109.0,109.74584197998048,-0.0,966.125,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8067321777344,0.7009193301200867,0.1979179680347442,0.1803869307041168,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8060913085937,0.6717912554740906,0.1751911044120788,0.1685584783554077,297.6767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8077697753906,0.7568256258964539,0.252495676279068,0.1780467629432678,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8052673339844,0.6401832699775696,0.1510949283838272,0.1461070030927658,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.80596923828125,0.6656874418258667,0.1702215075492859,0.7789719104766846,289.80859375,285.96636962890625,289.9151306152344,285.395263671875,289.9115600585937,297.5695495605469,289.8153686523437,1.0,0.4326009750366211,1.0,1.0,0.0,1.0,-2.1779825687408447,2.1779792308807373,3.319744337204611e-06,1.3426620960235596,0.0,0.0,0.0,103.19551849365234,97.0,135.02011108398438,-0.0,972.4409790039062,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.4784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.86749267578125,0.7048681974411011,0.1993149071931839,0.181478351354599,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8668518066406,0.6755338907241821,0.176384836435318,0.1695524007081985,297.6651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8685913085937,0.7612493634223938,0.2546945810317993,0.1794566661119461,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.865966796875,0.6427651643753052,0.1516568809747696,0.1464938819408416,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.8666687011719,0.6684466004371643,0.1707369089126587,0.7805253267288208,289.86944580078125,285.9496765136719,289.98468017578125,285.4263000488281,289.9811706542969,297.5628356933594,289.87652587890625,1.0,0.4323276877403259,1.0,1.0,0.0,1.0,-2.186143398284912,2.1861400604248047,3.344129936522222e-06,1.3477327823638916,0.0,0.0,0.0,101.72134399414062,97.0,152.37088012695312,-0.0,975.051025390625,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.4731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9305419921875,0.7108091711997986,0.2008781284093856,0.1827005743980407,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.92987060546875,0.6812251210212708,0.1776963621377945,0.1706252694129943,297.65594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9316711425781,0.7677781581878662,0.2570487260818481,0.1809606999158859,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9289245605469,0.647102952003479,0.1523571610450744,0.1469797492027282,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.9296569824219,0.6731787323951721,0.1714132130146026,0.7826707363128662,289.9325256347656,285.9332275390625,290.0531921386719,285.45684814453125,290.0497436523437,297.55792236328125,289.93975830078125,1.0,0.4313783347606659,1.0,1.0,0.0,1.0,-2.1958038806915283,2.195800542831421,3.3731378152879188e-06,1.3537479639053345,0.0,0.0,0.0,99.1268081665039,85.0,164.1304168701172,-0.0,974.974609375,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9949035644531,0.7181133031845093,0.2025704681873321,0.1840229779481887,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9942321777344,0.6886827945709229,0.1791053265333175,0.1717654913663864,297.64849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9960632324219,0.776256263256073,0.2595210075378418,0.1825347244739532,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9932556152344,0.6530978083610535,0.1531735509634018,0.1475517898797989,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9940185546875,0.6797101497650146,0.1722214519977569,0.7853115200996399,289.9969177246094,285.91705322265625,290.1206359863281,285.4869689941406,290.11724853515625,297.55419921875,290.00421142578125,1.0,0.4299161434173584,1.0,1.0,0.0,1.0,-2.2066986560821533,2.206695318222046,3.406025371077704e-06,1.3605402708053589,0.0,0.0,0.0,95.66287231445312,85.0,171.7130126953125,-0.0,972.8480834960938,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0599060058594,0.7265889644622803,0.2043627053499221,0.1854223012924194,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0592346191406,0.6977799534797668,0.1805936098098755,0.1729623079299926,297.6424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0610656738281,0.7865990996360779,0.2620826661586761,0.184160903096199,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0582275390625,0.6607419848442078,0.1540855020284652,0.1481970101594925,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0589904785156,0.6879377961158752,0.1731383353471756,0.7883626222610474,290.0618896484375,285.9011535644531,290.1868896484375,285.5166320800781,290.1835632324219,297.5492553710937,290.0692138671875,1.0,0.4280764460563659,1.0,1.0,0.0,1.0,-2.218601703643799,2.2185983657836914,3.4421600503264926e-06,1.3679664134979248,0.0,0.0,0.0,91.53865051269533,73.0,176.2334747314453,-0.0,969.1962890625,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1249694824219,0.7364181876182556,0.2062326967716217,0.1868811100721359,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1242980957031,0.7084221839904785,0.1821457594633102,0.1742058843374252,297.637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1260986328125,0.7987596988677979,0.2647118866443634,0.1858260631561279,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.123291015625,0.6700910925865173,0.1550751030445099,0.1489031761884689,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1240234375,0.6978049278259277,0.1741425693035125,0.7917550802230835,290.1269226074219,285.88555908203125,290.2518920898437,285.5458374023437,290.2486572265625,297.545166015625,290.1341857910156,1.0,0.4259673953056335,1.0,1.0,0.0,1.0,-2.231329917907715,2.2313263416290283,3.481031626506592e-06,1.3759106397628784,0.0,0.0,0.0,86.9205551147461,73.0,178.52688598632812,-0.0,964.4345092773438,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4651184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1896667480469,0.7479935884475708,0.2081651538610458,0.1883881539106369,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1889953613281,0.7199704051017761,0.1837502419948578,0.1754889786243438,297.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1907958984375,0.812541663646698,0.2673932015895843,0.1875214576721191,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.18798828125,0.6812564730644226,0.1561287343502044,0.149660974740982,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.188720703125,0.709291934967041,0.1752155870199203,0.7954242825508118,290.19158935546875,285.8702697753906,290.3155822753906,285.5746459960937,290.3124389648437,297.5419921875,290.1987609863281,1.0,0.4236648976802826,1.0,1.0,0.0,1.0,-2.2447304725646973,2.2447268962860107,3.522214001350221e-06,1.3842767477035522,0.0,0.0,0.0,81.927734375,61.0,179.15147399902344,-0.0,958.8383178710938,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.25372314453125,0.7618170380592346,0.2101497948169708,0.1899357587099075,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2530822753906,0.7325182557106018,0.1853987723588943,0.176806092262268,297.6298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2548217773437,0.8273467421531677,0.2701156735420227,0.1892408281564712,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2520751953125,0.6943848729133606,0.1572365760803222,0.1504633277654647,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2527770996094,0.7217017412185669,0.1763442009687423,0.7993192672729492,290.255615234375,285.8553161621094,290.3778686523437,285.6029968261719,290.37481689453125,297.5395202636719,290.2626342773437,1.0,0.4212212562561035,1.0,1.0,0.0,1.0,-2.258686780929565,2.258683204650879,3.5653838494909e-06,1.3929911851882937,0.0,0.0,0.0,76.64217376708984,61.0,178.48448181152344,-0.0,952.5846557617188,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3168640136719,0.7783618569374084,0.2121761888265609,0.1915163546800613,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.31622314453125,0.7471327781677246,0.1870825290679931,0.1781512051820755,297.626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3179626464844,0.8443167805671692,0.2728683352470398,0.1909779161214828,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.31524658203125,0.7095705270767212,0.1583880484104156,0.1513024121522903,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3159484863281,0.735393762588501,0.1775150895118713,0.8033877015113831,290.3186950683594,285.8406982421875,290.4386901855469,285.63092041015625,290.43572998046875,297.5376281738281,290.3255615234375,1.0,0.4186855852603912,1.0,1.0,0.0,1.0,-2.273078441619873,2.2730748653411865,3.610198291426059e-06,1.401977777481079,0.0,0.0,0.0,71.14173889160156,49.0,176.85006713867188,-0.0,945.8367919921876,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37890625,0.7980951070785522,0.214238166809082,0.1931252926588058,297.4276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3782653808594,0.7649434804916382,0.1887959986925125,0.1795203387737274,297.6244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3799743652344,0.8648554086685181,0.2756442427635193,0.1927286237478256,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3772888183594,0.7258629202842712,0.1595765948295593,0.1521730870008468,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.37799072265625,0.7517783045768738,0.1787199527025222,0.8075963258743286,290.38067626953125,285.82647705078125,290.4979858398437,285.658447265625,290.4951171875,297.5361633300781,290.38739013671875,1.0,0.4160882532596588,1.0,1.0,0.0,1.0,-2.2878286838531494,2.287825107574463,3.656441549537704e-06,1.411188006401062,0.0,0.0,0.0,65.47274780273438,49.0,174.44818115234375,-0.0,938.6849975585938,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4396667480469,0.8206831812858582,0.2163290828466415,0.194757729768753,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.43902587890625,0.7869831323623657,0.1905331909656524,0.1809090673923492,297.6222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.440673828125,0.8901995420455933,0.2784364521503448,0.1944888532161712,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4380798339844,0.7445763945579529,0.160795047879219,0.1530697643756866,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4387512207031,0.7722805142402649,0.1799502819776535,0.8119109869003296,290.4413757324219,285.8126525878906,290.5556640625,285.6855773925781,290.5528869628906,297.5350646972656,290.4478759765625,1.0,0.4134577512741089,1.0,1.0,0.0,1.0,-2.3028573989868164,2.302853584289551,3.7038830669189338e-06,1.4205715656280518,0.0,0.0,0.0,59.67941665649414,37.0,171.44189453125,-0.0,931.2123413085938,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4989624023437,0.8468108773231506,0.2184450179338455,0.1964106261730194,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4983825683594,0.8139294385910034,0.1922903507947921,0.1823145151138305,297.6203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4999694824219,0.923117697238922,0.2812403440475464,0.1962558329105377,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4974365234375,0.7686225175857544,0.1620396673679351,0.1539890021085739,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4980773925781,0.7983002662658691,0.1812007427215576,0.8163098096847534,290.5006408691406,285.7991943359375,290.61163330078125,285.7123413085937,290.6089782714844,297.5340881347656,290.5069274902344,1.0,0.4108120203018188,1.0,1.0,0.0,1.0,-2.318113327026367,2.3181095123291016,3.7523775517911417e-06,1.4300960302352903,0.0,0.0,0.0,53.78760147094727,37.0,167.940673828125,-0.0,923.462158203125,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5567626953125,0.8818480372428894,0.2205814272165298,0.1980805546045303,297.4276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55615234375,0.8455801606178284,0.1940632760524749,0.1837333738803863,297.6186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5577087402344,0.9661979675292968,0.2840512692928314,0.1980267018079757,297.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.55523681640625,0.8007200956344604,0.1633125990629196,0.1549301892518997,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.55584716796875,0.829790472984314,0.1824656873941421,0.8207695484161377,290.558349609375,285.78619384765625,290.6658630371094,285.7387084960937,290.6632995605469,297.5324401855469,290.564453125,1.0,0.4081681370735168,1.0,1.0,0.0,1.0,-2.333546161651612,2.3335423469543457,3.801778575507342e-06,1.4397298097610474,0.0,0.0,0.0,47.821895599365234,25.0,164.0220489501953,-0.0,915.4761962890624,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6131591796875,0.926005482673645,0.2227292209863662,0.1997952312231063,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6125793457031,0.8844568133354187,0.1958429664373397,0.1851949393749237,297.6175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.61407470703125,0.9990000128746032,0.2869071364402771,0.1964197903871536,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6116638183594,0.8359001278877258,0.1646075397729873,0.1559275239706039,297.3593444824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6122741699219,0.8660252690315247,0.1837352961301803,0.8254247307777405,290.6147155761719,285.77362060546875,290.7182312011719,285.76470947265625,290.7157897949219,297.53076171875,290.6206359863281,1.0,0.4053358733654022,1.0,1.0,0.0,1.0,-2.344377994537353,2.344374179840088,3.837086296698544e-06,1.446799397468567,0.0,0.0,0.0,42.52555084228516,25.0,160.00381469726562,-0.0,905.3816528320312,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6678771972656,0.956582009792328,0.2248569726943969,0.2016081362962722,297.42779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6673278808594,0.9110880494117736,0.1975992023944854,0.1867559999227523,297.6275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6683959960937,0.9969042539596558,0.2908419370651245,0.1798299551010131,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6664733886719,0.8586699962615967,0.1658913940191269,0.1570374518632888,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6670227050781,0.8907620310783386,0.1849852055311203,0.8305500745773315,290.6692810058594,285.7615051269531,290.7687072753906,285.7903747558594,290.7663269042969,297.5332336425781,290.6747436523437,1.0,0.4013870060443878,1.0,1.0,0.0,1.0,-2.334001541137696,2.3339977264404297,3.803598247031914e-06,1.440272331237793,0.0,0.0,0.0,39.624908447265625,43.0,155.0791778564453,-0.0,883.325927734375,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7191162109375,0.9716926217079164,0.2270083874464035,0.2034808844327926,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7185974121094,0.927197515964508,0.1993773430585861,0.1883776783943176,297.6466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.71942138671875,0.9944084286689758,0.2957400977611542,0.1715568006038665,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7177734375,0.8714684247970581,0.1672072857618332,0.1582187414169311,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7182922363281,0.9041982293128968,0.1862764507532119,0.8360170125961304,290.7204284667969,285.7498779296875,290.81719970703125,285.8157043457031,290.8149108886719,297.5418395996094,290.7257995605469,1.0,0.4015589952468872,1.0,1.0,0.0,1.0,-2.336780548095703,2.336776733398437,3.8121290799608687e-06,1.4417150020599363,0.0,0.0,0.0,38.50986099243164,43.0,149.35182189941406,-0.0,881.6859741210938,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.47393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7690124511719,0.9769620299339294,0.2291726619005203,0.2054054588079452,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7685241699219,0.9332388639450072,0.2011668980121612,0.1900527626276016,297.66314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76922607421875,0.9937716722488404,0.3005081117153168,0.1697879135608673,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7677307128906,0.8760886788368225,0.1685426235198974,0.1594621688127517,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.76824951171875,0.9089996218681335,0.1875970363616943,0.8418262600898743,290.770263671875,285.7387390136719,290.8636169433594,285.8406982421875,290.8614501953125,297.5502014160156,290.7755126953125,1.0,0.4037615656852722,1.0,1.0,0.0,1.0,-2.350099563598633,2.350095748901367,3.854980604955927e-06,1.4499399662017822,0.0,0.0,0.0,38.52680969238281,61.0,144.19259643554688,-0.0,895.1768798828125,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8171691894531,0.9751781821250916,0.2313442230224609,0.2073644250631332,297.4286193847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8166809082031,0.9309002757072448,0.2029612809419632,0.1917622238397598,297.6730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8174133300781,0.9949883818626404,0.3047378361225128,0.1732635349035263,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8159484863281,0.8739030957221985,0.1698893308639526,0.1607469171285629,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.81640625,0.9062759280204772,0.1889281868934631,0.8478534817695618,290.818359375,285.72808837890625,290.90789794921875,285.8653869628906,290.9058837890625,297.5556640625,290.82342529296875,1.0,0.4078480005264282,1.0,1.0,0.0,1.0,-2.371777057647705,2.3717732429504395,3.9254100556718186e-06,1.463422417640686,0.0,0.0,0.0,39.4083366394043,61.0,139.03651428222656,-0.0,920.89111328125,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294000,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.86346435546875,0.9668523073196412,0.2335183769464492,0.2093532383441925,297.4289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8630065917969,0.9211257696151732,0.2047559469938278,0.1935008615255355,297.6747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8638000488281,0.997271716594696,0.3082165420055389,0.181321695446968,297.3469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8623046875,0.8657402992248535,0.1712424308061599,0.1620668470859527,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8627319335937,0.8972449898719788,0.1902515739202499,0.8540143966674805,290.8645935058594,285.7179870605469,290.95001220703125,285.8897705078125,290.9480895996094,297.5570373535156,290.8694763183594,1.0,0.4136053621768951,1.0,1.0,0.0,1.0,-2.400672197341919,2.400668144226074,4.020422693429282e-06,1.4814423322677612,0.0,0.0,0.0,41.12123489379883,79.0,133.76528930664062,-0.0,958.0633544921876,1.0,282.4671936035156,284.2856750488281,290.3414611816406,291.6734924316406,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,1.052293131056646e-20,5.2614656552832286e-21,5.2614656552832286e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12294060,297.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.82489013671875,0.9498177766799928,0.2336467504501342,0.2110574096441269,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86773681640625,0.903938353061676,0.2053287178277969,0.1950743645429611,297.6484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7794189453125,0.9990000128746032,0.3090044856071472,0.1939973682165146,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.9358825683594,0.8512853980064392,0.1715752333402633,0.1632594168186187,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8945617675781,0.8812975883483887,0.1904068291187286,0.8593898415565491,288.7183532714844,285.70819091796875,290.9909362792969,285.9139709472656,290.9890441894531,297.54022216796875,288.3346252441406,1.0,0.4207833707332611,1.0,1.0,0.0,1.0,-2.434460401535034,2.4344561100006104,4.133207312406739e-06,1.5026072263717651,0.9814480543136596,0.9814480543136596,0.0,43.84386444091797,79.0,10297.3818359375,-0.0,1005.600341796875,1.0,282.63946533203125,289.62713623046875,291.060546875,292.01641845703125,293.1499938964844,293.1499938964844,283.1499938964844,1492.673583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2109152525663375,1.0,0.0,0.0,0.801203191280365,0.8012087941169739,6.15935462633388e-08,4.228529930114746,4.228519916534424,1.0099177416122984e-05,0.0,0.0,0.0,4420.32568359375,0.0,16.569894790649414,1889.7918701171875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294120,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.661865234375,0.8882325887680054,0.2258667796850204,0.2074842900037765,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.67303466796875,0.8525416851043701,0.200867623090744,0.1933057159185409,297.5282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.64044189453125,0.98176771402359,0.3003938794136047,0.2137095481157302,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69244384765625,0.8054749965667725,0.1676482409238815,0.1616684943437576,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6807556152344,0.8321734070777893,0.1856633871793747,0.8495795726776123,286.6319885253906,285.6983642578125,291.0317687988281,285.9380798339844,291.0299072265625,297.44451904296875,286.52996826171875,1.0,0.427911639213562,1.0,1.0,0.0,1.0,-2.445483684539795,2.445479393005371,4.1696866901475005e-06,1.509048342704773,0.9653527736663818,0.9653527736663818,0.0,51.26305770874024,82.0,12264.939453125,-0.0,1045.767333984375,1.0,282.81842041015625,286.44549560546875,291.2138061523437,292.334716796875,293.1499938964844,293.1499938964844,283.1499938964844,2257.12109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594117403030395,1.0,0.0,0.0,0.9776503443717957,0.9776521921157836,6.461328183604564e-08,4.264800071716309,4.264790058135986,9.79552078206325e-06,0.0,0.0,0.0,4076.94091796875,0.0,28.89909744262696,1895.2838134765625,0.0,396.8012390136719,0.2523054182529449,1.0,0.0,3.0,1.0,0.0
12294180,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9778747558594,0.8109641075134277,0.2176842838525772,0.2007931470870971,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818725585937,0.7808402180671692,0.1955441236495971,0.1892325580120086,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9697265625,0.8894426822662354,0.2910941541194916,0.2076371759176254,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.7364111542701721,0.1629236936569214,0.1581425666809082,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98504638671875,0.7601158022880554,0.1798656731843948,0.8285459876060486,285.9658203125,285.6885986328125,291.0725402832031,285.9620666503906,291.0706481933594,297.33648681640625,285.92352294921875,1.0,0.4294776022434234,1.0,1.0,0.0,1.0,-2.376818418502808,2.376814603805542,3.943600404454628e-06,1.4677704572677612,0.9603002667427064,0.9603002667427064,0.0,66.49053192138672,82.0,12890.0263671875,-0.0,1035.7181396484375,1.0,282.96051025390625,285.5968933105469,290.6186218261719,291.8743591308594,293.1499938964844,293.1499938964844,283.1499938964844,3710.8359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.596060037612915,1.0,0.0,0.0,1.2468996047973633,1.246902346611023,1.0378282411238616e-07,4.265891075134277,4.265881061553955,9.786213013285304e-06,0.0,0.0,0.0,3892.428466796875,0.0,59.87093734741211,1895.4326171875,0.0,907.0995483398438,0.3153251111507416,1.0,0.0,3.0,1.0,0.0
12294240,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.668701171875,0.7687662243843079,0.2112497985363006,0.1946903616189956,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6707458496094,0.7434889674186707,0.1909027993679046,0.1849922388792038,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640625,0.845666766166687,0.2842962741851806,0.2024149894714355,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748962402344,0.701407790184021,0.1587294489145279,0.1543954610824585,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6725769042969,0.7241430878639221,0.1746053844690323,0.8059657216072083,285.661865234375,285.73956298828125,291.1132202148437,285.9859619140625,291.1112670898437,297.2585754394531,285.6371765136719,1.0,0.4293735921382904,1.0,1.0,0.0,1.0,-2.313868999481201,2.3138651847839355,3.739807880265289e-06,1.4281456470489502,0.956337571144104,0.956337571144104,0.0,77.40882110595703,70.0,13129.9814453125,-0.0,1012.2366333007812,1.0,283.0543212890625,285.2510681152344,289.9776306152344,291.2412414550781,293.1499938964844,293.1499938964844,283.1499938964844,5253.79345703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611964106559753,1.0,0.0,0.0,1.479427695274353,1.4794316291809082,1.460445986367631e-07,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,0.0,3734.09326171875,0.0,100.08850860595705,1895.43701171875,0.0,1319.020263671875,0.3748949766159057,1.0,0.0,3.0,1.0,0.0
12294300,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620666503906,0.7484720945358276,0.2064508199691772,0.1899122893810272,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4635314941406,0.7259148955345154,0.1871113926172256,0.1812696456909179,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.45849609375,0.8257585167884827,0.2794420421123504,0.1985681354999542,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666748046875,0.6819788813591003,0.1552311927080154,0.151018738746643,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46502685546875,0.7046253681182861,0.17011658847332,0.7853381633758545,285.4568786621094,285.72900390625,291.1538391113281,286.009765625,291.1518249511719,297.20489501953125,285.4380187988281,1.0,0.4261752665042877,1.0,1.0,0.0,1.0,-2.259268283843994,2.259264707565308,3.56762575393077e-06,1.3936830759048462,0.9525456428527832,0.9525456428527832,0.0,82.93560791015625,70.0,13301.9501953125,-0.0,977.3492431640624,1.0,283.1070556640625,285.0176086425781,289.4803771972656,290.6860046386719,293.1499938964844,293.1499938964844,283.1499938964844,7060.7197265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807779669761658,1.0,0.0,0.0,1.7086045742034912,1.708609700202942,1.9479449520076741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3615.8798828125,0.0,154.36593627929688,1895.4371337890625,0.0,1462.484375,0.4281207621097564,1.0,0.0,3.0,1.0,0.0
12294360,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.7389006018638611,0.2028733491897583,0.1862625181674957,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31573486328125,0.7171068787574768,0.1840555667877197,0.1781412810087204,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.31201171875,0.816542387008667,0.2759075760841369,0.1957337111234665,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.31805419921875,0.6721688508987427,0.1523525565862655,0.1481098383665084,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.31689453125,0.6935466527938843,0.1663385927677154,0.7673038244247437,285.31085205078125,285.777587890625,291.1943359375,286.033447265625,291.1922912597656,297.1674499511719,285.2967529296875,1.0,0.4215567111968994,1.0,1.0,0.0,1.0,-2.213390827178955,2.213387489318848,3.4262504868820542e-06,1.3646650314331057,0.9476596117019652,0.9476596117019652,0.0,84.77075958251953,58.0,13383.111328125,-0.0,938.4427490234376,1.0,283.1325988769531,284.85089111328125,289.1473999023437,290.276611328125,293.1499938964844,293.1499938964844,283.1499938964844,8783.4404296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730595231056213,1.0,0.0,0.0,1.8988958597183228,1.898902177810669,2.406000305654743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3533.355712890625,0.0,212.1426239013672,1895.4371337890625,0.0,1404.978271484375,0.4773080945014953,1.0,0.0,3.0,1.0,0.0
12294420,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.7354187965393066,0.2001840472221374,0.1834603101015091,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969299316406,0.7136633992195129,0.1815944164991378,0.175538495182991,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1937866210937,0.8136622905731201,0.2732690870761871,0.1935923248529434,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988830566406,0.668189287185669,0.1499864161014557,0.1456330418586731,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19793701171875,0.6884804368019104,0.163162276148796,0.7517253160476685,285.19287109375,285.7662658691406,291.2347717285156,286.0570068359375,291.2326965332031,297.1412658691406,285.18121337890625,1.0,0.4159649014472961,1.0,1.0,0.0,1.0,-2.1749653816223145,2.174962043762207,3.3101687222369947e-06,1.3403264284133911,0.942756712436676,0.942756712436676,0.0,84.09160614013672,58.0,13463.529296875,-0.0,898.658447265625,1.0,283.1435852050781,284.71307373046875,288.9531555175781,290.0156555175781,293.1499938964844,293.1499938964844,283.1499938964844,10686.201171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6507676243782043,1.0,0.0,0.0,2.0840752124786377,2.084082841873169,2.8981455102439213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3485.9091796875,0.0,280.90948486328125,1895.4371337890625,0.0,1246.0107421875,0.5197798609733582,1.0,0.0,3.0,1.0,0.0
12294480,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078186035156,0.7360446453094482,0.1981286853551864,0.1812653690576553,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10845947265625,0.714204728603363,0.1795995980501175,0.1733606308698654,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.8152520656585693,0.271246075630188,0.1919173449277877,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.6682237386703491,0.1480307281017303,0.1435168385505676,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092834472656,0.687666118144989,0.1604780256748199,0.7382373213768005,285.10546875,285.8124694824219,291.27508544921875,286.0804748535156,291.2729797363281,297.1203918457031,285.0967102050781,1.0,0.4097285866737366,1.0,1.0,0.0,1.0,-2.1424789428710938,2.142475843429565,3.2136849767994136e-06,1.3197256326675415,0.9368849992752076,0.9368849992752076,0.0,81.66683959960938,46.0,13498.9140625,-0.0,859.2019653320312,1.0,283.1478271484375,284.611572265625,288.8617858886719,289.8704528808594,293.1499938964844,293.1499938964844,283.1499938964844,12367.4921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622478723526001,1.0,0.0,0.0,2.231386423110962,2.2313952445983887,3.322331281196967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3461.985595703125,0.0,345.322998046875,1895.4371337890625,0.0,1060.9942626953125,0.5585311055183411,1.0,0.0,3.0,1.0,0.0
12294540,297.05029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7398414611816406,0.1965340226888656,0.1795144230127334,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.7178311944007874,0.1779730170965194,0.1715271770954132,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8202221393585205,0.2696643471717834,0.1905736625194549,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.671400785446167,0.146405428647995,0.1417007595300674,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.6901881098747253,0.1581969112157821,0.7265223264694214,285.03375244140625,285.8004150390625,291.3153076171875,286.1037902832031,291.3132019042969,297.10455322265625,285.0264892578125,1.0,0.403072714805603,1.0,1.0,0.0,1.0,-2.1147923469543457,2.1147892475128174,3.1326512726082e-06,1.3021501302719116,0.931169331073761,0.931169331073761,0.0,78.02639770507812,46.0,13542.345703125,-0.0,820.7319946289062,1.0,283.1493225097656,284.52587890625,288.84423828125,289.815185546875,293.1499938964844,293.1499938964844,283.1499938964844,14183.70703125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939726829528809,1.0,0.0,0.0,2.374980926513672,2.374990940093994,3.76368802790239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3458.207275390625,0.0,417.2156677246094,1895.4371337890625,0.0,895.7947998046875,0.5909330248832703,1.0,0.0,3.0,1.0,0.0
12294600,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.746350884437561,0.1952733844518661,0.1780825555324554,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.7238932847976685,0.176633819937706,0.1699661016464233,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8279328942298889,0.2684023082256317,0.1894657611846923,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.677283525466919,0.1450427621603012,0.1401280909776687,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6955267786979675,0.1562365591526031,0.7162543535232544,284.9815673828125,285.8442687988281,291.3554077148437,286.12701416015625,291.3533020019531,297.0931091308594,284.9762268066406,1.0,0.396150141954422,1.0,1.0,0.0,1.0,-2.0908892154693604,2.090886116027832,3.063575604755897e-06,1.2869629859924316,0.9246346950531006,0.9246346950531006,0.0,73.56058502197266,34.0,13558.4931640625,-0.0,783.5337524414062,1.0,283.1498107910156,284.4641418457031,288.87481689453125,289.8195495605469,293.1499938964844,293.1499938964844,283.1499938964844,15695.3603515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5688289999961853,1.0,0.0,0.0,2.483839273452759,2.483850240707397,4.116615741622809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3465.623291015625,0.0,478.18011474609375,1895.4371337890625,0.0,769.6646728515625,0.6204147338867188,1.0,0.0,3.0,1.0,0.0
