time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294660,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.7555312514305115,0.194262221455574,0.1768907159566879,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.7321799993515015,0.1755210608243942,0.1686245054006576,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.8382883071899414,0.2673793733119964,0.1885357350111007,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.6857499480247498,0.1438905596733093,0.1387556344270706,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.7034662961959839,0.1545321643352508,0.707168459892273,284.9379272460937,285.8314514160156,291.3954467773437,286.1501159667969,291.3932800292969,297.0849609375,284.9334411621094,1.0,0.3890625536441803,1.0,1.0,0.0,1.0,-2.0700204372406006,2.070017576217652,3.003937763423892e-06,1.273692965507507,0.9183651804924012,0.9183651804924012,0.0,68.53449249267578,34.0,13585.9931640625,-0.0,747.7176513671875,1.0,283.1499328613281,284.41046142578125,288.93524169921875,289.8653564453125,293.1499938964844,293.1499938964844,283.1499938964844,17337.830078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5490288138389587,1.0,0.0,0.0,2.591857671737671,2.591869592666626,4.482451743115234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3482.0244140625,0.0,544.6343994140625,1895.4371337890625,0.0,682.55908203125,0.6442571878433228,1.0,0.0,3.0,1.0,0.0
12294720,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7676035165786743,0.1934389024972915,0.1758772581815719,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7429077625274658,0.1745857894420623,0.1674561649560928,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.851615309715271,0.2665358483791351,0.1877375841140747,297.0469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6968300938606262,0.1429060846567154,0.1375446617603302,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7137889862060547,0.1530303061008453,0.699027955532074,284.9069519042969,285.8729858398437,291.4353332519531,286.1730651855469,291.43316650390625,297.079345703125,284.9037170410156,1.0,0.3818754851818084,1.0,1.0,0.0,1.0,-2.0515406131744385,2.0515377521514893,2.951647047666484e-06,1.26193368434906,0.9113749265670776,0.9113749265670776,0.0,63.14010620117188,25.0,13594.833984375,-0.0,713.2623291015625,1.0,283.1499938964844,284.3728332519531,289.00933837890625,289.9321594238281,293.1499938964844,293.1499938964844,283.1499938964844,18636.595703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5351617932319641,1.0,0.0,0.0,2.66896390914917,2.6689765453338623,4.753119355882518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3501.049072265625,0.0,596.0804443359375,1895.4371337890625,0.0,627.4216918945312,0.6661279797554016,1.0,0.0,3.0,1.0,0.0
12294780,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7818198800086975,0.1927611082792282,0.175018161535263,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7556129097938538,0.1737908273935318,0.1664425134658813,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8672978281974792,0.2658296227455139,0.1870536357164383,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.7095690965652466,0.1420561820268631,0.1364810019731521,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.7249025106430054,0.1516895443201065,0.6917237043380737,284.8802185058594,285.8594665527344,291.4751281738281,286.1958923339844,291.4729309082031,297.0756225585937,284.8774719238281,1.0,0.3750523030757904,1.0,1.0,0.0,1.0,-2.0351715087890625,2.0351686477661133,2.905733481384232e-06,1.251508355140686,0.9047123193740844,0.9047123193740844,0.0,57.87372589111328,25.0,13616.46875,-0.0,681.5359497070312,1.0,283.1499938964844,284.3385925292969,289.0866394042969,290.0093078613281,293.1499938964844,293.1499938964844,283.1499938964844,20088.470703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5269676446914673,1.0,0.0,0.0,2.748344898223877,2.7483584880828857,5.040061523686745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3521.936767578125,0.0,652.7056884765625,1895.4371337890625,0.0,596.9619140625,0.6831173896789551,1.0,0.0,3.0,1.0,0.0
12294840,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.798650860786438,0.1921960562467575,0.1742747873067855,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.7710380554199219,0.1731056272983551,0.165547713637352,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8860531449317932,0.2652274370193481,0.1864535808563232,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7233738899230957,0.1413131058216095,0.1355323791503906,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.737712562084198,0.1504754573106765,0.6850685477256775,284.8621520996094,285.898681640625,291.5148010253906,286.2185974121094,291.5126037597656,297.0733337402344,284.8603210449219,1.0,0.3683854639530182,1.0,1.0,0.0,1.0,-2.020426988601685,2.020424127578736,2.864706630134606e-06,1.2421144247055054,0.8974010348320007,0.8974010348320007,0.0,52.68379211425781,25.0,13624.05078125,-0.0,651.8352661132812,1.0,283.1499938964844,284.3158264160156,289.1582946777344,290.0843200683594,293.1499938964844,293.1499938964844,283.1499938964844,21183.181640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5234540700912476,1.0,0.0,0.0,2.800431966781616,2.800446033477783,5.232911348684866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3540.529296875,0.0,692.3958129882812,1895.4371337890625,0.0,584.36279296875,0.6930251717567444,1.0,0.0,3.0,1.0,0.0
12294900,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.8134934306144714,0.1917316913604736,0.1736689209938049,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7852396965026855,0.1725139915943145,0.1647929698228836,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9031219482421876,0.2647169530391693,0.1859541088342666,297.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.7351447939872742,0.1406611800193786,0.1347214132547378,296.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.7493159770965576,0.1493678241968155,0.6791448593139648,284.8551025390625,285.8844299316406,291.5543212890625,286.2411804199219,291.5521545410156,297.072265625,284.8544006347656,1.0,0.3631362020969391,1.0,1.0,0.0,1.0,-2.007547616958618,2.007544755935669,2.829116056091152e-06,1.233897686004639,0.8906054496765137,0.8906054496765137,0.0,48.6411361694336,25.0,13615.7685546875,-0.0,627.9071655273438,1.0,283.1499938964844,284.3074035644531,289.2190246582031,290.1498413085937,293.1499938964844,293.1499938964844,283.1499938964844,21793.73828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232450366020203,1.0,0.0,0.0,2.814869403839112,2.8148837089538574,5.287006388243753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3555.380859375,0.0,705.41943359375,1895.4371337890625,0.0,583.6218872070312,0.6994344592094421,1.0,0.0,3.0,1.0,0.0
12294960,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.8264279365539551,0.1913503110408783,0.1731733828783035,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.7985771894454956,0.1719978600740432,0.1641470044851303,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.9202832579612732,0.2642801702022552,0.1855341047048568,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7462096810340881,0.1400830596685409,0.1340171694755554,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7603648900985718,0.1483457684516906,0.6737881898880005,284.8514404296875,285.92138671875,291.59375,286.2636108398437,291.591552734375,297.07208251953125,284.8511047363281,1.0,0.3585911691188812,1.0,1.0,0.0,1.0,-1.996124267578125,1.996121406555176,2.797753722916241e-06,1.226611852645874,0.8832358717918396,0.8832358717918396,0.0,45.33610534667969,25.0,13619.794921875,-0.0,607.8822631835938,1.0,283.1499938964844,284.30145263671875,289.2681884765625,290.2054748535156,293.1499938964844,293.1499938964844,283.1499938964844,22386.22265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5251255035400391,1.0,0.0,0.0,2.8287832736968994,2.8287978172302246,5.33940294644708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3568.205810546875,0.0,718.1151123046875,1895.4371337890625,0.0,590.322265625,0.7002071142196655,1.0,0.0,3.0,1.0,0.0
12295020,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.8385162353515625,0.1910389512777328,0.1727643609046936,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.8109851479530334,0.1715435683727264,0.1635854542255401,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553466796875,0.9372456073760986,0.2639029920101166,0.1851743906736374,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.7569213509559631,0.1395658105611801,0.1333962827920913,296.98492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7709839344024658,0.1473934650421142,0.6688728928565979,284.8553771972656,285.90643310546875,291.633056640625,286.285888671875,291.6308288574219,297.0726013183594,284.8558959960937,1.0,0.3546532392501831,1.0,1.0,0.0,1.0,-1.985832929611206,1.9858301877975464,2.7696612505678786e-06,1.2200464010238647,0.8764138221740723,0.8764138221740723,0.0,42.56948852539063,25.0,13609.21875,-0.0,590.7418823242188,1.0,283.1499938964844,284.3060607910156,289.3056945800781,290.24822998046875,293.1499938964844,293.1499938964844,283.1499938964844,22564.560546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5279556512832642,1.0,0.0,0.0,2.8123438358306885,2.8123581409454346,5.277523200675205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3577.080322265625,0.0,708.1915283203125,1895.4371337890625,0.0,600.5538940429688,0.6992382407188416,1.0,0.0,3.0,1.0,0.0
12295080,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8500670790672302,0.1907891631126403,0.1724319159984588,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8218786120414734,0.1711415201425552,0.1630955934524536,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.9526161551475524,0.2635756433010101,0.1848664879798889,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.7672022581100464,0.1391003131866455,0.1328462660312652,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.7810196876525879,0.1464996635913849,0.6643289923667908,284.8604736328125,285.9411315917969,291.6722106933594,286.3080444335937,291.6700134277344,297.0736999511719,284.8611145019531,1.0,0.351226270198822,1.0,1.0,0.0,1.0,-1.9765033721923828,1.9765006303787231,2.7443270482763182e-06,1.2140929698944092,0.8690781593322754,0.8690781593322754,0.0,40.24609375,25.0,13611.146484375,-0.0,575.9713134765625,1.0,283.1499938964844,284.3105163574219,289.334228515625,290.28179931640625,293.1499938964844,293.1499938964844,283.1499938964844,22800.513671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5309574007987976,1.0,0.0,0.0,2.80133056640625,2.801344871520996,5.236270226305351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3584.54248046875,0.0,702.2719116210938,1895.4371337890625,0.0,611.6019287109375,0.6940545439720154,1.0,0.0,3.0,1.0,0.0
12295140,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8610583543777466,0.1905931234359741,0.1721628308296203,297.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8317243456840515,0.1707834005355835,0.1626641899347305,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9658863544464112,0.2632893621921539,0.1845992505550384,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7768940329551697,0.1386786699295044,0.1323546469211578,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7903091311454773,0.1456547230482101,0.6600881218910217,284.8715209960937,285.9255065917969,291.71124267578125,286.3300170898437,291.7090148925781,297.0752258300781,284.87286376953125,1.0,0.3482290506362915,1.0,1.0,0.0,1.0,-1.9679583311080933,1.9679555892944336,2.7212345230509527e-06,1.2086386680603027,0.8623154163360596,0.8623154163360596,0.0,38.293113708496094,25.0,13598.8173828125,-0.0,563.1461181640625,1.0,283.1499938964844,284.32373046875,289.35552978515625,290.3058776855469,293.1499938964844,293.1499938964844,283.1499938964844,22681.224609375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5335197448730469,1.0,0.0,0.0,2.7649919986724854,2.7650060653686523,5.101302917864814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3589.19482421875,0.0,677.9503173828125,1895.4371337890625,0.0,621.1947631835938,0.6883310675621033,1.0,0.0,3.0,1.0,0.0
12295200,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8714316487312317,0.190446525812149,0.1719526946544647,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8408339619636536,0.1704640537500381,0.1622844338417053,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9770750403404236,0.2630391716957092,0.1843687742948532,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7859067320823669,0.1382958739995956,0.1319145411252975,296.9906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7987877130508423,0.1448524296283722,0.6561114192008972,284.8825378417969,285.9579467773437,291.7501220703125,286.35186767578125,291.7478942871094,297.0770874023437,284.88385009765625,1.0,0.3455955684185028,1.0,1.0,0.0,1.0,-1.9601067304611208,1.9601041078567505,2.700110144360224e-06,1.2036256790161133,0.8550915122032166,0.8550915122032166,0.0,36.644752502441406,25.0,13599.505859375,-0.0,551.9432373046875,1.0,283.1499938964844,284.33526611328125,289.3729553222656,290.3256225585937,293.1499938964844,293.1499938964844,283.1499938964844,22676.28125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5354286432266235,1.0,0.0,0.0,2.738086462020874,2.738100528717041,5.002506782147975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3593.782470703125,0.0,660.7890625,1895.4371337890625,0.0,628.4395751953125,0.6793496012687683,1.0,0.0,3.0,1.0,0.0
12295260,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8810713887214661,0.1903446167707443,0.1717922389507293,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8492674231529236,0.1701784431934356,0.161947563290596,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9863455891609192,0.2628197371959686,0.1841673105955124,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7941453456878662,0.137947142124176,0.1315177232027053,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.806388795375824,0.144086942076683,0.6523544192314148,284.8987121582031,285.9416809082031,291.7888488769531,286.3735656738281,291.7866516113281,297.0792541503906,284.90069580078125,1.0,0.3432695567607879,1.0,1.0,0.0,1.0,-1.952831149101257,1.9528284072875977,2.6806153528013965e-06,1.1989790201187134,0.8484603762626648,0.8484603762626648,0.0,35.25223159790039,25.0,13585.5595703125,-0.0,542.0872192382812,1.0,283.1499938964844,284.35467529296875,289.3879089355469,290.3407592773437,293.1499938964844,293.1499938964844,283.1499938964844,22358.666015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5365356802940369,1.0,0.0,0.0,2.6892082691192627,2.6892216205596924,4.825498649552173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3596.7490234375,0.0,628.7014770507812,1895.4371337890625,0.0,632.6796875,0.6706249117851257,1.0,0.0,3.0,1.0,0.0
12295320,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8899611830711365,0.1902854442596435,0.1716802567243576,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8570676445960999,0.1699239760637283,0.1616503447294235,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9939968585968018,0.2626288533210754,0.1839937567710876,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8016166687011719,0.1376298666000366,0.1311606615781784,296.9958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8129523396492004,0.1433550119400024,0.6487970948219299,284.9140930175781,285.971923828125,291.82745361328125,286.3951110839844,291.8252258300781,297.0816345214844,284.9159240722656,1.0,0.34120574593544,1.0,1.0,0.0,1.0,-1.9460878372192385,1.946085214614868,2.66261599790596e-06,1.1946710348129272,0.8414146304130554,0.8414146304130554,0.0,34.06922149658203,25.0,13585.2890625,-0.0,533.3716430664062,1.0,283.1499938964844,284.3714599609375,289.40283203125,290.3559265136719,293.1499938964844,293.1499938964844,283.1499938964844,22194.544921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5369690656661987,1.0,0.0,0.0,2.652402400970459,2.6524157524108887,4.694314270636825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3600.6962890625,0.0,605.6514892578125,1895.4371337890625,0.0,634.3475341796875,0.659273087978363,1.0,0.0,3.0,1.0,0.0
12295380,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93365478515625,0.896336019039154,0.1902640908956527,0.1716165840625763,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.8626095056533813,0.1696957200765609,0.1613938063383102,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93414306640625,0.998417854309082,0.2624908685684204,0.1834235489368438,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.806768000125885,0.1373392045497894,0.130844846367836,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.8171118497848511,0.142651230096817,0.6454432010650635,284.93426513671875,285.9550170898437,291.86590576171875,286.4164733886719,291.8636779785156,297.084228515625,284.9365234375,1.0,0.3393177986145019,1.0,1.0,0.0,1.0,-1.9383620023727417,1.938359379768372,2.642105300765252e-06,1.1897603273391724,0.834977924823761,0.834977924823761,0.0,33.227989196777344,25.0,13563.4765625,-0.0,525.3941040039062,1.0,283.1499938964844,284.3955078125,289.4179077148437,290.3697204589844,293.1499938964844,293.1499938964844,283.1499938964844,21746.4609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5367927551269531,1.0,0.0,0.0,2.595848321914673,2.5958611965179443,4.496265830766788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3603.55224609375,0.0,570.3290405273438,1895.4371337890625,0.0,633.66845703125,0.6487010717391968,1.0,0.0,3.0,1.0,0.0
12295440,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8998576998710632,0.1902756541967392,0.1715986132621765,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8655232787132263,0.16948963701725,0.1611739546060562,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9970365762710572,0.2626830339431762,0.1802832186222076,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.8093021512031555,0.1370712667703628,0.1305659562349319,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8188130259513855,0.1419730633497238,0.642273485660553,284.9511413574219,285.9830627441406,291.9041748046875,286.4377136230469,291.9019775390625,297.0879821777344,284.9530944824219,1.0,0.3375062346458435,1.0,1.0,0.0,1.0,-1.929194927215576,1.929192304611206,2.6177981453656685e-06,1.183855056762695,0.8281372785568237,0.8281372785568237,0.0,32.705055236816406,25.0,13542.6669921875,-0.0,516.9940795898438,1.0,283.1499938964844,284.41473388671875,289.4343566894531,290.3850402832031,293.1499938964844,293.1499938964844,283.1499938964844,21478.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5362070798873901,1.0,0.0,0.0,2.553062915802002,2.5530755519866943,4.3492704548953043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3607.171142578125,0.0,544.9110717773438,1895.4371337890625,0.0,631.4181518554688,0.6359111666679382,1.0,0.0,3.0,1.0,0.0
12295500,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.9030943512916564,0.1903197020292282,0.171609565615654,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8681719303131104,0.169305607676506,0.1609755456447601,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.9964048266410828,0.2631886303424835,0.1779583394527435,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.8115407228469849,0.136826142668724,0.1303093880414962,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8202615976333618,0.1413229554891586,0.639228105545044,284.972412109375,285.9655456542969,291.9423217773437,286.458740234375,291.9400939941406,297.0928955078125,284.9750061035156,1.0,0.3357986211776733,1.0,1.0,0.0,1.0,-1.9202879667282104,1.9202854633331297,2.594433226477122e-06,1.1782376766204834,0.8219017386436462,0.8219017386436462,0.0,32.23466110229492,25.0,13505.763671875,-0.0,509.3564453125,1.0,283.1499938964844,284.4411926269531,289.4511413574219,290.3992614746094,293.1499938964844,293.1499938964844,283.1499938964844,20947.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5352280735969543,1.0,0.0,0.0,2.491966962814331,2.491978883743286,4.1436010178586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3609.7021484375,0.0,509.191162109375,1895.4371337890625,0.0,627.6743774414062,0.6242356300354004,1.0,0.0,3.0,1.0,0.0
12295560,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9063809514045716,0.1903993040323257,0.1716538071632385,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.8707898855209351,0.169145256280899,0.1608007848262787,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9957563877105712,0.2638925909996032,0.1757114678621292,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8137166500091553,0.1366051286458969,0.1300768405199051,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.8216758370399475,0.1407029032707214,0.6363224387168884,284.9920654296875,285.991455078125,291.98028564453125,286.4796447753906,291.97808837890625,297.0984802246094,284.99444580078125,1.0,0.334198385477066,1.0,1.0,0.0,1.0,-1.9120129346847528,1.9120103120803835,2.572759512986522e-06,1.1729516983032229,0.8153240084648132,0.8153240084648132,0.0,31.789819717407227,25.0,13485.3447265625,-0.0,502.2490539550781,1.0,283.1499938964844,284.4638977050781,289.4693908691406,290.4158935546875,293.1499938964844,293.1499938964844,283.1499938964844,20611.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340560078620911,1.0,0.0,0.0,2.4457852840423584,2.4457969665527344,3.991443975337461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3613.806640625,0.0,483.5784912109375,1895.4371337890625,0.0,623.2215576171875,0.613619327545166,1.0,0.0,3.0,1.0,0.0
12295620,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.9096513986587524,0.1905069202184677,0.1717265546321869,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8732914328575134,0.1690037995576858,0.1606465429067611,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9950894117355348,0.2647278606891632,0.173585444688797,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8157625794410706,0.1364040970802307,0.1298656016588211,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.822983980178833,0.1401079595088958,0.6335424780845642,285.0108642578125,285.97332763671875,292.0180969238281,286.5003662109375,292.015869140625,297.1044311523437,285.0132141113281,1.0,0.3326939940452575,1.0,1.0,0.0,1.0,-1.904213309288025,1.9042106866836548,2.5524236662022304e-06,1.1679672002792358,0.8092775940895081,0.8092775940895081,0.0,31.37713623046875,25.0,13467.71484375,-0.0,495.6241455078125,1.0,283.1499938964844,284.4857177734375,289.489013671875,290.4340515136719,293.1499938964844,293.1499938964844,283.1499938964844,20375.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5328541398048401,1.0,0.0,0.0,2.402904510498047,2.4029157161712646,3.852710221963207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3618.30029296875,0.0,460.9522705078125,1895.4371337890625,0.0,618.6884155273438,0.6038703918457031,1.0,0.0,3.0,1.0,0.0
12295680,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9128705263137816,0.190640777349472,0.171824648976326,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8756734728813171,0.168879821896553,0.1605104655027389,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9944120049476624,0.2656534016132355,0.1715797185897827,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8176854252815247,0.1362217664718628,0.1296736598014831,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8241860270500183,0.1395357400178909,0.6308746933937073,285.02899169921875,285.99713134765625,292.05572509765625,286.5209045410156,292.05352783203125,297.1105651855469,285.03125,1.0,0.3312791883945465,1.0,1.0,0.0,1.0,-1.896856665611267,1.8968541622161863,2.5333247322123498e-06,1.1632634401321411,0.802906334400177,0.802906334400177,0.0,30.994409561157227,25.0,13454.328125,-0.0,489.4430847167969,1.0,283.1499938964844,284.5064697265625,289.5096740722656,290.45367431640625,293.1499938964844,293.1499938964844,283.1499938964844,20156.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5317298769950867,1.0,0.0,0.0,2.364082098007202,2.364093065261841,3.729223578829988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3623.257080078125,0.0,441.0734252929688,1895.4371337890625,0.0,614.47802734375,0.5950503945350647,1.0,0.0,3.0,1.0,0.0
12295740,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9160177111625672,0.1907995045185089,0.1719462722539901,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8779391050338745,0.1687721610069275,0.1603911072015762,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.9937304854393004,0.2666414380073547,0.1696900427341461,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.819495439529419,0.1360570341348648,0.1294996291399002,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.8252859115600586,0.1389839798212051,0.6283074021339417,285.0467834472656,285.9783935546875,292.0932006835937,286.541259765625,292.09100341796875,297.1167297363281,285.0490417480469,1.0,0.329947680234909,1.0,1.0,0.0,1.0,-1.8899121284484863,1.889909625053405,2.515368578315247e-06,1.1588211059570312,0.7970611453056335,0.7970611453056335,0.0,30.63919258117676,25.0,13442.8837890625,-0.0,483.6689147949219,1.0,283.1499938964844,284.5268859863281,289.5310363769531,290.4742736816406,293.1499938964844,293.1499938964844,283.1499938964844,20011.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.530750036239624,1.0,0.0,0.0,2.3271188735961914,2.327129602432251,3.61351993660719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3628.412353515625,0.0,422.9948425292969,1895.4371337890625,0.0,610.832275390625,0.5867499113082886,1.0,0.0,3.0,1.0,0.0
12295800,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9190849661827089,0.1909827589988708,0.172090858221054,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06353759765625,0.8800964951515198,0.1686803102493286,0.1602877229452133,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06402587890625,0.9930493235588074,0.2676746547222137,0.1679092198610305,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8212053179740906,0.1359093487262725,0.1293427497148513,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8262913227081299,0.1384511142969131,0.6258319616317749,285.064208984375,286.0001525878906,292.1304931640625,286.5614624023437,292.1282958984375,297.12286376953125,285.06640625,1.0,0.3286935091018677,1.0,1.0,0.0,1.0,-1.8833528757095337,1.883350372314453,2.4984740321087884e-06,1.154623031616211,0.7909131050109863,0.7909131050109863,0.0,30.308942794799805,28.0,13434.861328125,-0.0,478.26849365234375,1.0,283.1499938964844,284.5466003417969,289.5527038574219,290.49560546875,293.1499938964844,293.1499938964844,283.1499938964844,19863.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5299457907676697,1.0,0.0,0.0,2.2930564880371094,2.29306697845459,3.5085113836430537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3633.810546875,0.0,406.7300720214844,1895.4371337890625,0.0,607.8558959960938,0.5790955424308777,1.0,0.0,3.0,1.0,0.0
12295860,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.920333981513977,0.1911917775869369,0.1722636371850967,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.8806960582733154,0.1686054766178131,0.1602058410644531,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.9928234815597534,0.2686669528484344,0.1673398315906524,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8215835690498352,0.1357797980308532,0.1292085498571396,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.8259656429290771,0.1379371732473373,0.6234704256057739,285.08209228515625,285.9808349609375,292.1676025390625,286.5814514160156,292.1654052734375,297.128662109375,285.0845031738281,1.0,0.3280034065246582,1.0,1.0,0.0,1.0,-1.8788869380950928,1.878884434700012,2.486975745341624e-06,1.1517337560653689,0.785292387008667,0.785292387008667,0.0,30.168163299560547,28.0,13436.6474609375,-0.0,474.8814697265625,1.0,283.1499938964844,284.5669860839844,289.57440185546875,290.5173034667969,293.1499938964844,293.1499938964844,283.1499938964844,19772.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293226838111877,1.0,0.0,0.0,2.259961128234864,2.2599713802337646,3.4079667443620565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3639.449462890625,0.0,391.5887451171875,1895.4371337890625,0.0,605.5601196289062,0.5717458128929138,1.0,0.0,3.0,1.0,0.0
12295920,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.9201534986495972,0.1914274096488952,0.1724646091461181,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1003112792969,0.8800808191299438,0.1685476452112198,0.1601449996232986,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.99297434091568,0.2694599032402038,0.1677191108465194,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.099853515625,0.8209308385848999,0.1356679946184158,0.1290962696075439,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0998840332031,0.824604868888855,0.1374389827251434,0.6212105751037598,285.1010437011719,286.00054931640625,292.2045288085937,286.6012878417969,292.20233154296875,297.1335144042969,285.1035461425781,1.0,0.3276573419570923,1.0,1.0,0.0,1.0,-1.8761048316955569,1.8761024475097656,2.4798248432489345e-06,1.1499303579330444,0.7794176340103149,0.7794176340103149,0.0,30.174861907958984,31.0,13449.83203125,-0.0,473.0805969238281,1.0,283.1499938964844,284.587890625,289.5961608886719,290.53973388671875,293.1499938964844,293.1499938964844,283.1499938964844,19666.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.528905987739563,1.0,0.0,0.0,2.229123115539551,2.229133367538452,3.315595336061961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3645.628173828125,0.0,377.739990234375,1895.4371337890625,0.0,604.0297241210938,0.5648794770240784,1.0,0.0,3.0,1.0,0.0
12295980,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12042236328125,0.9187992811203004,0.191689595580101,0.172693133354187,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12017822265625,0.8784681558609009,0.1685065031051635,0.1601039916276931,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1207580566406,0.9934264421463012,0.2700048685073852,0.1688830852508545,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11968994140625,0.8194271922111511,0.1355734318494796,0.1290044784545898,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.8223861455917358,0.1369529217481613,0.619032084941864,285.1209716796875,285.980712890625,292.24127197265625,286.62091064453125,292.2391052246094,297.1371459960937,285.1236267089844,1.0,0.3276308178901672,1.0,1.0,0.0,1.0,-1.8747239112854004,1.87472140789032,2.476264398865169e-06,1.1490209102630615,0.7740830779075623,0.7740830779075623,0.0,30.304428100585938,31.0,13470.09765625,-0.0,472.5916137695313,1.0,283.1499938964844,284.6097412109375,289.6179504394531,290.56268310546875,293.1499938964844,293.1499938964844,283.1499938964844,19605.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5287184715270996,1.0,0.0,0.0,2.198782444000244,2.198792219161988,3.2259515592159005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3652.051513671875,0.0,364.6484069824219,1895.4371337890625,0.0,603.3422241210938,0.5582005381584167,1.0,0.0,3.0,1.0,0.0
12296040,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409912109375,0.9164002537727356,0.1919784396886825,0.1729491949081421,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407470703125,0.87596195936203,0.1684819608926773,0.160082533955574,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.9941204190254213,0.2702751457691192,0.1707573980093002,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402587890625,0.8171459436416626,0.1354958415031433,0.1289326697587967,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1402893066406,0.8193789124488831,0.1364760845899582,0.6169193983078003,285.1415710449219,285.9984130859375,292.27783203125,286.6403503417969,292.2756652832031,297.1395874023437,285.1443176269531,1.0,0.3278960585594177,1.0,1.0,0.0,1.0,-1.8746076822280884,1.874605178833008,2.475937435519881e-06,1.148918390274048,0.7685244083404541,0.7685244083404541,0.0,30.54851150512696,25.0,13498.6728515625,-0.0,473.2951354980469,1.0,283.1499938964844,284.6319274902344,289.63970947265625,290.5861511230469,293.1499938964844,293.1499938964844,283.1499938964844,19522.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5287673473358154,1.0,0.0,0.0,2.170353412628174,2.170363187789917,3.143071864997183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3658.829345703125,0.0,352.5570068359375,1895.4371337890625,0.0,603.5214233398438,0.5519152283668518,1.0,0.0,3.0,1.0,0.0
12296100,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.9181036353111268,0.1922879666090011,0.1732139438390731,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16070556640625,0.8769050240516663,0.1684681922197342,0.1600607931613922,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.9938483834266664,0.2704768776893616,0.1700092256069183,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602478027344,0.8178575038909912,0.1354294568300247,0.1288609206676483,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1602783203125,0.8193323612213135,0.1360016763210296,0.614768922328949,285.1614074707031,285.9780578613281,292.314208984375,286.6596069335937,292.3120422363281,297.14141845703125,285.1636962890625,1.0,0.3269564807415008,1.0,1.0,0.0,1.0,-1.8705240488052368,1.870521545410156,2.465563511577784e-06,1.1463583707809448,0.7634842991828918,0.7634842991828918,0.0,30.39006233215332,25.0,13507.27734375,-0.0,470.1232299804688,1.0,283.1499938964844,284.653076171875,289.6611328125,290.609375,293.1499938964844,293.1499938964844,283.1499938964844,19478.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529033899307251,1.0,0.0,0.0,2.142165422439575,2.14217495918274,3.061959148453753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3665.01025390625,0.0,341.0181579589844,1895.4371337890625,0.0,604.4990234375,0.5457531809806824,1.0,0.0,3.0,1.0,0.0
12296160,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1775207519531,0.9228636622428894,0.1926157623529434,0.1734868288040161,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17730712890625,0.880384087562561,0.1684645116329193,0.160038948059082,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1777648925781,0.9928231835365297,0.271051287651062,0.1673393547534942,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.8207504749298096,0.1353743225336074,0.12878979742527,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.17694091796875,0.8214505910873413,0.1355346143245697,0.6125913858413696,285.17791748046875,285.9937744140625,292.3503723144531,286.6786804199219,292.34820556640625,297.14459228515625,285.17987060546875,1.0,0.3254333138465881,1.0,1.0,0.0,1.0,-1.863525390625,1.86352288722992,2.447768792990246e-06,1.141899824142456,0.7581755518913269,0.7581755518913269,0.0,29.93972587585449,28.0,13497.818359375,-0.0,464.1526184082031,1.0,283.1499938964844,284.6713256835937,289.6814270019531,290.6307983398437,293.1499938964844,293.1499938964844,283.1499938964844,19411.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5293816924095154,1.0,0.0,0.0,2.115607976913452,2.115617275238037,2.986508320645953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3670.09912109375,0.0,330.282470703125,1895.4371337890625,0.0,605.7770385742188,0.5399191975593567,1.0,0.0,3.0,1.0,0.0
12296220,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19384765625,0.9248612523078918,0.1929657012224197,0.1737858802080154,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936340332031,0.8815321922302246,0.1684754639863968,0.1600375175476074,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.19415283203125,0.9924705028533936,0.2718999981880188,0.166469320654869,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932067871094,0.8216365575790405,0.1353351920843124,0.1287403553724289,297.0403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1932067871094,0.8215623497962952,0.1350851207971573,0.6105122566223145,285.1943359375,285.9729309082031,292.3863220214844,286.697509765625,292.3841857910156,297.14898681640625,285.1967163085937,1.0,0.3248478472232818,1.0,1.0,0.0,1.0,-1.8594664335250848,1.8594640493392944,2.4374055556108942e-06,1.139240264892578,0.7533555626869202,0.7533555626869202,0.0,29.76720428466797,28.0,13499.34765625,-0.0,460.9919738769531,1.0,283.1499938964844,284.6902160644531,289.7002258300781,290.6502380371094,293.1499938964844,293.1499938964844,283.1499938964844,19381.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5296567678451538,1.0,0.0,0.0,2.089026689529419,2.089035987854004,2.911933165705705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3674.838623046875,0.0,319.9359436035156,1895.4371337890625,0.0,606.7899169921875,0.5341506600379944,1.0,0.0,3.0,1.0,0.0
12296280,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2123718261719,0.9251002669334412,0.1933411955833435,0.1741121262311935,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.212158203125,0.8812036514282227,0.1685018986463546,0.1600564271211624,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2126770019531,0.99258291721344,0.2726562023162842,0.1667443066835403,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117004394531,0.8212693929672241,0.1353121250867843,0.1287122368812561,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2117004394531,0.8204209208488464,0.134652778506279,0.6085417866706848,285.2128601074219,285.9867553710937,292.4220886230469,286.7161865234375,292.4199523925781,297.1529846191406,285.21539306640625,1.0,0.3246005475521087,1.0,1.0,0.0,1.0,-1.857396125793457,1.8573936223983765,2.432130941087962e-06,1.1378852128982544,0.7483585476875305,0.7483585476875305,0.0,29.771020889282227,31.0,13515.1796875,-0.0,459.6747741699219,1.0,283.1499938964844,284.7105712890625,289.7183532714844,290.6694030761719,293.1499938964844,293.1499938964844,283.1499938964844,19321.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5298476815223694,1.0,0.0,0.0,2.0640182495117188,2.0640273094177246,2.842631090516079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3680.139892578125,0.0,310.2802734375,1895.4371337890625,0.0,607.4937744140625,0.5286840200424194,1.0,0.0,3.0,1.0,0.0
12296340,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.23211669921875,0.92414528131485,0.1937435716390609,0.1744655966758728,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2318725585937,0.8798708915710449,0.168544203042984,0.1600940376520156,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2324523925781,0.993008315563202,0.273233026266098,0.1678057461977005,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313842773437,0.8200487494468689,0.1353050470352172,0.1287031173706054,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313537597656,0.8184192776679993,0.1342343986034393,0.6066596508026123,285.2326354980469,285.9654235839844,292.4576416015625,286.734619140625,292.4555053710937,297.1561584472656,285.2353515625,1.0,0.3246739506721496,1.0,1.0,0.0,1.0,-1.8567354679107664,1.856733083724976,2.430425183774787e-06,1.1374295949935913,0.7438837289810181,0.7438837289810181,0.0,29.89662170410156,31.0,13537.95703125,-0.0,459.6485595703125,1.0,283.1499938964844,284.7320861816406,289.7364807128906,290.6887512207031,293.1499938964844,293.1499938964844,283.1499938964844,19292.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5300140976905823,1.0,0.0,0.0,2.0390374660491943,2.039046287536621,2.774238225811132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3685.677978515625,0.0,300.9728088378906,1895.4371337890625,0.0,608.108154296875,0.5232847929000854,1.0,0.0,3.0,1.0,0.0
12296400,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.252685546875,0.9221174716949464,0.194173514842987,0.1748471111059188,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524108886719,0.8776367902755737,0.168602705001831,0.1601505875587463,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2530517578125,0.9936891198158264,0.2735804319381714,0.1695798188447952,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2519226074219,0.8180509209632874,0.1353140324354171,0.1287129521369934,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518920898437,0.8156203031539917,0.1338270157575607,0.6048513650894165,285.25323486328125,285.97735595703125,292.49298095703125,286.7528686523437,292.4908752441406,297.15838623046875,285.2560119628906,1.0,0.3250408172607422,1.0,1.0,0.0,1.0,-1.857353687286377,1.857351303100586,2.431952680126414e-06,1.1377900838851929,0.7392529249191284,0.7392529249191284,0.0,30.13557243347168,34.0,13569.2607421875,-0.0,460.80120849609375,1.0,283.1499938964844,284.7540588378906,289.7548828125,290.7088317871094,293.1499938964844,293.1499938964844,283.1499938964844,19233.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5302192568778992,1.0,0.0,0.0,2.015639543533325,2.015648365020752,2.710935120830982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3691.68212890625,0.0,292.3042297363281,1895.4371337890625,0.0,608.8663940429688,0.5181841850280762,1.0,0.0,3.0,1.0,0.0
12296460,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27423095703125,0.9191406965255736,0.1946345716714859,0.1752575486898422,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2739562988281,0.8746016621589661,0.1686771810054779,0.1602257788181305,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2746276855469,0.99455589056015,0.273669421672821,0.1719954460859298,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.8153381943702698,0.1353386342525482,0.1287412643432617,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734069824219,0.8120654821395874,0.1334277242422104,0.603102445602417,285.2748107910156,285.95556640625,292.5281066894531,286.7709045410156,292.5260009765625,297.1595764160156,285.2777404785156,1.0,0.3256760835647583,1.0,1.0,0.0,1.0,-1.8591222763061523,1.859119772911072,2.4363919237657683e-06,1.138884663581848,0.7351475358009338,0.7351475358009338,0.0,30.481590270996094,34.0,13606.03125,-0.0,463.03363037109375,1.0,283.1499938964844,284.7770080566406,289.77362060546875,290.7294921875,293.1499938964844,293.1499938964844,283.1499938964844,19203.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5305195450782776,1.0,0.0,0.0,1.992321252822876,1.9923299551010127,2.648573911301355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3697.94189453125,0.0,283.96014404296875,1895.4371337890625,0.0,609.9777221679688,0.5131592154502869,1.0,0.0,3.0,1.0,0.0
