time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296520,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2964172363281,0.9153763055801392,0.1951394081115722,0.1757045984268188,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2961120605469,0.8708766102790833,0.1687681078910827,0.1603197306394577,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2968139648437,0.9955304265022278,0.2734867036342621,0.1749735921621322,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.29559326171875,0.8119655847549438,0.1353786587715149,0.1287876963615417,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955322265625,0.807776927947998,0.1330346465110778,0.6014018058776855,285.2969665527344,285.9656677246094,292.5630187988281,286.7887268066406,292.5609436035156,297.1598815917969,285.2999572753906,1.0,0.3265555500984192,1.0,1.0,0.0,1.0,-1.86191725730896,1.861914873123169,2.443437551846728e-06,1.1406338214874268,0.7309160232543945,0.7309160232543945,0.0,30.92884063720703,25.0,13650.0224609375,-0.0,466.254150390625,1.0,283.1499938964844,284.8002014160156,289.7926025390625,290.7509460449219,293.1499938964844,293.1499938964844,283.1499938964844,19142.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5309599041938782,1.0,0.0,0.0,1.9706345796585083,1.970643162727356,2.591227712400723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3704.61865234375,0.0,276.22186279296875,1895.4371337890625,0.0,611.611328125,0.5084385275840759,1.0,0.0,3.0,1.0,0.0
12296580,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3171081542969,0.9175524711608888,0.1956910192966461,0.1761738657951355,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3168640136719,0.8720726370811462,0.1688685268163681,0.1604061424732208,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.31744384765625,0.995280623435974,0.2733109593391418,0.1741793900728225,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164367675781,0.81297367811203,0.135426715016365,0.1288253366947174,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163757324219,0.8079305291175842,0.1326406300067901,0.5996171236038208,285.31756591796875,285.9434509277344,292.59771728515625,286.80633544921875,292.5956420898437,297.1601867675781,285.31982421875,1.0,0.3256990909576416,1.0,1.0,0.0,1.0,-1.8589496612548828,1.858947277069092,2.435980832160567e-06,1.138799071311951,0.7271746397018433,0.7271746397018433,0.0,30.77674102783203,25.0,13665.125,-0.0,463.8542785644531,1.0,283.1499938964844,284.82147216796875,289.8115539550781,290.7723083496094,293.1499938964844,293.1499938964844,283.1499938964844,19110.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5315527319908142,1.0,0.0,0.0,1.9490835666656487,1.9490920305252075,2.534862062475441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3710.55029296875,0.0,268.79351806640625,1895.4371337890625,0.0,613.8173217773438,0.5038040280342102,1.0,0.0,3.0,1.0,0.0
12296640,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3326416015625,0.9242696166038512,0.1962835639715194,0.1766691207885742,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3324584960937,0.8769584894180298,0.1689771264791488,0.1604857891798019,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3328857421875,0.9940518736839294,0.2737154066562652,0.1705676615238189,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3321228027344,0.8172075748443604,0.1354824751615524,0.1288551986217498,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3320617675781,0.8113912343978882,0.1322527974843979,0.5977701544761658,285.3329772949219,285.9517517089844,292.6321716308594,286.82373046875,292.6300964355469,297.16265869140625,285.334716796875,1.0,0.3239514827728271,1.0,1.0,0.0,1.0,-1.851673483848572,1.8516710996627808,2.417611312921508e-06,1.1341636180877686,0.7232241034507751,0.7232241034507751,0.0,30.182497024536133,28.0,13653.70703125,-0.0,457.3083190917969,1.0,283.1499938964844,284.8382568359375,289.8294372558594,290.79156494140625,293.1499938964844,293.1499938964844,283.1499938964844,19054.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5321598052978516,1.0,0.0,0.0,1.929017186164856,1.9290255308151243,2.482936451997375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3715.023193359375,0.0,261.9024963378906,1895.4371337890625,0.0,616.084716796875,0.4994500279426574,1.0,0.0,3.0,1.0,0.0
12296700,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3472595214844,0.9278277158737184,0.1969100385904312,0.1772076785564422,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470153808594,0.8791775107383728,0.1690991371870041,0.1605861783027649,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475036621094,0.9934805035591124,0.2745939493179321,0.1690259128808975,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3466491699219,0.8190677165985107,0.1355519592761993,0.1289058625698089,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3465881347656,0.8124227523803711,0.1318852007389068,0.5960344076156616,285.34765625,285.9291687011719,292.6664123535156,286.8409118652344,292.6643371582031,297.1671142578125,285.3498840332031,1.0,0.3233410716056824,1.0,1.0,0.0,1.0,-1.847783207893372,1.8477808237075808,2.407722831776482e-06,1.1315886974334717,0.7197177410125732,0.7197177410125732,0.0,29.92084312438965,28.0,13654.3154296875,-0.0,454.00732421875,1.0,283.1499938964844,284.8552551269531,289.8456726074219,290.8083801269531,293.1499938964844,293.1499938964844,283.1499938964844,19028.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5325978398323059,1.0,0.0,0.0,1.9089232683181765,1.9089314937591555,2.431478094422346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3718.991943359375,0.0,255.24688720703125,1895.4371337890625,0.0,617.72607421875,0.4951542615890503,1.0,0.0,3.0,1.0,0.0
12296760,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36456298828125,0.9294303059577942,0.1975677162408828,0.1777821183204651,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36431884765625,0.8797591328620911,0.1692359000444412,0.1607070416212082,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3648376464844,0.9933775663375854,0.2754635810852051,0.1687559634447097,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3638916015625,0.8195164799690247,0.1356356739997863,0.1289769262075424,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.36383056640625,0.8120251297950745,0.1315380036830902,0.5944260358810425,285.364990234375,285.93572998046875,292.7004089355469,286.8578491210937,292.6983642578125,297.1715393066406,285.3673400878906,1.0,0.3230872750282287,1.0,1.0,0.0,1.0,-1.8461130857467647,1.846110701560974,2.4034786747506587e-06,1.1304770708084106,0.716122031211853,0.716122031211853,0.0,29.86026954650879,31.0,13671.794921875,-0.0,452.7564392089844,1.0,283.1499938964844,284.8740234375,289.8612670898437,290.8249816894531,293.1499938964844,293.1499938964844,283.1499938964844,18972.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5328679084777832,1.0,0.0,0.0,1.8904231786727903,1.89043128490448,2.384577726388671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3723.702392578125,0.0,249.10128784179688,1895.4371337890625,0.0,618.7400512695312,0.4911465644836426,1.0,0.0,3.0,1.0,0.0
12296820,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.9298183917999268,0.198253646492958,0.1783864796161651,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3827514648437,0.8793222904205322,0.169387400150299,0.160845547914505,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38330078125,0.9935771822929382,0.2762122452259063,0.1692815124988556,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822937011719,0.8190945386886597,0.1357332468032837,0.129064992070198,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822326660156,0.8107385039329529,0.1312069743871688,0.5929171442985535,285.38348388671875,285.9127502441406,292.7341613769531,286.87457275390625,292.7321472167969,297.1754455566406,285.3860168457031,1.0,0.3231615424156189,1.0,1.0,0.0,1.0,-1.8458822965621948,1.845879912376404,2.402851123406436e-06,1.1302837133407593,0.7130073308944702,0.7130073308944702,0.0,29.92440223693848,31.0,13696.6357421875,-0.0,452.8119812011719,1.0,283.1499938964844,284.89385986328125,289.8770751953125,290.84197998046875,293.1499938964844,293.1499938964844,283.1499938964844,18941.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5330674648284912,1.0,0.0,0.0,1.8720403909683228,1.872048497200012,2.338427123049769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3728.717041015625,0.0,243.1956024169922,1895.4371337890625,0.0,619.4906616210938,0.4872179627418518,1.0,0.0,3.0,1.0,0.0
12296880,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4022521972656,0.92907053232193,0.1989669203758239,0.1790198236703872,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019470214844,0.8779386281967163,0.1695542633533477,0.1610023528337478,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.40252685546875,0.9940453767776488,0.2767689824104309,0.1705497950315475,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4014892578125,0.8178590536117554,0.1358451247215271,0.1291704326868057,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4013977050781,0.8085970282554626,0.1308888345956802,0.5914928913116455,285.4026794433594,285.9176025390625,292.7677001953125,286.8910522460937,292.76568603515625,297.1785583496094,285.4053039550781,1.0,0.3235425651073456,1.0,1.0,0.0,1.0,-1.846989631652832,1.846987247467041,2.405584609732614e-06,1.1309438943862915,0.709810197353363,0.709810197353363,0.0,30.10641860961914,34.0,13730.919921875,-0.0,454.08782958984375,1.0,283.1499938964844,284.9139709472656,289.89337158203125,290.8599853515625,293.1499938964844,293.1499938964844,283.1499938964844,18882.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5332846641540527,1.0,0.0,0.0,1.855271816253662,1.8552796840667725,2.2967222434999723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3734.308837890625,0.0,237.7789459228516,1895.4371337890625,0.0,620.3084716796875,0.4835816323757171,1.0,0.0,3.0,1.0,0.0
12296940,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223022460937,0.9272828102111816,0.199705570936203,0.179680123925209,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4219970703125,0.8756975531578064,0.1697359532117843,0.1611770391464233,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4226379394531,0.994726538658142,0.2770909965038299,0.1724950671195984,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4215087890625,0.8158724308013916,0.1359707564115524,0.129292756319046,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4214172363281,0.805626630783081,0.1305797845125198,0.5901351571083069,285.4227905273437,285.8943176269531,292.80096435546875,286.9073181152344,292.7989807128906,297.1807556152344,285.425537109375,1.0,0.3242044150829315,1.0,1.0,0.0,1.0,-1.8493049144744875,1.8493025302886963,2.411357854725793e-06,1.1323744058609009,0.7071000933647156,0.7071000933647156,0.0,30.399452209472656,34.0,13771.3837890625,-0.0,456.4841003417969,1.0,283.1499938964844,284.9349060058594,289.91021728515625,290.8788452148437,293.1499938964844,293.1499938964844,283.1499938964844,18847.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5335990786552429,1.0,0.0,0.0,1.8387386798858645,1.838746428489685,2.2559704859759225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3740.23828125,0.0,232.61087036132807,1895.4371337890625,0.0,621.494140625,0.4800470769405365,1.0,0.0,3.0,1.0,0.0
12297000,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4428405761719,0.9245601892471312,0.2004684805870056,0.1803661584854126,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4425354003906,0.8726949691772461,0.1699321419000625,0.1613691598176956,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.44317626953125,0.9955531358718872,0.2771552205085754,0.175047218799591,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4420471191406,0.813190221786499,0.1361097246408462,0.1294314861297607,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4419250488281,0.801893413066864,0.130276933312416,0.5888286828994751,285.4433288574219,285.89752197265625,292.8340148925781,286.92333984375,292.83203125,297.1820678710937,285.4460754394531,1.0,0.3251219391822815,1.0,1.0,0.0,1.0,-1.852696776390076,1.8526942729949951,2.4198520804930013e-06,1.1344910860061646,0.7043333053588867,0.7043333053588867,0.0,30.797725677490234,25.0,13819.9560546875,-0.0,459.9068603515625,1.0,283.1499938964844,284.955810546875,289.927490234375,290.89874267578125,293.1499938964844,293.1499938964844,283.1499938964844,18786.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534071683883667,1.0,0.0,0.0,1.8238707780838013,1.823878526687622,2.2196348936631694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3746.673828125,0.0,227.91842651367188,1895.4371337890625,0.0,623.2808227539062,0.4768135249614715,1.0,0.0,3.0,1.0,0.0
12297060,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4615783691406,0.9278048872947692,0.2012466341257095,0.1810513734817505,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613647460937,0.8745616674423218,0.17013481259346,0.1615516692399978,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618530273437,0.995184600353241,0.2772290706634521,0.1738804131746292,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4609680175781,0.8148072361946106,0.1362543106079101,0.1295595616102218,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608764648437,0.8026718497276306,0.1299720108509063,0.5874367952346802,285.4619445800781,285.8739013671875,292.8667907714844,286.9391174316406,292.8648376464844,297.1832275390625,285.4638977050781,1.0,0.3243130147457123,1.0,1.0,0.0,1.0,-1.850363612174988,1.8503611087799072,2.4140174446074525e-06,1.133044958114624,0.7020129561424255,0.7020129561424255,0.0,30.603477478027344,25.0,13840.3486328125,-0.0,457.7997741699219,1.0,283.1499938964844,284.9744873046875,289.9448547363281,290.9187316894531,293.1499938964844,293.1499938964844,283.1499938964844,18748.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5347264409065247,1.0,0.0,0.0,1.8093020915985107,1.809309720993042,2.1843163722223846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3752.449462890625,0.0,223.47149658203125,1895.4371337890625,0.0,625.7646484375,0.4736938774585724,1.0,0.0,3.0,1.0,0.0
12297120,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4745788574219,0.9355035424232484,0.2020341753959655,0.1817337870597839,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743957519531,0.8800876140594482,0.1703416854143142,0.1617244333028793,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747314453125,0.9938209652900696,0.2778758704662323,0.1699355393648147,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47412109375,0.8195690512657166,0.1364034712314605,0.1296776086091995,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740600585937,0.8067957162857056,0.1296707689762115,0.5859761238098145,285.4748229980469,285.87548828125,292.8993225097656,286.9546813964844,292.8973693847656,297.18621826171875,285.4761657714844,1.0,0.3226199150085449,1.0,1.0,0.0,1.0,-1.8437201976776123,1.843717694282532,2.39731321016734e-06,1.128795504570007,0.6995404958724976,0.6995404958724976,0.0,29.97625541687012,28.0,13834.5361328125,-0.0,451.6014709472656,1.0,283.1499938964844,284.988037109375,289.9612121582031,290.93682861328125,293.1499938964844,293.1499938964844,283.1499938964844,18692.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5354330539703369,1.0,0.0,0.0,1.7961978912353516,1.7962055206298828,2.152790585796538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3756.785400390625,0.0,219.4411773681641,1895.4371337890625,0.0,628.456298828125,0.4708462059497833,1.0,0.0,3.0,1.0,0.0
12297180,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.486328125,0.9398218989372252,0.2028351724147796,0.1824361532926559,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4861145019531,0.882876455783844,0.1705578118562698,0.1619142740964889,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48651123046875,0.9931235909461976,0.2789899408817291,0.1680996567010879,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4858093261719,0.8219215869903564,0.1365628391504287,0.1298134922981262,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4857177734375,0.8083633780479431,0.1293865293264389,0.5846147537231445,285.48663330078125,285.85162353515625,292.9316101074219,286.969970703125,292.9296569824219,297.1908874511719,285.4884948730469,1.0,0.3220701217651367,1.0,1.0,0.0,1.0,-1.8404582738876345,1.840455889701844,2.3890281681815395e-06,1.1266043186187744,0.6974619626998901,0.6974619626998901,0.0,29.686872482299805,28.0,13841.0595703125,-0.0,448.6343688964844,1.0,283.1499938964844,285.0014343261719,289.9759216308594,290.95245361328125,293.1499938964844,293.1499938964844,283.1499938964844,18662.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5360060930252075,1.0,0.0,0.0,1.7832151651382446,1.7832226753234863,2.1217827850250615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3760.595947265625,0.0,215.5917510986328,1895.4371337890625,0.0,630.6477661132812,0.4680800139904022,1.0,0.0,3.0,1.0,0.0
12297240,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5007019042969,0.9421017169952391,0.2036556303501129,0.1831599771976471,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50048828125,0.8839820623397827,0.1707848906517028,0.1621207296848297,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008850097656,0.9929099082946776,0.2800930142402649,0.1675575971603393,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.8228370547294617,0.1367329359054565,0.1299663782119751,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5000305175781,0.8084312081336975,0.1291192024946212,0.5833650827407837,285.5010070800781,285.8516540527344,292.963623046875,286.9850158691406,292.961669921875,297.1954345703125,285.50299072265625,1.0,0.3218758404254913,1.0,1.0,0.0,1.0,-1.839393615722656,1.8393912315368648,2.386298774581519e-06,1.1258612871170044,0.6953466534614563,0.6953466534614563,0.0,29.60009765625,31.0,13864.611328125,-0.0,447.6919250488281,1.0,283.1499938964844,285.0164794921875,289.9898986816406,290.96783447265625,293.1499938964844,293.1499938964844,283.1499938964844,18608.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364398956298828,1.0,0.0,0.0,1.7717396020889282,1.77174711227417,2.094561892818092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3765.136474609375,0.0,212.1273956298828,1895.4371337890625,0.0,632.3117065429688,0.4655819833278656,1.0,0.0,3.0,1.0,0.0
12297300,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5161437988281,0.943078875541687,0.2044980376958847,0.1839064657688141,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5158996582031,0.8839909434318542,0.1710238754749298,0.1623422056436538,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5163269042969,0.9930297136306764,0.2810673713684082,0.1678604036569595,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5155029296875,0.8228245377540588,0.1369141042232513,0.1301337629556656,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5154113769531,0.8075317144393921,0.1288652420043945,0.5822035074234009,285.5164794921875,285.8275146484375,292.995361328125,286.9998474121094,292.9934387207031,297.1994323730469,285.51861572265625,1.0,0.3220211863517761,1.0,1.0,0.0,1.0,-1.83980655670166,1.8398041725158687,2.387265340075828e-06,1.1260603666305542,0.6936683654785156,0.6936683654785156,0.0,29.643611907958984,31.0,13896.34765625,-0.0,448.0888366699219,1.0,283.1499938964844,285.03240966796875,290.0040588378906,290.98358154296875,293.1499938964844,293.1499938964844,283.1499938964844,18574.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.536822497844696,1.0,0.0,0.0,1.760550618171692,1.760558009147644,2.068189957071809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3770.009765625,0.0,208.85772705078125,1895.4371337890625,0.0,633.782958984375,0.463188111782074,1.0,0.0,3.0,1.0,0.0
12297360,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5321960449219,0.9428637623786926,0.2053630352020263,0.1846769601106643,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5319519042969,0.8829886317253113,0.1712754070758819,0.1625793576240539,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5323791503906,0.9934492111206056,0.2818399965763092,0.1689437180757522,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53155517578125,0.82195645570755,0.1371066719293594,0.130315899848938,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53143310546875,0.8057144284248352,0.1286209374666214,0.5811128616333008,285.53253173828125,285.8260803222656,293.0268249511719,287.014404296875,293.0249328613281,297.2026062011719,285.5346984863281,1.0,0.3224799036979675,1.0,1.0,0.0,1.0,-1.8415783643722528,1.8415758609771729,2.391632278886391e-06,1.1271255016326904,0.6919641494750977,0.6919641494750977,0.0,29.808284759521484,34.0,13938.064453125,-0.0,449.7232055664063,1.0,283.1499938964844,285.0484619140625,290.0186462402344,291.0002746582031,293.1499938964844,293.1499938964844,283.1499938964844,18518.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5372421145439148,1.0,0.0,0.0,1.7509105205535889,1.7509177923202517,2.045602656153278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3775.47021484375,0.0,205.97067260742188,1895.4371337890625,0.0,635.4005126953125,0.4610704779624939,1.0,0.0,3.0,1.0,0.0
12297420,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5489196777344,0.9415728449821472,0.2062490731477737,0.1854702085256576,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.54864501953125,0.8810814023017883,0.171538770198822,0.162831574678421,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54913330078125,0.9941096305847168,0.2823739945888519,0.1707281619310379,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5482482910156,0.8203163146972656,0.1373099535703659,0.1305120438337326,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.548095703125,0.8030511140823364,0.1283824294805526,0.5800741910934448,285.5492858886719,285.8017272949219,293.0580444335937,287.0287170410156,293.05615234375,297.2048645019531,285.55157470703125,1.0,0.3232205808162689,1.0,1.0,0.0,1.0,-1.844557762145996,1.844555377960205,2.3990314730326645e-06,1.128960132598877,0.6906918287277222,0.6906918287277222,0.0,30.08477783203125,34.0,13986.439453125,-0.0,452.4766845703125,1.0,283.1499938964844,285.0650939941406,290.0336608886719,291.017822265625,293.1499938964844,293.1499938964844,283.1499938964844,18481.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5377703309059143,1.0,0.0,0.0,1.7416115999221802,1.7416188716888428,2.0239323816895202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3781.270263671875,0.0,203.2769470214844,1895.4371337890625,0.0,637.4427490234375,0.4590669870376587,1.0,0.0,3.0,1.0,0.0
12297480,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5660095214844,0.9392878413200378,0.2071554958820343,0.1862856447696685,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5657043457031,0.8783559203147888,0.1718137264251709,0.16309854388237,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.56622314453125,0.99494606256485,0.2826429903507232,0.1731505841016769,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653076171875,0.8179630041122437,0.1375236064195633,0.1307218223810196,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5651550292969,0.7996256947517395,0.1281467676162719,0.5790721774101257,285.5663452148437,285.798828125,293.0889892578125,287.0427551269531,293.0871276855469,297.2062072753906,285.5686340332031,1.0,0.3242203593254089,1.0,1.0,0.0,1.0,-1.8486249446868896,1.8486225605010984,2.409176886430941e-06,1.131487250328064,0.6894124746322632,0.6894124746322632,0.0,30.46808242797852,37.0,14043.3505859375,-0.0,456.2673034667969,1.0,283.1499938964844,285.08154296875,290.049072265625,291.0363464355469,293.1499938964844,293.1499938964844,283.1499938964844,18423.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5384660363197327,1.0,0.0,0.0,1.7338703870773315,1.733877658843994,2.005980235253447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3787.58154296875,0.0,200.95469665527344,1895.4371337890625,0.0,640.1423950195312,0.4573409259319305,1.0,0.0,3.0,1.0,0.0
12297540,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834655761719,0.9360927939414978,0.2080805152654647,0.1871217042207718,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5831604003906,0.8749058842658997,0.1720993667840957,0.1633794456720352,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5837097167969,0.9958844780921936,0.2826329171657562,0.1761413812637329,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827331542969,0.8149493932723999,0.1377467215061187,0.1309444457292556,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.58258056640625,0.7955138683319092,0.1279111802577972,0.5780929327011108,285.58380126953125,285.7742919921875,293.11962890625,287.0565490722656,293.1177978515625,297.2066650390625,285.586181640625,1.0,0.3254550993442535,1.0,1.0,0.0,1.0,-1.853649973869324,1.8536474704742432,2.421760882498347e-06,1.1346235275268557,0.6885623335838318,0.6885623335838318,0.0,30.953723907470703,37.0,14105.646484375,-0.0,461.0104064941406,1.0,283.1499938964844,285.0982971191406,290.0646667480469,291.05548095703125,293.1499938964844,293.1499938964844,283.1499938964844,18385.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5393654704093933,1.0,0.0,0.0,1.7265372276306152,1.7265443801879885,1.989048001860283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3794.114501953125,0.0,198.8297882080078,1895.4371337890625,0.0,643.6494750976562,0.4557424485683441,1.0,0.0,3.0,1.0,0.0
12297600,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009521484375,0.9320804476737976,0.209023043513298,0.1879772692918777,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60064697265625,0.8708306550979614,0.1723951548337936,0.1636736392974853,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011962890625,0.9968484044075012,0.2823392152786255,0.1796258240938186,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002502441406,0.8113150000572205,0.137978658080101,0.1311791241168975,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000671386719,0.7907989025115967,0.1276740133762359,0.5771264433860779,285.6012878417969,285.7699890136719,293.1499938964844,287.070068359375,293.148193359375,297.20635986328125,285.6036376953125,1.0,0.3269010484218597,1.0,1.0,0.0,1.0,-1.859501957893372,1.859499454498291,2.4364735509152524e-06,1.1382851600646973,0.6877223253250122,0.6877223253250122,0.0,31.537744522094727,25.0,14175.0771484375,-0.0,466.6232299804688,1.0,283.1499938964844,285.1145935058594,290.0802307128906,291.0751953125,293.1499938964844,293.1499938964844,283.1499938964844,18326.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5404818654060364,1.0,0.0,0.0,1.7207694053649902,1.7207765579223633,1.9757808900067173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3801.004150390625,0.0,197.06854248046875,1895.4371337890625,0.0,648.0293579101562,0.454423040151596,1.0,0.0,3.0,1.0,0.0
12297660,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.615478515625,0.9360830783843994,0.2100622355937957,0.1888470649719238,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61529541015625,0.8732656240463257,0.1727833598852157,0.1639768183231353,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6156311035156,0.9964693188667296,0.2821975648403168,0.1781950742006302,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61505126953125,0.8134960532188416,0.1383023560047149,0.131421685218811,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.61492919921875,0.7920892238616943,0.1275200396776199,0.5761520266532898,285.6156921386719,285.7452697753906,293.1801452636719,287.0834045410156,293.1783447265625,297.2069702148437,285.6169128417969,1.0,0.3261014223098755,1.0,1.0,0.0,1.0,-1.858031272888184,1.8580288887023928,2.432787141515292e-06,1.1373802423477173,0.6872546672821045,0.6872546672821045,0.0,31.309261322021484,25.0,14208.5576171875,-0.0,464.9477844238281,1.0,283.1499938964844,285.1274719238281,290.095458984375,291.09442138671875,293.1499938964844,293.1499938964844,283.1499938964844,18287.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5417897701263428,1.0,0.0,0.0,1.7154237031936646,1.7154308557510376,1.963524027814856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3806.927734375,0.0,195.50132751464844,1895.4371337890625,0.0,653.1983642578125,0.453234314918518,1.0,0.0,3.0,1.0,0.0
12297720,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6225280761719,0.9469114542007446,0.2112474143505096,0.1898176223039627,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6224365234375,0.8814812302589417,0.1733273267745971,0.1643884181976318,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6225891113281,0.9947532415390016,0.2830320298671722,0.1725739687681198,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.622314453125,0.8206852078437805,0.1387844979763031,0.1317736506462097,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62225341796875,0.7987200021743774,0.127528965473175,0.5756850242614746,285.62261962890625,285.7394714355469,293.21014404296875,287.0965576171875,293.2083435058594,297.21148681640625,285.62310791015625,1.0,0.324138194322586,1.0,1.0,0.0,1.0,-1.851506590843201,1.8515042066574097,2.416281859041192e-06,1.1331831216812134,0.6866691708564758,0.6866691708564758,0.0,30.428646087646484,28.0,14210.5244140625,-0.0,457.97796630859375,1.0,283.1499938964844,285.1337585449219,290.1091613769531,291.1108093261719,293.1499938964844,293.1499938964844,283.1499938964844,18237.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5430914163589478,1.0,0.0,0.0,1.7113460302352903,1.7113531827926636,1.954200286036213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3810.95556640625,0.0,194.23953247070312,1895.4371337890625,0.0,658.3834838867188,0.4522819519042969,1.0,0.0,3.0,1.0,0.0
12297780,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.62823486328125,0.9547159671783448,0.2125425934791565,0.1909098625183105,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6280822753906,0.8875213861465454,0.1739980280399322,0.1649416834115982,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6283264160156,0.9934017062187196,0.2847650349140167,0.1688190847635269,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278991699219,0.8259168863296509,0.139397531747818,0.1322708129882812,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278381347656,0.803413987159729,0.1276859492063522,0.5759570598602295,285.6283874511719,285.71441650390625,293.239990234375,287.1095886230469,293.2381896972656,297.21942138671875,285.6295471191406,1.0,0.3235674798488617,1.0,1.0,0.0,1.0,-1.8494881391525269,1.849485754966736,2.411038849459146e-06,1.131739854812622,0.6864011287689209,0.6864011287689209,0.0,29.897350311279297,28.0,14230.462890625,-0.0,455.0188903808594,1.0,283.1499938964844,285.1398620605469,290.1208190917969,291.1241455078125,293.1499938964844,293.1499938964844,283.1499938964844,18208.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5441583395004272,1.0,0.0,0.0,1.7074428796768188,1.707450032234192,1.945296332905855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3814.417724609375,0.0,193.1042938232422,1895.4371337890625,0.0,662.6641845703125,0.4514135122299194,1.0,0.0,3.0,1.0,0.0
12297840,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6377868652344,0.9609140753746032,0.2139309495687484,0.1920987963676452,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376342773437,0.8924452066421509,0.1747731864452362,0.1656103879213333,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63787841796875,0.9923089742660522,0.2868412137031555,0.1660784184932708,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63739013671875,0.8302213549613953,0.1401177644729614,0.1328868269920349,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63726806640625,0.8071690797805786,0.1279689073562622,0.576876163482666,285.6379699707031,285.7070617675781,293.2696838378906,287.1224365234375,293.2679138183594,297.22882080078125,285.63934326171875,1.0,0.3234143257141113,1.0,1.0,0.0,1.0,-1.8504655361175537,1.8504631519317627,2.4133992155839223e-06,1.1322675943374634,0.6861675977706909,0.6861675977706909,0.0,29.557435989379883,46.0,14273.4267578125,-0.0,454.5713195800781,1.0,283.1499938964844,285.14862060546875,290.1317749023437,291.1373291015625,293.1499938964844,293.1499938964844,283.1499938964844,18160.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5449946522712708,1.0,0.0,0.0,1.7048715353012085,1.704878568649292,1.939441602871739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3818.926025390625,0.0,192.255111694336,1895.4371337890625,0.0,666.0389404296875,0.4507776200771332,1.0,0.0,3.0,1.0,0.0
12297900,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6522827148437,0.9581763744354248,0.2154103964567184,0.1933985501527786,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65191650390625,0.8893553614616394,0.175646111369133,0.1664044857025146,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6524353027344,0.993642032146454,0.2887453436851501,0.1694539189338684,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6514892578125,0.8278229236602783,0.1409371644258499,0.1336303502321243,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6512756347656,0.8038428425788879,0.1283649802207946,0.5784761905670166,285.6526184082031,285.681640625,293.2992553710937,287.1351623535156,293.2974853515625,297.2381591796875,285.65545654296875,1.0,0.3261298537254333,1.0,1.0,0.0,1.0,-1.862167477607727,1.862165093421936,2.442741106278845e-06,1.1395217180252075,0.6863681674003601,0.6863681674003601,0.0,30.1589469909668,46.0,14372.5537109375,-0.0,463.9790954589844,1.0,283.1499938964844,285.1623840332031,290.1434326171875,291.15203857421875,293.1499938964844,293.1499938964844,283.1499938964844,18124.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5457547307014465,1.0,0.0,0.0,1.7027446031570437,1.7027517557144165,1.9346056490121565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3825.194580078125,0.0,191.5706787109375,1895.4371337890625,0.0,669.120849609375,0.4502621591091156,1.0,0.0,3.0,1.0,0.0
12297960,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.676025390625,0.9483119249343872,0.2169801741838455,0.1948049068450927,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6755676269531,0.8801828622817993,0.1766087114810943,0.1673137843608856,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.67633056640625,0.9962761998176576,0.2896480858325958,0.1774973720312118,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6749572753906,0.8202823400497437,0.1418450623750686,0.1344893276691436,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6746826171875,0.7950630187988281,0.1288478821516037,0.5806541442871094,285.6764831542969,285.6727600097656,293.3287048339844,287.14776611328125,293.32696533203125,297.2445068359375,285.68023681640625,1.0,0.3306001424789428,1.0,1.0,0.0,1.0,-1.8822523355484009,1.8822499513626096,2.4938130991358776e-06,1.15218985080719,0.686773419380188,0.686773419380188,0.0,31.552465438842773,64.0,14528.142578125,-0.0,481.5386352539063,1.0,283.1499938964844,285.183349609375,290.1573791503906,291.17169189453125,293.1499938964844,293.1499938964844,283.1499938964844,18064.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5467621684074402,1.0,0.0,0.0,1.7022761106491089,1.7022831439971924,1.9335411138854402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3834.724365234375,0.0,191.23486328125,1895.4371337890625,0.0,673.2276611328125,0.4500354528427124,1.0,0.0,3.0,1.0,0.0
12298020,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7057800292969,0.932351529598236,0.2186331748962402,0.1963134706020355,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7052307128906,0.8665834069252014,0.1776522397994995,0.1683292537927627,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7062683105469,0.9987589716911316,0.2893159091472626,0.1889507323503494,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7045288085937,0.8084908127784729,0.1428314447402954,0.1354527920484542,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7041320800781,0.7821710705757141,0.1293913125991821,0.5832841992378235,285.70635986328125,285.64697265625,293.3580017089844,287.16021728515625,293.3562927246094,297.2471618652344,285.71075439453125,1.0,0.3366494476795196,1.0,1.0,0.0,1.0,-1.90860116481781,1.9085986614227293,2.5617862320359563e-06,1.1688542366027832,0.6877232789993286,0.6877232789993286,0.0,33.69717025756836,64.0,14723.072265625,-0.0,506.1427917480469,1.0,283.1499938964844,285.20904541015625,290.17431640625,291.1968994140625,293.1499938964844,293.1499938964844,283.1499938964844,18009.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5483697652816772,1.0,0.0,0.0,1.7027380466461182,1.7027450799942017,1.9345905855061574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3846.758544921875,0.0,191.16734313964844,1895.4371337890625,0.0,679.8330078125,0.4500135481357574,1.0,0.0,3.0,1.0,0.0
12298080,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7395324707031,0.9103882312774658,0.22035713493824,0.1979258507490158,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7389221191406,0.8487532734870911,0.1787661463022232,0.1694526225328445,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.9980656504631042,0.2876819968223572,0.2020833939313888,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7381286621094,0.7914665937423706,0.1438853293657302,0.1365216821432113,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7377319335937,0.7652015089988708,0.1299736350774765,0.5863083004951477,285.7401428222656,285.63653564453125,293.3871765136719,287.17254638671875,293.385498046875,297.2471008300781,285.7447509765625,1.0,0.3440298438072204,1.0,1.0,0.0,1.0,-1.9384305477142327,1.9384278059005733,2.640114416863071e-06,1.1878262758255005,0.6889055371284485,0.6889055371284485,0.0,36.81178283691406,67.0,14945.455078125,-0.0,537.0739135742188,1.0,283.1499938964844,285.2372741699219,290.1937255859375,291.2272033691406,293.1499938964844,293.1499938964844,283.1499938964844,17934.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.550823986530304,1.0,0.0,0.0,1.705079436302185,1.7050864696502686,1.939914824333755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3860.918212890625,0.0,191.5215606689453,1895.4371337890625,0.0,690.04052734375,0.4503346085548401,1.0,0.0,3.0,1.0,0.0
12298140,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631225585937,0.8824029564857483,0.2220966666936874,0.1996458768844604,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7628479003906,0.8247487545013428,0.1799045950174331,0.1706921309232711,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633972167969,0.9690320491790771,0.286128431558609,0.2009931355714798,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7624816894531,0.7676081657409668,0.1449624449014663,0.1377043277025222,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7622985839844,0.7425724267959595,0.1305546462535858,0.5897444486618042,285.7633972167969,285.6103820800781,293.4162292480469,287.18475341796875,293.4145812988281,297.2491149902344,285.7653503417969,1.0,0.3495017886161804,1.0,1.0,0.0,1.0,-1.9482791423797607,1.9482765197753904,2.6663583412300795e-06,1.1941715478897097,0.6904328465461731,0.6904328465461731,0.0,41.39982604980469,67.0,15064.6123046875,-0.0,559.2479858398438,1.0,283.1499938964844,285.254638671875,290.2138671875,291.258544921875,293.1499938964844,293.1499938964844,283.1499938964844,17875.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541457533836365,1.0,0.0,0.0,1.7083877325057983,1.7083947658538818,1.9474499879379442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3872.5068359375,0.0,192.18777465820312,1895.4371337890625,0.0,704.097412109375,0.4508848488330841,1.0,0.0,3.0,1.0,0.0
12298200,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7770080566406,0.8644812107086182,0.2238425612449646,0.2013452053070068,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767639160156,0.8085866570472717,0.1810692399740219,0.1719250828027725,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7772216796875,0.9444827437400818,0.2855088412761688,0.2003708928823471,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764587402344,0.7524140477180481,0.146068662405014,0.1388814598321914,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7763061523437,0.7280676364898682,0.1311619728803634,0.5930947661399841,285.7772216796875,285.59844970703125,293.4451599121094,287.1968078613281,293.4435119628906,297.2544860839844,285.77899169921875,1.0,0.3545124232769012,1.0,1.0,0.0,1.0,-1.958518385887146,1.9585156440734863,2.693619308047346e-06,1.2006081342697144,0.6919305324554443,0.6919305324554443,0.0,45.24021911621094,70.0,15175.404296875,-0.0,579.4727172851562,1.0,283.1499938964844,285.2648010253906,290.2309265136719,291.2849426269531,293.1499938964844,293.1499938964844,283.1499938964844,17814.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5578370690345764,1.0,0.0,0.0,1.7129828929901123,1.7129899263381958,1.9579402987801586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3881.643310546875,0.0,193.1896514892578,1895.4371337890625,0.0,720.0484619140625,0.4517011046409607,1.0,0.0,3.0,1.0,0.0
12298260,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.79052734375,0.8519161343574524,0.2256062775850296,0.2030355483293533,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7903137207031,0.7960418462753296,0.1822618246078491,0.1731630861759185,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7907409667969,0.925115406513214,0.2854377627372741,0.2002285420894622,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7900085449219,0.7418516278266907,0.1472058296203613,0.140066459774971,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7898254394531,0.7173821330070496,0.131806880235672,0.5964940786361694,285.790771484375,285.5719299316406,293.4739990234375,287.2087707519531,293.4723815917969,297.26104736328125,285.79254150390625,1.0,0.3591335117816925,1.0,1.0,0.0,1.0,-1.969560503959656,1.969557762145996,2.723194256759598e-06,1.2075523138046265,0.6937904357910156,0.6937904357910156,0.0,48.591285705566406,70.0,15291.66796875,-0.0,598.8614501953125,1.0,283.1499938964844,285.2745666503906,290.2444763183594,291.3072509765625,293.1499938964844,293.1499938964844,283.1499938964844,17767.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5615097284317017,1.0,0.0,0.0,1.7182444334030151,1.7182515859603882,1.969986840322236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3890.0224609375,0.0,194.42449951171875,1895.4371337890625,0.0,736.2698364257812,0.4526891112327575,1.0,0.0,3.0,1.0,0.0
12298320,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.80377197265625,0.8427442908287048,0.2273985892534256,0.2047319710254669,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.80352783203125,0.786555826663971,0.1834858804941177,0.1744131743907928,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.803955078125,0.9105711579322816,0.2857018709182739,0.200379341840744,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8032531738281,0.7341439127922058,0.1483767628669738,0.1412662714719772,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8031005859375,0.7087713479995728,0.1324936300516128,0.5999969840049744,285.8039855957031,285.5584411621094,293.5027160644531,287.2206420898437,293.5010986328125,297.2680053710937,285.8056640625,1.0,0.3634468615055084,1.0,1.0,0.0,1.0,-1.981249213218689,1.9812464714050293,2.7546973342396086e-06,1.2149041891098022,0.6957377791404724,0.6957377791404724,0.0,51.55413055419922,58.0,15414.572265625,-0.0,617.6411743164062,1.0,283.1499938964844,285.2835998535156,290.2557678222656,291.3269958496094,293.1499938964844,293.1499938964844,283.1499938964844,17709.09765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650110840797424,1.0,0.0,0.0,1.724897861480713,1.7249048948287964,1.985272746196643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3898.1533203125,0.0,195.9969024658203,1895.4371337890625,0.0,752.06591796875,0.4539420008659363,1.0,0.0,3.0,1.0,0.0
