time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298380,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8163757324219,0.842353880405426,0.2292274832725525,0.2063774317502975,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.816162109375,0.7858502864837646,0.1847477108240127,0.1756117045879364,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8165588378906,0.9078704714775084,0.2861798405647278,0.200656846165657,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81591796875,0.7338341474533081,0.1495849341154098,0.1424153745174408,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.81573486328125,0.7077823281288147,0.1332249492406845,0.6032944917678833,285.8165588378906,285.5315246582031,293.5313415527344,287.2323608398437,293.5297546386719,297.2750549316406,285.818115234375,1.0,0.3654010891914367,1.0,1.0,0.0,1.0,-1.9926012754440308,1.992598533630371,2.785486231005052e-06,1.2220458984375,0.6980338096618652,0.6980338096618652,0.0,52.3900146484375,58.0,15537.4267578125,-0.0,629.1539306640625,1.0,283.1499938964844,285.2918395996094,290.2658996582031,291.3451538085937,293.1499938964844,293.1499938964844,283.1499938964844,17662.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682888627052307,1.0,0.0,0.0,1.732235074043274,1.732242226600647,2.0021983004880894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3906.0302734375,0.0,197.80886840820312,1895.4371337890625,0.0,767.1510009765625,0.4553669691085815,1.0,0.0,3.0,1.0,0.0
12298440,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8277587890625,0.8475102782249451,0.2311017364263534,0.2080060541629791,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8275756835937,0.7907183170318604,0.1860552281141281,0.1767929941415786,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279113769531,0.9122812151908876,0.2868077158927917,0.2010191231966018,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82733154296875,0.7382135987281799,0.1508369892835617,0.1435461044311523,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271789550781,0.7118532061576843,0.1340062320232391,0.6065349578857422,285.82794189453125,285.5165100097656,293.55987548828125,287.2439880371094,293.55828857421875,297.2821655273437,285.829345703125,1.0,0.3662343919277191,1.0,1.0,0.0,1.0,-2.003922939300537,2.003920078277588,2.816360392898787e-06,1.2291520833969116,0.700413703918457,0.700413703918457,0.0,51.78422164916992,46.0,15662.3212890625,-0.0,635.8440551757812,1.0,283.1499938964844,285.2986755371094,290.2755432128906,291.36260986328125,293.1499938964844,293.1499938964844,283.1499938964844,17606.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5713443160057068,1.0,0.0,0.0,1.7408819198608398,1.740889072418213,2.022236884613449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3913.881591796875,0.0,199.9539337158203,1895.4371337890625,0.0,781.4757080078125,0.4570453763008117,1.0,0.0,3.0,1.0,0.0
12298500,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83843994140625,0.8573412895202637,0.2330221682786941,0.2096356004476547,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8382873535156,0.8001288175582886,0.1874108463525772,0.1779765188694,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8385925292969,0.9227921962738036,0.2875432968139648,0.2014393359422683,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8380432128906,0.7465190291404724,0.1521347314119339,0.1446770876646042,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8379211425781,0.7195720076560974,0.134838119149208,0.6098016500473022,285.838623046875,285.4892272949219,293.5883178710937,287.2555236816406,293.58673095703125,297.289306640625,285.8399658203125,1.0,0.3661418259143829,1.0,1.0,0.0,1.0,-2.015381097793579,2.01537823677063,2.847788891813252e-06,1.2363375425338743,0.7031248807907104,0.7031248807907104,0.0,50.111515045166016,46.0,15789.1455078125,-0.0,639.0443115234375,1.0,283.1499938964844,285.30474853515625,290.28515625,291.3798217773437,293.1499938964844,293.1499938964844,283.1499938964844,17561.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5742096304893494,1.0,0.0,0.0,1.7502069473266602,1.7502140998840332,2.0439590286969178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3921.784912109375,0.0,202.3448486328125,1895.4371337890625,0.0,795.142578125,0.4588937163352966,1.0,0.0,3.0,1.0,0.0
12298560,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.8721840381622314,0.2349877804517746,0.2112733274698257,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8482360839844,0.8137937188148499,0.1888148188591003,0.179171085357666,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8485412597656,0.9394581317901612,0.2883603572845459,0.2018995583057403,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8480529785156,0.7590775489807129,0.1534781008958816,0.1458167433738708,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8479309082031,0.7306731939315796,0.1357193887233734,0.6131289601325989,285.8485717773437,285.47265625,293.6166687011719,287.2669372558594,293.6151123046875,297.2964782714844,285.8498229980469,1.0,0.3653202652931213,1.0,1.0,0.0,1.0,-2.027036666870117,2.027033805847168,2.8799463507311884e-06,1.2436416149139404,0.7059330344200134,0.7059330344200134,0.0,47.57455062866211,34.0,15919.6884765625,-0.0,639.4417114257812,1.0,283.1499938964844,285.3097839355469,290.2950744628906,291.3973693847656,293.1499938964844,293.1499938964844,283.1499938964844,17507.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5769449472427368,1.0,0.0,0.0,1.7607762813568115,1.760783553123474,2.06872030616978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3929.970947265625,0.0,205.0682830810547,1895.4371337890625,0.0,808.4031982421875,0.4609858393669128,1.0,0.0,3.0,1.0,0.0
12298620,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8578491210937,0.8930311799049377,0.2369967699050903,0.2129237204790115,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.857666015625,0.831386148929596,0.1902665346860885,0.1803826540708542,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8579406738281,0.9617224335670472,0.2892428338527679,0.2023901343345642,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85748291015625,0.7769069075584412,0.1548663079738617,0.1469707787036895,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8573608398437,0.7460962533950806,0.1366484612226486,0.6165398359298706,285.85797119140625,285.4449768066406,293.6449279785156,287.2782897949219,293.6434020996094,297.3036499023437,285.8591613769531,1.0,0.3639163672924042,1.0,1.0,0.0,1.0,-2.038933038711548,2.038930177688598,2.9129655558790546e-06,1.2510923147201538,0.7090582251548767,0.7090582251548767,0.0,44.32558441162109,34.0,16052.861328125,-0.0,637.5504760742188,1.0,283.1499938964844,285.314208984375,290.3054504394531,291.4154357910156,293.1499938964844,293.1499938964844,283.1499938964844,17462.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.579609215259552,1.0,0.0,0.0,1.7720215320587158,1.7720288038253784,2.095228381904235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3938.36083984375,0.0,208.0463256835937,1895.4371337890625,0.0,821.5220336914062,0.4632458984851837,1.0,0.0,3.0,1.0,0.0
12298680,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8666687011719,0.9229548573493958,0.2390476167201995,0.2145903408527374,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86651611328125,0.8554823994636536,0.1917652785778045,0.1816159188747406,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.86676025390625,0.9876501560211182,0.2901798486709595,0.2029052078723907,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663330078125,0.8015167117118835,0.1562984138727188,0.1481437087059021,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662109375,0.7680256962776184,0.1376236528158188,0.6200520396232605,285.8667907714844,285.4268798828125,293.6731262207031,287.2895202636719,293.6716003417969,297.31085205078125,285.8678894042969,1.0,0.3620584905147552,1.0,1.0,0.0,1.0,-2.0511066913604736,2.0511038303375244,2.9469608762155985e-06,1.2587133646011353,0.7122920751571655,0.7122920751571655,0.0,40.498443603515625,25.0,16190.19140625,-0.0,633.8259887695312,1.0,283.1499938964844,285.3177490234375,290.3162841796875,291.4341735839844,293.1499938964844,293.1499938964844,283.1499938964844,17409.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5822600722312927,1.0,0.0,0.0,1.784457087516785,1.7844643592834473,2.124739069131465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3947.094482421875,0.0,211.3628845214844,1895.4371337890625,0.0,834.7761840820312,0.4657426178455353,1.0,0.0,3.0,1.0,0.0
12298740,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87335205078125,0.952069103717804,0.2411314696073532,0.2163299769163131,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8733215332031,0.8787367343902588,0.1932985782623291,0.1829299628734588,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87335205078125,0.9990000128746032,0.2914053797721863,0.1978309154510498,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8732604980469,0.8231148719787598,0.1577612161636352,0.1493942141532898,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87322998046875,0.7890377640724182,0.1386318802833557,0.6239418387413025,285.87335205078125,285.39874267578125,293.70123291015625,287.3006896972656,293.69970703125,297.3180847167969,285.8731384277344,1.0,0.3599601984024048,1.0,1.0,0.0,1.0,-2.055823802947998,2.055820941925049,2.960327719847556e-06,1.2617820501327517,0.7158076167106628,0.7158076167106628,0.0,37.549564361572266,25.0,16293.78515625,-0.0,627.2296142578125,1.0,283.1499938964844,285.3183898925781,290.32745361328125,291.4532470703125,293.1499938964844,293.1499938964844,283.1499938964844,17365.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5849360227584839,1.0,0.0,0.0,1.7975778579711914,1.797585129737854,2.1560994412084258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3955.307861328125,0.0,214.9510803222656,1895.4371337890625,0.0,848.3612060546875,0.468408465385437,1.0,0.0,3.0,1.0,0.0
12298800,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8672180175781,0.9735963940620422,0.2432343512773513,0.218125894665718,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86737060546875,0.8984127044677734,0.1948449462652206,0.1843009889125824,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8671569824219,0.9981882572174072,0.2942517399787903,0.1856230795383453,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675231933594,0.840205729007721,0.1592323929071426,0.1506975293159485,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8676452636719,0.8065015077590942,0.1396587491035461,0.6281065940856934,285.8670959472656,285.3791198730469,293.7292785644531,287.311767578125,293.727783203125,297.32470703125,285.865966796875,1.0,0.3571415543556213,1.0,1.0,0.0,1.0,-2.050480604171753,2.050477743148804,2.945217602245976e-06,1.2583301067352295,0.719226598739624,0.719226598739624,0.0,35.38238525390625,28.0,16331.8701171875,-0.0,615.4577026367188,1.0,283.1499938964844,285.30816650390625,290.33758544921875,291.468994140625,293.1499938964844,293.1499938964844,283.1499938964844,17323.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5874882936477661,1.0,0.0,0.0,1.811534523963928,1.8115419149398804,2.189709960020992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3960.064453125,0.0,218.8361358642578,1895.4371337890625,0.0,861.5131225585938,0.4712582230567932,1.0,0.0,3.0,1.0,0.0
12298860,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.85943603515625,0.9891453385353088,0.2453706264495849,0.2199672907590866,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595275878906,0.9158324003219604,0.1964140981435775,0.1857118159532547,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85943603515625,0.9956971406936646,0.2985956966876983,0.1755119413137436,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8596496582031,0.8550261855125427,0.160720869898796,0.152035966515541,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8597412109375,0.8203638792037964,0.1407256126403808,0.6325128078460693,285.859375,285.3505859375,293.7572937011719,287.32275390625,293.7557678222656,297.3331298828125,285.8587341308594,1.0,0.35573211312294,1.0,1.0,0.0,1.0,-2.048806667327881,2.048803806304932,2.9403176995401736e-06,1.2570996284484863,0.7228243350982666,0.7228243350982666,0.0,33.8524055480957,28.0,16384.791015625,-0.0,608.816162109375,1.0,283.1499938964844,285.2973327636719,290.345458984375,291.4808044433594,293.1499938964844,293.1499938964844,283.1499938964844,17295.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5896167159080505,1.0,0.0,0.0,1.8257893323898315,1.825796723365784,2.2243068542593402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3964.067626953125,0.0,222.9110412597656,1895.4371337890625,0.0,872.6275634765625,0.4742076992988586,1.0,0.0,3.0,1.0,0.0
12298920,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.9964449405670166,0.2476116418838501,0.2192047238349914,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548889160156,0.9300953149795532,0.1980092674493789,0.1871672123670578,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8548278808594,0.9931983351707458,0.3036434054374695,0.1682862490415573,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.85498046875,0.8666948676109314,0.1622289270162582,0.1534133553504943,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85504150390625,0.8305056691169739,0.1418412923812866,0.6372213363647461,285.8547668457031,285.3293762207031,293.78521728515625,287.33367919921875,293.78369140625,297.3457336425781,285.85418701171875,1.0,0.3548624515533447,1.0,1.0,0.0,1.0,-2.0487160682678223,2.048713207244873,2.9399927825579653e-06,1.2569818496704102,0.7265164852142334,0.7265164852142334,0.0,32.87800598144531,46.0,16452.83984375,-0.0,605.17626953125,1.0,283.1499938964844,285.28863525390625,290.3526916503906,291.49200439453125,293.1499938964844,293.1499938964844,283.1499938964844,17258.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591330349445343,1.0,0.0,0.0,1.8408708572387693,1.8408783674240112,2.261205480635909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3968.888427734375,0.0,227.25875854492188,1895.4371337890625,0.0,881.6735229492188,0.4773232340812683,1.0,0.0,3.0,1.0,0.0
12298980,297.4135437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.993606686592102,0.2505886852741241,0.2172462940216064,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8528747558594,0.932148814201355,0.1996417194604873,0.1886913031339645,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.993411421775818,0.3082565069198608,0.1688391864299774,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8528137207031,0.8686972856521606,0.1637676507234573,0.1548533737659454,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.852783203125,0.8319535255432129,0.1430199295282364,0.6423667669296265,285.8529968261719,285.3003845214844,293.8130798339844,287.3445129394531,293.81158447265625,297.3623352050781,285.8537292480469,1.0,0.3568972051143646,1.0,1.0,0.0,1.0,-2.058176755905152,2.058173894882202,2.966264673887053e-06,1.2626832723617554,0.7304664254188538,0.7304664254188538,0.0,33.09761428833008,46.0,16568.8828125,-0.0,613.4888305664062,1.0,283.1499938964844,285.2831115722656,290.3605651855469,291.5041198730469,293.1499938964844,293.1499938964844,283.1499938964844,17227.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5927770137786865,1.0,0.0,0.0,1.8564250469207764,1.856432676315308,2.2995783410806325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3975.05859375,0.0,231.83448791503903,1895.4371337890625,0.0,889.3787841796875,0.4805581867694855,1.0,0.0,3.0,1.0,0.0
12299040,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86279296875,0.9945005774497986,0.2535158097743988,0.2205449193716049,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8625793457031,0.9309934973716736,0.201327234506607,0.1902694851160049,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86279296875,0.9943655729293824,0.3119534850120544,0.1714425086975097,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623352050781,0.8681273460388184,0.16535085439682,0.1563405245542526,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8621520996094,0.8311758041381836,0.1442615985870361,0.6478577852249146,285.8630065917969,285.27764892578125,293.8409118652344,287.3553161621094,293.83941650390625,297.3768310546875,285.86492919921875,1.0,0.3608966767787933,1.0,1.0,0.0,1.0,-2.079856634140014,2.0798535346984863,3.0275166409410303e-06,1.2762274742126465,0.7347114682197571,0.7347114682197571,0.0,33.795448303222656,64.0,16765.486328125,-0.0,633.0919799804688,1.0,283.1499938964844,285.28729248046875,290.3708801269531,291.5215148925781,293.1499938964844,293.1499938964844,283.1499938964844,17180.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594280481338501,1.0,0.0,0.0,1.873047113418579,1.8730548620224,2.340942870660001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3985.52880859375,0.0,236.7499847412109,1895.4371337890625,0.0,897.45361328125,0.4840006530284881,1.0,0.0,3.0,1.0,0.0
12299100,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.997961163520813,0.2557720839977264,0.2282857149839401,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8812561035156,0.926737666130066,0.2030747681856155,0.1919128745794296,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8816223144531,0.9958497285842896,0.3147575557231903,0.1760175675153732,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.880859375,0.8650798201560974,0.1669857650995254,0.1578839719295501,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.88055419921875,0.8282172083854675,0.1455463021993637,0.6536394357681274,285.8819274902344,285.2481994628906,293.8686828613281,287.36602783203125,293.8672180175781,297.3856506347656,285.8849182128906,1.0,0.3667596280574798,1.0,1.0,0.0,1.0,-2.1117641925811768,2.1117610931396484,3.1190013487503165e-06,1.296244978904724,0.7394170761108398,0.7394170761108398,0.0,34.954322814941406,64.0,17027.79296875,-0.0,663.1263427734375,1.0,283.1499938964844,285.2987976074219,290.3851013183594,291.5463562011719,293.1499938964844,293.1499938964844,283.1499938964844,17130.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963340997695923,1.0,0.0,0.0,1.8906530141830444,1.8906607627868648,2.3851575292610505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3999.977294921875,0.0,242.035385131836,1895.4371337890625,0.0,908.5936279296876,0.4876533150672912,1.0,0.0,3.0,1.0,0.0
12299160,297.4318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.90606689453125,0.9878517985343932,0.2575938999652862,0.2310962527990341,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9056701660156,0.9115887880325316,0.2048780769109726,0.1936557590961456,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9061279296875,0.9985182285308838,0.316353291273117,0.1874551028013229,297.3252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9052124023437,0.8533197641372681,0.1686659902334213,0.1595171391963958,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9048767089844,0.8172692060470581,0.1468434780836105,0.6597529053688049,285.9063720703125,285.2238464355469,293.8964233398437,287.376708984375,293.8949890136719,297.3883056640625,285.9095153808594,1.0,0.3741151988506317,1.0,1.0,0.0,1.0,-2.147465229034424,2.1474621295928955,3.223241719751968e-06,1.3187477588653564,0.7444725036621094,0.7444725036621094,0.0,37.28320693969727,82.0,17322.16796875,-0.0,701.4945068359375,1.0,283.1499938964844,285.3140869140625,290.403076171875,291.5785217285156,293.1499938964844,293.1499938964844,283.1499938964844,17066.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5993109941482544,1.0,0.0,0.0,1.909643650054932,1.909651517868042,2.433313284200267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4017.42919921875,0.0,247.7994384765625,1895.4371337890625,0.0,924.970458984375,0.4915858507156372,1.0,0.0,3.0,1.0,0.0
12299220,297.4353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320983886719,0.9699373245239258,0.2597191333770752,0.2329703718423843,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.931640625,0.8926618099212646,0.2067290395498275,0.1954810619354248,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322814941406,0.9990000128746032,0.3162814676761627,0.2020737081766128,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9311828613281,0.8375502824783325,0.1703845411539077,0.1612234115600586,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9307861328125,0.8012938499450684,0.1481352895498275,0.6660386323928833,285.9324645996094,285.1939392089844,293.92413330078125,287.3872985839844,293.9227294921875,297.3869323730469,285.9358215332031,1.0,0.3827472925186157,1.0,1.0,0.0,1.0,-2.1868436336517334,2.186840295791626,3.340295279485872e-06,1.3435078859329224,0.7499557733535767,0.7499557733535767,0.0,40.55400085449219,82.0,17640.35546875,-0.0,747.9124145507812,1.0,283.1499938964844,285.3305053710937,290.423095703125,291.6153869628906,293.1499938964844,293.1499938964844,283.1499938964844,17003.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033573746681213,1.0,0.0,0.0,1.929793119430542,1.929801106452942,2.484934213953238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4036.48388671875,0.0,254.0442352294922,1895.4371337890625,0.0,947.6558837890624,0.4957782924175262,1.0,0.0,3.0,1.0,0.0
12299280,297.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9600524902344,0.9467792510986328,0.262028694152832,0.2350831627845764,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9595642089844,0.8721631169319153,0.2086215019226074,0.1973793059587478,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9603271484375,0.9990000128746032,0.314704030752182,0.2185117602348327,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9591064453125,0.820268988609314,0.1721360981464386,0.162994310259819,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95867919921875,0.7827486395835876,0.149415373802185,0.6724320650100708,285.9604187011719,285.1679992675781,293.9518127441406,287.3978576660156,293.950439453125,297.3835144042969,285.9638977050781,1.0,0.3924563527107239,1.0,1.0,0.0,1.0,-2.229426145553589,2.2294225692749023,3.469420107649057e-06,1.3702857494354248,0.7557902932167053,0.7557902932167053,0.0,44.68467712402344,85.0,17982.015625,-0.0,802.2601928710938,1.0,283.1499938964844,285.3480834960937,290.443603515625,291.6550598144531,293.1499938964844,293.1499938964844,283.1499938964844,16932.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6084305047988892,1.0,0.0,0.0,1.951362133026123,1.951370120048523,2.540792252148094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4056.886474609375,0.0,260.8466491699219,1895.4371337890625,0.0,976.750732421875,0.5002738237380981,1.0,0.0,3.0,1.0,0.0
12299340,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9786682128906,0.9147834777832032,0.2643949091434479,0.2373732328414917,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.97857666015625,0.84703129529953,0.210512563586235,0.1993687450885772,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97869873046875,0.9749209880828856,0.312791109085083,0.2197486758232116,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9784851074219,0.7968164086341858,0.1738791018724441,0.1648486852645874,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783630371094,0.7596293091773987,0.150651752948761,0.6790345907211304,285.9787292480469,285.1375732421875,293.9794616699219,287.4083557128906,293.97808837890625,297.3832092285156,285.9794311523437,1.0,0.4000538885593414,1.0,1.0,0.0,1.0,-2.2527661323547363,2.25276255607605,3.541229489201214e-06,1.384896159172058,0.761902391910553,0.761902391910553,0.0,50.22497177124024,85.0,18219.392578125,-0.0,844.5039672851562,1.0,283.1499938964844,285.3555908203125,290.4630126953125,291.6938781738281,293.1499938964844,293.1499938964844,283.1499938964844,16867.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6143626570701599,1.0,0.0,0.0,1.9741005897521973,1.9741086959838867,2.600350796910789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4074.085693359375,0.0,268.2014465332031,1895.4371337890625,0.0,1011.675048828125,0.5050405263900757,1.0,0.0,3.0,1.0,0.0
12299400,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.8966894745826721,0.2667511403560638,0.2396341562271118,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.8322800993919373,0.2123936414718628,0.2013032883405685,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.9523798823356628,0.3121091723442077,0.2189813405275344,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.7820430994033813,0.1756095141172409,0.1666436642408371,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837646484375,0.7459545135498047,0.1518691331148147,0.6852622032165527,285.9837646484375,285.11004638671875,294.0071105957031,287.4188232421875,294.0057373046875,297.3876953125,285.9828796386719,1.0,0.4069270193576813,1.0,1.0,0.0,1.0,-2.275722980499268,2.275719404220581,3.608037104640971e-06,1.395815372467041,0.7680655717849731,0.7680655717849731,0.0,54.5285758972168,88.0,18409.734375,-0.0,881.0536499023438,1.0,283.1499938964844,285.3526916503906,290.4774780273437,291.72430419921875,293.1499938964844,293.1499938964844,283.1499938964844,16812.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204766631126404,1.0,0.0,0.0,1.997690796852112,1.9976990222930908,2.662869746927754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4086.5517578125,0.0,276.0482788085937,1895.4371337890625,0.0,1048.66552734375,0.5100260972976685,1.0,0.0,3.0,1.0,0.0
12299460,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.8766747713088989,0.2691037356853485,0.2419397979974746,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.8153448700904846,0.2142778933048248,0.2032893151044845,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891662597656,0.9251875281333924,0.3120661675930023,0.2189055383205413,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.7651678919792175,0.1773399412631988,0.1684876829385757,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888610839844,0.7307363748550415,0.1530940532684326,0.6917295455932617,285.9891662597656,285.0791015625,294.03472900390625,287.42926025390625,294.03338623046875,297.3935546875,285.9898376464844,1.0,0.4126973152160644,1.0,1.0,0.0,1.0,-2.2866649627685547,2.286661386489868,3.647410721896449e-06,1.406467318534851,0.7744953036308289,0.7744953036308289,0.0,60.14551544189453,88.0,18611.30859375,-0.0,916.7601928710938,1.0,283.1499938964844,285.3505859375,290.4870300292969,291.7482604980469,293.1499938964844,293.1499938964844,283.1499938964844,16764.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6262394785881042,1.0,0.0,0.0,2.022048234939575,2.022056579589844,2.728201025092858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4098.34033203125,0.0,284.3594055175781,1895.4371337890625,0.0,1084.435546875,0.5152044296264648,1.0,0.0,3.0,1.0,0.0
12299520,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.99383544921875,0.8664843440055847,0.2714670300483703,0.2441805750131607,297.3734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937744140625,0.8061568140983582,0.2161781936883926,0.205212190747261,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938659667969,0.9101228713989258,0.3124668598175049,0.219137504696846,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936828613281,0.7567694187164307,0.1790813207626342,0.1702645421028137,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9936218261719,0.7228562831878662,0.1543395966291427,0.6979172825813293,285.993896484375,285.0499572753906,294.06231689453125,287.43963623046875,294.0609741210937,297.3995056152344,285.9945373535156,1.0,0.4182658195495605,1.0,1.0,0.0,1.0,-2.3051917552948,2.3051881790161133,3.705891458594124e-06,1.4180599451065063,0.7811331152915955,0.7811331152915955,0.0,63.96449279785156,91.0,18815.943359375,-0.0,950.4063110351562,1.0,283.1499938964844,285.3474426269531,290.4940185546875,291.76873779296875,293.1499938964844,293.1499938964844,283.1499938964844,16716.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315214037895203,1.0,0.0,0.0,2.047276258468628,2.047284841537476,2.796702460727829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4109.45703125,0.0,293.1683044433594,1895.4371337890625,0.0,1117.9730224609375,0.5205858945846558,1.0,0.0,3.0,1.0,0.0
12299580,297.4638977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983825683594,0.8591353893280029,0.2738429605960846,0.2464119344949722,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.7991514801979065,0.2180980443954467,0.2071311473846435,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9984436035156,0.8996664881706238,0.3131496906280517,0.2196014672517776,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9982604980469,0.7507987022399902,0.1808370947837829,0.1720326095819473,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981994628906,0.7169451117515564,0.1556078791618347,0.7041050791740417,285.9984436035156,285.0184936523437,294.0899353027344,287.4499816894531,294.0885925292969,297.4051818847656,285.9990539550781,1.0,0.4234507977962494,1.0,1.0,0.0,1.0,-2.3240365982055664,2.324032783508301,3.765882638617768e-06,1.4298465251922607,0.7880268692970276,0.7880268692970276,0.0,67.29374694824219,91.0,19024.31640625,-0.0,982.9586181640624,1.0,283.1499938964844,285.343994140625,290.5000915527344,291.7875671386719,293.1499938964844,293.1499938964844,283.1499938964844,16672.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363186836242676,1.0,0.0,0.0,2.0732297897338867,2.0732383728027344,2.8680599939434614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4120.54052734375,0.0,302.4600830078125,1895.4371337890625,0.0,1149.04345703125,0.5261469483375549,1.0,0.0,3.0,1.0,0.0
12299640,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027770996094,0.8537347316741943,0.2762336730957031,0.2486404776573181,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0027160644531,0.7939432859420776,0.2200407981872558,0.2090542167425155,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028076171875,0.8918230533599854,0.3140243887901306,0.220218226313591,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0026550292969,0.7464820146560669,0.1826112419366836,0.1738002598285675,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.7123787999153137,0.1568999588489532,0.7103217840194702,286.0028381347656,284.9876708984375,294.1175231933594,287.4603271484375,294.1162109375,297.4105224609375,286.00341796875,1.0,0.4283350706100464,1.0,1.0,0.0,1.0,-2.3431575298309326,2.343153715133667,3.827276032097871e-06,1.4418007135391235,0.7951487302780151,0.7951487302780151,0.0,70.23249053955078,94.0,19236.255859375,-0.0,1014.743896484375,1.0,283.1499938964844,285.3403015136719,290.5063781738281,291.8061828613281,293.1499938964844,293.1499938964844,283.1499938964844,16629.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407162547111511,1.0,0.0,0.0,2.099923610687256,2.0999324321746826,2.942391006399703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4131.88037109375,0.0,312.250244140625,1895.4371337890625,0.0,1178.0247802734375,0.5318858623504639,1.0,0.0,3.0,1.0,0.0
12299700,297.47198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00701904296875,0.8497223258018494,0.2786397933959961,0.2508703768253326,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0069580078125,0.7900586128234863,0.2220086008310318,0.2109872102737426,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0070495605469,0.8856627345085144,0.3150323927402496,0.2209388017654419,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00689697265625,0.7433428764343262,0.1844060719013214,0.1755736917257309,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0068359375,0.7088118195533752,0.158216506242752,0.7165866494178772,286.007080078125,284.9556579589844,294.1451110839844,287.4706115722656,294.1438293457031,297.41552734375,286.0076599121094,1.0,0.4329829812049866,1.0,1.0,0.0,1.0,-2.3625338077545166,2.362529993057251,3.8900275285413954e-06,1.4539095163345337,0.8025203347206116,0.8025203347206116,0.0,72.85639953613281,94.0,19451.44140625,-0.0,1046.0252685546875,1.0,283.1499938964844,285.3363647460937,290.513427734375,291.8254699707031,293.1499938964844,293.1499938964844,283.1499938964844,16590.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6448269486427307,1.0,0.0,0.0,2.1272666454315186,2.1272754669189453,3.01951502024167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4143.61572265625,0.0,322.53533935546875,1895.4371337890625,0.0,1205.5391845703125,0.5377869009971619,1.0,0.0,3.0,1.0,0.0
12299760,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01123046875,0.8467123508453369,0.2810610830783844,0.2531040608882904,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0111694335937,0.787153422832489,0.2240021824836731,0.2129337340593338,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0112609863281,0.8807336688041687,0.3161339163780212,0.2217301130294799,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110778808594,0.7410563826560974,0.1862224787473678,0.1773566603660583,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110168457031,0.7060468196868896,0.1595571339130401,0.7229111790657043,286.0112609863281,284.95001220703125,294.1727294921875,287.4808959960937,294.17144775390625,297.4202880859375,286.0118713378906,1.0,0.4374489486217499,1.0,1.0,0.0,1.0,-2.382147789001465,2.38214373588562,3.954099611291895e-06,1.4661617279052734,0.809709906578064,0.809709906578064,0.0,75.231201171875,82.0,19669.021484375,-0.0,1077.0364990234375,1.0,283.1499938964844,285.3323669433594,290.521484375,291.8458251953125,293.1499938964844,293.1499938964844,283.1499938964844,16565.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.648764431476593,1.0,0.0,0.0,2.1549458503723145,2.1549549102783203,3.098603826856561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4155.7275390625,0.0,333.2593688964844,1895.4371337890625,0.0,1232.271484375,0.5437923669815063,1.0,0.0,3.0,1.0,0.0
12299820,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0153503417969,0.8497289419174194,0.2835012674331665,0.2552675604820251,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152893066406,0.7902304530143738,0.2260243743658065,0.2148162722587585,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.015380859375,0.8825652003288269,0.3173061609268188,0.2225119173526764,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152282714844,0.7438989877700806,0.188063308596611,0.1790717095136642,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151672363281,0.7087419629096985,0.1609238684177398,0.7289230227470398,286.015380859375,284.95001220703125,294.2003479003906,287.4911804199219,294.1990661621094,297.4248962402344,286.0158996582031,1.0,0.4397485852241516,1.0,1.0,0.0,1.0,-2.4009897708892822,2.400985717773437,4.016181719634915e-06,1.477933406829834,0.8168541193008423,0.8168541193008423,0.0,75.33721160888672,82.0,19882.978515625,-0.0,1098.3736572265625,1.0,283.1499938964844,285.32830810546875,290.5303955078125,291.8670959472656,293.1499938964844,293.1499938964844,283.1499938964844,16555.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6526150107383728,1.0,0.0,0.0,2.182530879974365,2.182539939880371,3.178440977080754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4168.015625,0.0,344.2669982910156,1895.4371337890625,0.0,1258.763671875,0.5498201251029968,1.0,0.0,3.0,1.0,0.0
12299880,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0190734863281,0.8567485213279724,0.2859683930873871,0.2573979794979095,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01904296875,0.797216534614563,0.2280823588371276,0.2166725248098373,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.01910400390625,0.8887943625450134,0.3185403048992157,0.2232979983091354,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189819335937,0.7501649260520935,0.1899360120296478,0.1807566881179809,297.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0189208984375,0.7147557735443115,0.1623237431049347,0.7347989678382874,286.0191345214844,284.95001220703125,294.2279968261719,287.5014343261719,294.2267150878906,297.429443359375,286.0196533203125,1.0,0.4411159753799438,1.0,1.0,0.0,1.0,-2.419507503509521,2.4195034503936768,4.077667654200923e-06,1.4894788265228271,0.8240190744400024,0.8240190744400024,0.0,73.99968719482422,70.0,20094.890625,-0.0,1113.693359375,1.0,283.1499938964844,285.3240661621094,290.5398864746094,291.8888854980469,293.1499938964844,293.1499938964844,283.1499938964844,16551.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564207673072815,1.0,0.0,0.0,2.210079431533813,2.210088968276977,3.259186200921249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4180.3486328125,0.0,355.5433959960937,1895.4371337890625,0.0,1285.282470703125,0.5558614730834961,1.0,0.0,3.0,1.0,0.0
12299940,297.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228881835937,0.8672968149185181,0.288463294506073,0.2595135867595672,297.4083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0228271484375,0.8074512481689453,0.2301782816648483,0.2185222953557968,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229187011719,0.8987276554107666,0.3198280334472656,0.2240939438343048,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0227966308594,0.7594817280769348,0.1918428093194961,0.182431548833847,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0227355957031,0.7231513857841492,0.163758784532547,0.7406324744224548,286.02294921875,284.95001220703125,294.2556457519531,287.5116577148437,294.25439453125,297.4339904785156,286.0234680175781,1.0,0.4417204856872558,1.0,1.0,0.0,1.0,-2.4379360675811768,2.437931776046753,4.139339125686092e-06,1.5009582042694092,0.8312103152275085,0.8312103152275085,0.0,71.61614227294922,70.0,20306.5546875,-0.0,1124.76611328125,1.0,283.1499938964844,285.3199462890625,290.5496826171875,291.9110717773437,293.1499938964844,293.1499938964844,283.1499938964844,16551.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6602007150650024,1.0,0.0,0.0,2.2375152111053467,2.2375247478485107,3.340606724577811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4192.7880859375,0.0,367.0539245605469,1895.4371337890625,0.0,1311.9443359375,0.5618987679481506,1.0,0.0,3.0,1.0,0.0
12300000,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.02691650390625,0.8815135359764099,0.2909852266311645,0.2616226971149444,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02685546875,0.8201694488525391,0.2323121428489685,0.2203751355409622,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0269470214844,0.9128124713897704,0.3211621344089508,0.2249002605676651,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267944335937,0.7720268368721008,0.1937838494777679,0.1841060221195221,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0267333984375,0.7339285016059875,0.1652288287878036,0.7464685440063477,286.0269775390625,284.95001220703125,294.2833251953125,287.5219116210937,294.2820739746094,297.4385681152344,286.02752685546875,1.0,0.4417561590671539,1.0,1.0,0.0,1.0,-2.456383228302002,2.456379175186157,4.201557658234378e-06,1.512440800666809,0.8384303450584412,0.8384303450584412,0.0,68.4180679321289,58.0,20518.607421875,-0.0,1132.5860595703125,1.0,283.1499938964844,285.316162109375,290.5596923828125,291.9335021972656,293.1499938964844,293.1499938964844,283.1499938964844,16555.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6639678478240967,1.0,0.0,0.0,2.26477599143982,2.2647855281829834,3.422503027650237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4205.33056640625,0.0,378.768798828125,1895.4371337890625,0.0,1338.8306884765625,0.5679163336753845,1.0,0.0,3.0,1.0,0.0
12300060,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.03125,0.8999025821685791,0.2935338616371155,0.2637307047843933,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0311889648437,0.8357994556427002,0.2344845682382583,0.2222377061843872,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0312805175781,0.9327247738838196,0.3225392401218414,0.2257183641195297,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0311279296875,0.7883140444755554,0.1957597285509109,0.1857867538928985,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03106689453125,0.7478463053703308,0.1667343080043792,0.752337634563446,286.03131103515625,284.95001220703125,294.3110656738281,287.5321350097656,294.309814453125,297.4431457519531,286.0318908691406,1.0,0.4413463473320007,1.0,1.0,0.0,1.0,-2.474924802780152,2.4749205112457275,4.264583822077839e-06,1.5239747762680054,0.845682680606842,0.845682680606842,0.0,64.55016326904297,58.0,20731.5,-0.0,1137.7762451171875,1.0,283.1499938964844,285.3127136230469,290.5697937011719,291.95611572265625,293.1499938964844,293.1499938964844,283.1499938964844,16562.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667728066444397,1.0,0.0,0.0,2.291815280914306,2.291825294494629,3.504714243263152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4217.9814453125,0.0,390.6633911132813,1895.4371337890625,0.0,1365.975341796875,0.5739017128944397,1.0,0.0,3.0,1.0,0.0
12300120,297.499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359802246094,0.9248687028884888,0.296107530593872,0.2658418416976928,297.4237365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359191894531,0.8558783531188965,0.2366942465305328,0.2241148650646209,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360107421875,0.9573758244514464,0.3239551782608032,0.2265491783618927,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03582763671875,0.808803379535675,0.1977691650390625,0.1874786466360092,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357666015625,0.766072154045105,0.1682737022638321,0.7582620978355408,286.0360412597656,284.95001220703125,294.3388061523437,287.5423583984375,294.3375549316406,297.44775390625,286.0366516113281,1.0,0.4406165182590484,1.0,1.0,0.0,1.0,-2.49361538887024,2.4936110973358154,4.32861588706146e-06,1.5355956554412842,0.8529699444770813,0.8529699444770813,0.0,60.16590881347656,46.0,20945.556640625,-0.0,1140.994384765625,1.0,283.1499938964844,285.3096923828125,290.5799560546875,291.9788818359375,293.1499938964844,293.1499938964844,283.1499938964844,16572.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6714845895767212,1.0,0.0,0.0,2.318591594696045,2.3186018466949463,3.587087178402726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4230.744140625,0.0,402.7137451171875,1895.4371337890625,0.0,1393.3944091796875,0.5798438191413879,1.0,0.0,3.0,1.0,0.0
12300180,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411071777344,0.9574148058891296,0.2987056970596313,0.2679589986801147,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0410461425781,0.8826370239257812,0.2389412820339203,0.2260104268789291,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0411376953125,0.9845290780067444,0.3254085481166839,0.227394238114357,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0409851074219,0.8328101634979248,0.1998121738433838,0.1891854405403137,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0408935546875,0.7902236580848694,0.1698468625545501,0.7642588019371033,286.0411682128906,284.95001220703125,294.3666076660156,287.5526123046875,294.3653564453125,297.4523620605469,286.0418395996094,1.0,0.439643532037735,1.0,1.0,0.0,1.0,-2.512498140335083,2.51249361038208,4.3938161979895085e-06,1.5473307371139526,0.8602963089942932,0.8602963089942932,0.0,55.35527038574219,46.0,21161.04296875,-0.0,1142.6328125,1.0,283.1499938964844,285.30718994140625,290.5901794433594,292.00177001953125,293.1499938964844,293.1499938964844,283.1499938964844,16584.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752387881278992,1.0,0.0,0.0,2.345069646835327,2.3450798988342285,3.6694831351269386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4243.62841796875,0.0,414.8973388671875,1895.4371337890625,0.0,1421.091552734375,0.5857332348823547,1.0,0.0,3.0,1.0,0.0
