time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300240,297.5069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453186035156,0.9849299192428588,0.3013125956058502,0.2701300978660583,297.43408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453491210937,0.9103792905807496,0.2412108778953552,0.2279748618602752,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453186035156,0.9990000128746032,0.3270940482616424,0.2228644639253616,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453186035156,0.8569934368133545,0.2018740326166153,0.1909575909376144,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0453186035156,0.8142937421798706,0.1714393347501754,0.770566463470459,286.0453186035156,284.95001220703125,294.3944396972656,287.5628662109375,294.3932189941406,297.45684814453125,286.04498291015625,1.0,0.4381644129753113,1.0,1.0,0.0,1.0,-2.524085760116577,2.524081230163574,4.434428319655126e-06,1.55475914478302,0.8676431179046631,0.8676431179046631,0.0,51.35081481933594,49.0,21339.6484375,-0.0,1139.098388671875,1.0,283.1499938964844,285.3031616210937,290.600341796875,292.02447509765625,293.1499938964844,293.1499938964844,283.1499938964844,16598.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789865493774414,1.0,0.0,0.0,2.3712172508239746,2.371227741241455,3.751769099835656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4255.693359375,0.0,427.1937255859375,1895.4371337890625,0.0,1449.030029296875,0.5915615558624268,1.0,0.0,3.0,1.0,0.0
12300300,297.5102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0405578613281,0.9974403381347656,0.3038956820964813,0.2723795771598816,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406188964844,0.927622139453888,0.2434834539890289,0.2300406992435455,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0405578613281,0.9990000128746032,0.3302246332168579,0.214152991771698,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406494140625,0.8712306618690491,0.2039368599653244,0.1928282678127288,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.04071044921875,0.826824426651001,0.1730421483516693,0.7773599028587341,286.04052734375,284.95001220703125,294.4223327636719,287.5731201171875,294.4211120605469,297.45831298828125,286.0403137207031,1.0,0.4380634725093841,1.0,1.0,0.0,1.0,-2.530460834503174,2.530456304550171,4.45641217083903e-06,1.5585532188415527,0.8748639822006226,0.8748639822006226,0.0,49.61286544799805,49.0,21470.771484375,-0.0,1139.1671142578125,1.0,283.1499938964844,285.292724609375,290.6092224121094,292.0431823730469,293.1499938964844,293.1499938964844,283.1499938964844,16620.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6825448274612427,1.0,0.0,0.0,2.396878242492676,2.396888732910156,3.833410175957397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4264.08837890625,0.0,439.5427856445313,1895.4371337890625,0.0,1475.817138671875,0.5972979664802551,1.0,0.0,3.0,1.0,0.0
12300360,297.5164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03759765625,0.9990000128746032,0.3067848086357116,0.269676148891449,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03765869140625,0.9384462237358092,0.2457626760005951,0.2321511805057525,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03759765625,0.9990000128746032,0.3342259228229522,0.2097481191158294,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377197265625,0.8803187608718872,0.2060038298368454,0.1947417259216308,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377502441406,0.8345277309417725,0.1746635288000106,0.7844138145446777,286.0375671386719,284.95001220703125,294.4502868652344,287.5834045410156,294.4490661621094,297.4604187011719,286.0372009277344,1.0,0.4384045004844665,1.0,1.0,0.0,1.0,-2.5365912914276123,2.5365867614746094,4.477741640585009e-06,1.562290072441101,0.8820855021476746,0.8820855021476746,0.0,48.82358932495117,67.0,21603.41015625,-0.0,1142.950439453125,1.0,283.1499938964844,285.28369140625,290.6165466308594,292.05938720703125,293.1499938964844,293.1499938964844,283.1499938964844,16643.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857183575630188,1.0,0.0,0.0,2.4220311641693115,2.422041654586792,3.914288129180932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4272.4658203125,0.0,451.9017333984375,1895.4371337890625,0.0,1499.9190673828125,0.602933406829834,1.0,0.0,3.0,1.0,0.0
12300420,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387878417969,0.9990000128746032,0.3102157115936279,0.2697827219963074,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387268066406,0.9416337609291076,0.248069554567337,0.234311044216156,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387878417969,0.9990000128746032,0.3382245898246765,0.2098310142755508,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.03863525390625,0.8832100629806519,0.2080947458744049,0.1967018395662307,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0385437011719,0.8368601202964783,0.1763268858194351,0.7917607426643372,286.03887939453125,284.95001220703125,294.4783020019531,287.5936889648437,294.4770812988281,297.46734619140625,286.0397644042969,1.0,0.4416261613368988,1.0,1.0,0.0,1.0,-2.553926944732666,2.553922414779663,4.53839311376214e-06,1.572885513305664,0.8893505334854126,0.8893505334854126,0.0,49.19805145263672,67.0,21799.33984375,-0.0,1165.3662109375,1.0,283.1499938964844,285.2793884277344,290.6236877441406,292.0754089355469,293.1499938964844,293.1499938964844,283.1499938964844,16668.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885506510734558,1.0,0.0,0.0,2.4466757774353027,2.4466867446899414,3.9943509477780026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4282.79541015625,0.0,464.2528991699219,1895.4371337890625,0.0,1521.5947265625,0.6084646582603455,1.0,0.0,3.0,1.0,0.0
12300480,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498046875,0.9990000128746032,0.3134399950504303,0.2733758389949798,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.04962158203125,0.940262734889984,0.2504180371761322,0.2365266233682632,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0498046875,0.9990000128746032,0.3416707515716553,0.2126256674528122,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0494689941406,0.8822888135910034,0.2102205753326416,0.1987128853797912,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492553710937,0.8359168767929077,0.1780359148979187,0.7994199991226196,286.0499572753906,284.95001220703125,294.5063781738281,287.6040344238281,294.5051574707031,297.47442626953125,286.0516052246094,1.0,0.4466567933559418,1.0,1.0,0.0,1.0,-2.5813329219818115,2.581328153610229,4.635482127923751e-06,1.589840531349182,0.8967903852462769,0.8967903852462769,0.0,50.3543815612793,85.0,22065.212890625,-0.0,1203.7669677734375,1.0,283.1499938964844,285.28302001953125,290.6329040527344,292.096435546875,293.1499938964844,293.1499938964844,283.1499938964844,16689.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913596987724304,1.0,0.0,0.0,2.47092866897583,2.4709396362304688,4.073932018400228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4297.4990234375,0.0,476.6204528808594,1895.4371337890625,0.0,1543.2440185546875,0.6139106750488281,1.0,0.0,3.0,1.0,0.0
12300540,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.06768798828125,0.9990000128746032,0.3161168098449707,0.2798898816108703,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06744384765625,0.9352239370346068,0.2528153955936432,0.238803818821907,297.4275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.06768798828125,0.9990000128746032,0.3443604409694671,0.2176921218633651,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671691894531,0.8783316612243652,0.2123871743679046,0.2007785886526107,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.06689453125,0.8323579430580139,0.1797798871994018,0.8073509931564331,286.06793212890625,284.95001220703125,294.5345153808594,287.6143798828125,294.5332946777344,297.4787902832031,286.0702209472656,1.0,0.4533565938472748,1.0,1.0,0.0,1.0,-2.6171135902404785,2.6171088218688965,4.76397508464288e-06,1.612034797668457,0.9044201374053956,0.9044201374053956,0.0,52.19019317626953,85.0,22387.30078125,-0.0,1256.524169921875,1.0,283.1499938964844,285.2924194335937,290.6454467773437,292.1239624023437,293.1499938964844,293.1499938964844,283.1499938964844,16707.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945514678955078,1.0,0.0,0.0,2.4948413372039795,2.4948525428771973,4.15316549151612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4315.955078125,0.0,489.02545166015625,1895.4371337890625,0.0,1568.0223388671875,0.6192829608917236,1.0,0.0,3.0,1.0,0.0
12300600,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.091064453125,0.9950716495513916,0.3182266354560852,0.2855144739151001,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907287597656,0.9241726994514464,0.2552599012851715,0.2411615550518036,297.4274597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.091064453125,0.9990000128746032,0.3461112380027771,0.2266629487276077,297.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904235839844,0.869542121887207,0.2145927250385284,0.2029172778129577,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.090087890625,0.8245676755905151,0.18154077231884,0.8155663013458252,286.09130859375,284.95001220703125,294.5627136230469,287.624755859375,294.5615234375,297.4794311523437,286.0938720703125,1.0,0.4614424705505371,1.0,1.0,0.0,1.0,-2.6580421924591064,2.6580371856689453,4.913435532216681e-06,1.6375421285629272,0.912261426448822,0.912261426448822,0.0,55.041053771972656,88.0,22747.48828125,-0.0,1321.9815673828125,1.0,283.1499938964844,285.3060913085937,290.6608581542969,292.1576843261719,293.1499938964844,293.1499938964844,283.1499938964844,16723.06640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984001994132996,1.0,0.0,0.0,2.518461227416992,2.518472671508789,4.232177559515549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4337.484375,0.0,501.4870300292969,1895.4371337890625,0.0,1598.1507568359375,0.627592146396637,1.0,0.0,3.0,1.0,0.0
12300660,297.5330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1027526855469,0.9869726896286012,0.3204803466796875,0.2875130176544189,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10260009765625,0.9141907691955566,0.2577170133590698,0.2435513287782669,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.102783203125,0.9990000128746032,0.3466881811618805,0.2354538738727569,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1024780273437,0.8616300821304321,0.2168054729700088,0.2050811350345611,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023254394531,0.8173656463623047,0.1832814514636993,0.8237860202789307,286.1028747558594,284.95001220703125,294.59100341796875,287.6351928710937,294.58984375,297.4795837402344,286.1041564941406,1.0,0.4682676196098327,1.0,1.0,0.0,1.0,-2.693445444107056,2.6934404373168945,5.044792033004342e-06,1.6596676111221311,0.9200684428215028,0.9200684428215028,0.0,57.82378005981445,88.0,23117.404296875,-0.0,1381.5716552734375,1.0,283.1499938964844,285.3046875,290.6791381835937,292.1982727050781,293.1499938964844,293.1499938964844,283.1499938964844,17035.8125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031760811805725,1.0,0.0,0.0,2.563905477523804,2.56391716003418,4.3862905840796884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4361.8583984375,0.0,527.5702514648438,1895.4371337890625,0.0,1635.9075927734375,0.6356900930404663,1.0,0.0,3.0,1.0,0.0
12300720,297.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1152038574219,0.9793455600738524,0.3229379653930664,0.2896953225135803,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1150207519531,0.905885934829712,0.2601787149906158,0.2459435909986496,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.115234375,0.9989231824874878,0.3465991020202636,0.2426014095544815,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1148681640625,0.8548654913902283,0.2190198898315429,0.2072441428899765,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1146850585937,0.8109061121940613,0.185002401471138,0.8318924903869629,286.1153259277344,284.95001220703125,294.619384765625,287.6456298828125,294.61822509765625,297.4816589355469,286.11669921875,1.0,0.4748334586620331,1.0,1.0,0.0,1.0,-2.7265024185180664,2.726497173309326,5.169056748854928e-06,1.6803027391433716,0.927961528301239,0.927961528301239,0.0,60.514949798583984,91.0,23445.80859375,-0.0,1438.9906005859375,1.0,283.1499938964844,285.3070068359375,290.69598388671875,292.2358703613281,293.1499938964844,293.1499938964844,283.1499938964844,17196.958984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085514664649963,1.0,0.0,0.0,2.5974223613739014,2.5974342823028564,4.501720241023577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4382.607421875,0.0,547.0031127929688,1895.4371337890625,0.0,1678.8822021484375,0.6464143395423889,1.0,0.0,3.0,1.0,0.0
12300780,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137390136719,0.965206742286682,0.3254556953907013,0.2920480370521545,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11376953125,0.892280638217926,0.2626199424266815,0.2483858615159988,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1137390136719,0.9852490425109864,0.3466318249702453,0.2427255660295486,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1138000488281,0.8431006073951721,0.2212122976779937,0.2094544321298599,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11383056640625,0.7989519238471985,0.1866904944181442,0.8401448726654053,286.1137390136719,284.95001220703125,294.6478576660156,287.6561279296875,294.6466979980469,297.4839782714844,286.1138000488281,1.0,0.4806715548038482,1.0,1.0,0.0,1.0,-2.74951696395874,2.74951171875,5.2565842452168e-06,1.6947118043899536,0.9357094764709472,0.9357094764709472,0.0,64.3470458984375,91.0,23748.642578125,-0.0,1488.9827880859375,1.0,283.1499938964844,285.2930603027344,290.7113037109375,292.2728576660156,293.1499938964844,293.1499938964844,283.1499938964844,17631.708984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143266201019287,1.0,0.0,0.0,2.6507692337036133,2.6507816314697266,4.6885352844583394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4403.080078125,0.0,579.8883056640625,1895.4371337890625,0.0,1725.5980224609375,0.6564375758171082,1.0,0.0,3.0,1.0,0.0
12300840,297.5353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1146545410156,0.9541293382644652,0.3279855847358703,0.2944046556949615,297.4799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1146240234375,0.882728099822998,0.2650500237941742,0.2507883012294769,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1146545410156,0.9735865592956544,0.347189724445343,0.2430192083120346,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1145935058594,0.8349841833114624,0.2233927100896835,0.211624413728714,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11456298828125,0.7903558611869812,0.1883729547262191,0.848202645778656,286.1146850585937,284.95001220703125,294.6764221191406,287.66668701171875,294.6752624511719,297.48455810546875,286.1150817871094,1.0,0.4861376285552978,1.0,1.0,0.0,1.0,-2.772395372390747,2.772390127182007,5.344172677723691e-06,1.7089247703552246,0.9434816241264344,0.9434816241264344,0.0,67.64904022216797,94.0,24018.720703125,-0.0,1537.0721435546875,1.0,283.1499938964844,285.28485107421875,290.72271728515625,292.3024597167969,293.1499938964844,293.1499938964844,283.1499938964844,17894.80078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7200040221214294,1.0,0.0,0.0,2.6904661655426025,2.690479040145874,4.830014290746476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4419.37548828125,0.0,604.8497924804688,1895.4371337890625,0.0,1772.054443359375,0.6686767935752869,1.0,0.0,3.0,1.0,0.0
12300900,297.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1087951660156,0.9457265734672546,0.3305151164531708,0.2967542707920074,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1088256835937,0.875999391078949,0.267476737499237,0.2531688213348388,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1087646484375,0.9641944169998168,0.3480948209762573,0.2435982674360275,297.4526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1088562011719,0.8293207287788391,0.225568026304245,0.2137708365917205,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1089172363281,0.7842584252357483,0.1900551915168762,0.8561730980873108,286.1087341308594,284.95001220703125,294.705078125,287.6772766113281,294.7039489746094,297.485595703125,286.10870361328125,1.0,0.4913281202316284,1.0,1.0,0.0,1.0,-2.7955782413482666,2.795572757720948,5.433693331724498e-06,1.723321795463562,0.951147735118866,0.951147735118866,0.0,70.51104736328125,94.0,24324.84765625,-0.0,1584.22314453125,1.0,283.1499938964844,285.2671813964844,290.7326354980469,292.3316650390625,293.1499938964844,293.1499938964844,283.1499938964844,18414.470703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255134582519531,1.0,0.0,0.0,2.748610734939575,2.748623847961426,5.041035819886019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4438.0634765625,0.0,643.441162109375,1895.4371337890625,0.0,1817.6212158203125,0.6798715591430664,1.0,0.0,3.0,1.0,0.0
12300960,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084899902344,0.9392147064208984,0.3330419659614563,0.2990853786468506,297.486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084899902344,0.8710664510726929,0.2699057161808014,0.2555332481861114,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1084899902344,0.9565411806106568,0.3492292463779449,0.2443639189004898,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10845947265625,0.8251784443855286,0.227742925286293,0.2158995121717453,297.38165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10845947265625,0.7797622084617615,0.1917395591735839,0.8640775680541992,286.1085205078125,284.95001220703125,294.7338256835937,287.6879272460937,294.7326965332031,297.4867858886719,286.1088256835937,1.0,0.4963004887104034,1.0,1.0,0.0,1.0,-2.818819999694824,2.818814516067505,5.524229891307186e-06,1.7377586364746094,0.9588671326637268,0.9588671326637268,0.0,73.06219482421875,97.0,24603.82421875,-0.0,1630.739013671875,1.0,283.1499938964844,285.2574768066406,290.74102783203125,292.3570556640625,293.1499938964844,293.1499938964844,283.1499938964844,18745.189453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307150363922119,1.0,0.0,0.0,2.7919762134552,2.791989803314209,5.20135813530942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4454.1015625,0.0,672.9205322265625,1895.4371337890625,0.0,1861.063720703125,0.6930111646652222,1.0,0.0,3.0,1.0,0.0
12301020,297.5377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1022033691406,0.934196949005127,0.3355634808540344,0.3014077246189117,297.4896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10223388671875,0.867443323135376,0.2723402082920074,0.2578936517238617,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1022033691406,0.9503293633461,0.3505139648914337,0.2452565431594848,297.4577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.102294921875,0.8221399188041687,0.2299204766750335,0.2180211991071701,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1023254394531,0.7764414548873901,0.1934284716844558,0.8719574213027954,286.1021728515625,284.95001220703125,294.7626953125,287.6986389160156,294.7615661621094,297.4879455566406,286.10211181640625,1.0,0.5011096596717834,1.0,1.0,0.0,1.0,-2.8421878814697266,2.842182159423828,5.616048838419374e-06,1.7522746324539185,0.9664846658706664,0.9664846658706664,0.0,75.36406707763672,97.0,24915.53515625,-0.0,1676.9666748046875,1.0,283.1499938964844,285.2393493652344,290.7498779296875,292.3844299316406,293.1499938964844,293.1499938964844,283.1499938964844,19322.916015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735741376876831,1.0,0.0,0.0,2.85286283493042,2.852877140045166,5.430691771834972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4472.9033203125,0.0,716.45751953125,1895.4371337890625,0.0,1903.41748046875,0.7048742175102234,1.0,0.0,3.0,1.0,0.0
12301080,297.53839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10174560546875,0.9302517771720886,0.338081806898117,0.3037141263484955,297.4926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1017150878906,0.864723801612854,0.2747836112976074,0.2602504193782806,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.10174560546875,0.9451922178268432,0.3518993854522705,0.2462272197008133,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1016845703125,0.8198651671409607,0.232103556394577,0.2201367318630218,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1016845703125,0.7739353179931641,0.1951241046190261,0.8798168301582336,286.10174560546875,284.95001220703125,294.79168701171875,287.7094116210937,294.7905578613281,297.489013671875,286.10205078125,1.0,0.505791187286377,1.0,1.0,0.0,1.0,-2.865604877471924,2.8655991554260254,5.7088545872829854e-06,1.7668217420578003,0.9741565585136414,0.9741565585136414,0.0,77.48241424560547,100.0,25199.85546875,-0.0,1723.0936279296875,1.0,283.1499938964844,285.2294311523437,290.7584228515625,292.4096374511719,293.1499938964844,293.1499938964844,283.1499938964844,19699.986328125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405356168746948,1.0,0.0,0.0,2.898213624954224,2.898228168487549,5.604722446150845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4489.40966796875,0.0,749.732666015625,1895.4371337890625,0.0,1944.146484375,0.7185044884681702,1.0,0.0,3.0,1.0,0.0
12301140,297.5389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0957946777344,0.9271735548973083,0.340596079826355,0.3060161173343658,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0958251953125,0.8627110123634338,0.2772378027439117,0.2626129686832428,297.3654479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0957946777344,0.940942883491516,0.3533530533313751,0.2472548931837082,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09588623046875,0.818195641040802,0.234294056892395,0.2222544550895691,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0959167480469,0.7720690369606018,0.1968282014131546,0.8876902461051941,286.09576416015625,284.95001220703125,294.8207702636719,287.7202453613281,294.8196716308594,297.489990234375,286.09576416015625,1.0,0.5103780627250671,1.0,1.0,0.0,1.0,-2.8891351222991943,2.889129161834717,5.802909981866833e-06,1.781440258026123,0.9817349314689636,0.9817349314689636,0.0,79.44988250732422,100.0,25514.810546875,-0.0,1769.3675537109375,1.0,283.1499938964844,285.21173095703125,290.76806640625,292.4376220703125,293.1499938964844,293.1499938964844,283.1499938964844,20318.140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452490925788879,1.0,0.0,0.0,2.9604060649871826,2.960421323776245,5.847845727657841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4508.70263671875,0.0,797.606689453125,1895.4371337890625,0.0,1984.4921875,0.7306870222091675,1.0,0.0,3.0,1.0,0.0
12301200,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0957946777344,0.9247047305107116,0.3431073725223541,0.3083060085773468,297.49835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09576416015625,0.8611913323402405,0.2797032296657562,0.2649787366390228,297.3668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0957946777344,0.9373369812965392,0.3548543751239776,0.2483164519071579,297.46466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09576416015625,0.8169523477554321,0.2364921271800995,0.2243725657463073,297.3902893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0957336425781,0.7706504464149475,0.1985403895378112,0.8955710530281067,286.0958251953125,284.95001220703125,294.8500061035156,287.73114013671875,294.848876953125,297.49090576171875,286.0961608886719,1.0,0.5148908495903015,1.0,1.0,0.0,1.0,-2.912715673446656,2.9127097129821777,5.897969913348788e-06,1.7960904836654663,0.9893719553947448,0.9893719553947448,0.0,81.30927276611328,103.0,25802.78515625,-0.0,1815.89599609375,1.0,283.1499938964844,285.20233154296875,290.777587890625,292.46392822265625,293.1499938964844,293.1499938964844,283.1499938964844,20726.197265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498266100883484,1.0,0.0,0.0,3.0065455436706543,3.006561040878296,6.031549446561257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4525.82275390625,0.0,834.0654296875,1895.4371337890625,0.0,2023.9512939453125,0.74451744556427,1.0,0.0,3.0,1.0,0.0
12301260,297.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907592773437,0.9224651455879213,0.3455283939838409,0.310568243265152,297.5002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907592773437,0.8598508238792419,0.2820918560028076,0.2673267424106598,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907287597656,0.9339937567710876,0.3563028872013092,0.249386578798294,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907897949219,0.8158523440361023,0.2386092841625213,0.2264689207077026,297.3913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0908203125,0.7693825960159302,0.2001709192991256,0.9033477902412416,286.0907287597656,284.95001220703125,294.88006591796875,287.74267578125,294.8788757324219,297.490966796875,286.0907592773437,1.0,0.519332230091095,1.0,1.0,0.0,1.0,-2.936054229736328,2.9360482692718506,5.992872502247337e-06,1.8106060028076167,0.9969251155853271,0.9969251155853271,0.0,83.13541412353516,103.0,26119.099609375,-0.0,1862.5738525390625,1.0,283.1499938964844,285.1856994628906,290.7882385253906,292.4930114746094,293.1499938964844,293.1499938964844,283.1499938964844,21372.40625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543384432792664,1.0,0.0,0.0,3.0690650939941406,3.0690813064575195,6.285002882577828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4545.63525390625,0.0,885.7730712890625,1895.4371337890625,0.0,2063.10107421875,0.7567824125289917,1.0,0.0,3.0,1.0,0.0
12301320,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912170410156,0.9195400476455688,0.3478035032749176,0.3127135336399078,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0911865234375,0.8579426407814026,0.2843361794948578,0.2695608139038086,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0912170410156,0.9299820065498352,0.3576295077800751,0.2503878176212311,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0911865234375,0.8141899108886719,0.2405754327774047,0.2284465879201889,297.39080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0911560058594,0.7675431966781616,0.2016444355249405,0.910547971725464,286.0912475585937,284.95001220703125,294.91162109375,287.7554016113281,294.910400390625,297.48956298828125,286.0916442871094,1.0,0.5236400365829468,1.0,1.0,0.0,1.0,-2.957900047302246,2.957893848419189,6.08243681199383e-06,1.824204564094544,1.0,1.0,0.0,85.11194610595703,106.0,26399.412109375,-0.0,1908.24560546875,1.0,283.1499938964844,285.1769714355469,290.7992553710937,292.5204772949219,293.1499938964844,293.1499938964844,283.1499938964844,21861.79296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586436867713928,1.0,0.0,0.0,3.114171266555786,3.1141879558563232,6.471102551586227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4562.84033203125,0.0,924.4889526367188,1895.4371337890625,0.0,2100.68701171875,0.7703962326049805,1.0,0.0,3.0,1.0,0.0
12301380,297.5341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.9161941409111024,0.3499753773212433,0.3147589266300201,297.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878295898437,0.8556575775146484,0.286472886800766,0.2716858983039856,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.925546944141388,0.3588704764842987,0.2513251006603241,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878295898437,0.812120795249939,0.2424260973930359,0.2303078174591064,297.3890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0878295898437,0.7653000950813293,0.2029933929443359,0.9171595573425292,286.0877990722656,284.95001220703125,294.94464111328125,287.7692565917969,294.943359375,297.4871520996094,286.0880126953125,1.0,0.5277924537658691,1.0,1.0,0.0,1.0,-2.978276252746582,2.9782700538635254,6.166588718770072e-06,1.8368843793869016,1.0,1.0,0.0,87.19123077392578,106.0,26694.46875,-0.0,1952.615966796875,1.0,283.1499938964844,285.1628723144531,290.8116149902344,292.55010986328125,293.1499938964844,293.1499938964844,283.1499938964844,22671.818359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628040313720703,1.0,0.0,0.0,3.1715176105499268,3.171535015106201,6.711623541377776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4582.02099609375,0.0,976.4913940429688,1895.4371337890625,0.0,2137.211669921875,0.7816181778907776,1.0,0.0,3.0,1.0,0.0
12301440,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906066894531,0.9127538204193116,0.3520772159099579,0.3167254328727722,297.498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0905456542969,0.8532460331916809,0.2885321080684662,0.2737239301204681,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0906066894531,0.9210172295570374,0.3600554466247558,0.2522125542163849,297.4617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904846191406,0.8098663091659546,0.244190827012062,0.232074573636055,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0904235839844,0.7628908157348633,0.2042459696531295,0.9232802987098694,286.09063720703125,284.95001220703125,294.97900390625,287.7841796875,294.97772216796875,297.48419189453125,286.0911865234375,1.0,0.5317881107330322,1.0,1.0,0.0,1.0,-2.9974491596221924,2.997442960739136,6.246304565138416e-06,1.8488092422485352,1.0,1.0,0.0,89.30912780761719,109.0,26955.517578125,-0.0,1995.7142333984373,1.0,283.1499938964844,285.1573181152344,290.8243103027344,292.5780334472656,293.1499938964844,293.1499938964844,283.1499938964844,23229.8828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667109370231628,1.0,0.0,0.0,3.210313558578491,3.210331439971924,6.876829274915508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4598.85498046875,0.0,1012.7667846679688,1895.4371337890625,0.0,2171.687744140625,0.7938998341560364,1.0,0.0,3.0,1.0,0.0
12301500,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.089111328125,0.909485638141632,0.3541242480278015,0.3186409175395965,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0890808105469,0.8509112000465393,0.2905332148075104,0.2757009863853454,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.089111328125,0.9166725873947144,0.3612007200717926,0.2530698776245117,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0890808105469,0.8076152205467224,0.2458895742893219,0.2337721735239029,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08905029296875,0.7605109810829163,0.2054227590560913,0.9290254712104796,286.089111328125,284.95001220703125,295.01470947265625,287.8001708984375,295.01336669921875,297.4808349609375,286.0894470214844,1.0,0.5356387495994568,1.0,1.0,0.0,1.0,-3.0157406330108643,3.015734434127808,6.322838544292608e-06,1.8601810932159424,1.0,1.0,0.0,91.41007995605467,109.0,27237.353515625,-0.0,2037.72998046875,1.0,283.1499938964844,285.14569091796875,290.8385925292969,292.608642578125,293.1499938964844,293.1499938964844,283.1499938964844,24003.921875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7704659700393677,1.0,0.0,0.0,3.2633607387542725,3.263379096984864,7.105971917553688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4618.03466796875,0.0,1063.8057861328125,1895.4371337890625,0.0,2204.977294921875,0.8040888905525208,1.0,0.0,3.0,1.0,0.0
12301560,297.523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.09344482421875,0.9064525961875916,0.3561300337314605,0.3205086290836334,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0933837890625,0.8487035632133484,0.2924911677837372,0.2776271104812622,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09344482421875,0.9125927090644836,0.3623192310333252,0.2539010047912597,297.455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09332275390625,0.8054186701774597,0.2475377470254898,0.2354119569063186,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0932312011719,0.7582157850265503,0.2065397351980209,0.9344552159309388,286.093505859375,284.95001220703125,295.0516662597656,287.8171081542969,295.0502624511719,297.477294921875,286.0941162109375,1.0,0.5393540263175964,1.0,1.0,0.0,1.0,-3.0332841873168945,3.033277750015259,6.3966836023610085e-06,1.871082663536072,1.0,1.0,0.0,93.47765350341795,112.0,27489.59375,-0.0,2078.751220703125,1.0,283.1499938964844,285.14208984375,290.8534851074219,292.6380615234375,293.1499938964844,293.1499938964844,283.1499938964844,24524.416015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740012407302856,1.0,0.0,0.0,3.2985517978668213,3.2985706329345703,7.260055667757115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4635.1416015625,0.0,1098.5936279296875,1895.4371337890625,0.0,2236.451416015625,0.815502405166626,1.0,0.0,3.0,1.0,0.0
12301620,297.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.903727889060974,0.3580989837646484,0.3223439157009125,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.093505859375,0.846682608127594,0.2944148182868957,0.2795174717903137,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.9088658094406128,0.3634166121482849,0.2547168135643005,297.45245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8033646941184998,0.2491451799869537,0.2370091080665588,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.09344482421875,0.7560668587684631,0.2076082080602646,0.939643144607544,286.09356689453125,284.95001220703125,295.0897827148437,287.8349914550781,295.0883483886719,297.4736022949219,286.093994140625,1.0,0.5429505705833435,1.0,1.0,0.0,1.0,-3.0502755641937256,3.05026912689209,6.468616447818931e-06,1.88163697719574,1.0,1.0,0.0,95.49264526367188,112.0,27764.8203125,-0.0,2118.97265625,1.0,283.1499938964844,285.1324157714844,290.8700256347656,292.6704406738281,293.1499938964844,293.1499938964844,283.1499938964844,25271.625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7774350047111511,1.0,0.0,0.0,3.3484249114990234,3.3484442234039307,7.481255011043686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4654.736328125,0.0,1149.1822509765625,1895.4371337890625,0.0,2267.1416015625,0.8249232172966003,1.0,0.0,3.0,1.0,0.0
12301680,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992431640625,0.9012614488601683,0.3600389063358307,0.324144184589386,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0991516113281,0.8448268175125122,0.2963124215602875,0.2813754081726074,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0992431640625,0.9054700136184692,0.3644996285438537,0.2555166184902191,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0990905761719,0.8014554977416992,0.2507204413414001,0.2385682463645935,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989990234375,0.7540504336357117,0.2086374908685684,0.944619119167328,286.09930419921875,284.95001220703125,295.1289978027344,287.8537292480469,295.1275634765625,297.4698791503906,286.1000366210937,1.0,0.5464391112327576,1.0,1.0,0.0,1.0,-3.0667665004730225,3.0667600631713867,6.538816705869976e-06,1.8918763399124143,1.0,1.0,0.0,97.4591293334961,115.0,28013.216796875,-0.0,2158.4697265625,1.0,283.1499938964844,285.13037109375,290.8872375488281,292.7019348144531,293.1499938964844,293.1499938964844,283.1499938964844,25764.71875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807082533836365,1.0,0.0,0.0,3.38093376159668,3.380953550338745,7.627226636941487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4672.4228515625,0.0,1182.9796142578125,1895.4371337890625,0.0,2296.501708984375,0.8356906771659851,1.0,0.0,3.0,1.0,0.0
12301740,297.51104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006774902344,0.8990134596824646,0.3619504868984222,0.3259212374687195,297.4856262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10064697265625,0.8431561589241028,0.2981881201267242,0.2832113802433014,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006774902344,0.9024304747581482,0.3655699491500854,0.2563083469867706,297.4454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1006164550781,0.7997167706489563,0.2522684931755066,0.240099623799324,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1005554199219,0.7521888017654419,0.2096337974071502,0.9494331479072572,286.1007385253906,284.95001220703125,295.16925048828125,287.8733215332031,295.16778564453125,297.4661560058594,286.10125732421875,1.0,0.549834668636322,1.0,1.0,0.0,1.0,-3.082893133163452,3.0828864574432373,6.607835530303419e-06,1.9018865823745728,1.0,1.0,0.0,99.36934661865234,115.0,28285.474609375,-0.0,2197.41357421875,1.0,283.1499938964844,285.1222839355469,290.906005859375,292.7364501953125,293.1499938964844,293.1499938964844,283.1499938964844,26493.326171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839338779449463,1.0,0.0,0.0,3.42840576171875,3.4284260272979736,7.842919558243011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4692.59814453125,0.0,1233.5137939453125,1895.4371337890625,0.0,2325.53125,0.8445292115211487,1.0,0.0,3.0,1.0,0.0
12301800,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1075134277344,0.8969247341156006,0.3638388216495514,0.3276695907115936,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1074523925781,0.8416265845298767,0.3000465929508209,0.285024881362915,297.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1075439453125,0.8996198177337646,0.3666313588619232,0.2570888102054596,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073608398437,0.7981075644493103,0.2537941634654999,0.2416039705276489,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10723876953125,0.7504451870918274,0.2106025069952011,0.9540960788726808,286.10760498046875,284.95001220703125,295.21051025390625,287.8936767578125,295.2090148925781,297.46246337890625,286.1083984375,1.0,0.5531460046768188,1.0,1.0,0.0,1.0,-3.098658800125122,3.0986521244049072,6.675661552435486e-06,1.9116696119308472,1.0,1.0,0.0,101.23594665527344,118.0,28532.65625,-0.0,2235.851318359375,1.0,283.1499938964844,285.1214904785156,290.9253234863281,292.7700500488281,293.1499938964844,293.1499938964844,283.1499938964844,26966.3046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870485186576843,1.0,0.0,0.0,3.458873748779297,3.4588942527771,7.982936836015142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4710.94091796875,0.0,1266.6932373046875,1895.4371337890625,0.0,2353.6494140625,0.8548046350479126,1.0,0.0,3.0,1.0,0.0
12301860,297.5029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.8950087428092957,0.3657026588916778,0.3293991982936859,297.4801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100769042969,0.8402471542358398,0.3018893897533417,0.2868236601352691,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.8970029950141907,0.3676835596561432,0.2578644156455993,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1100158691406,0.7966403961181641,0.2552996277809143,0.2430886626243591,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099548339844,0.7488300204277039,0.2115468233823776,0.9586431980133056,286.11016845703125,284.95001220703125,295.2526550292969,287.9147644042969,295.25115966796875,297.4588317871094,286.1107788085937,1.0,0.5563855767250061,1.0,1.0,0.0,1.0,-3.114163875579834,3.11415696144104,6.742708137608133e-06,1.9212896823883057,1.0,1.0,0.0,103.05526733398438,118.0,28804.005859375,-0.0,2273.925048828125,1.0,283.1499938964844,285.1146850585937,290.946044921875,292.8065490722656,293.1499938964844,293.1499938964844,283.1499938964844,27682.31640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901536822319031,1.0,0.0,0.0,3.504492998123169,3.504514217376709,8.194900829039398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4731.73193359375,0.0,1317.476806640625,1895.4371337890625,0.0,2381.76513671875,0.8631930351257324,1.0,0.0,3.0,1.0,0.0
12301920,297.4989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.117919921875,0.8932119607925415,0.3675461411476135,0.331103503704071,297.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1178283691406,0.8389735817909241,0.3037194907665252,0.2886054515838623,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.117919921875,0.8945277333259583,0.3687291741371155,0.2586310803890228,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.11773681640625,0.795272171497345,0.256787896156311,0.2445524781942367,297.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176147460937,0.7473049163818359,0.21246999502182,0.9630746245384216,286.1180114746094,284.95001220703125,295.2956848144531,287.9365234375,295.29412841796875,297.4552307128906,286.11883544921875,1.0,0.5595592856407166,1.0,1.0,0.0,1.0,-3.129387140274048,3.129380226135254,6.808865691709798e-06,1.9307336807250977,1.0,1.0,0.0,104.84146118164062,121.0,29051.34375,-0.0,2311.652587890625,1.0,283.1499938964844,285.1148986816406,290.96710205078125,292.8420715332031,293.1499938964844,293.1499938964844,283.1499938964844,28140.521484375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931782603263855,1.0,0.0,0.0,3.5333776473999023,3.533399105072021,8.330544574164378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4750.7060546875,0.0,1350.32275390625,1895.4371337890625,0.0,2409.2265625,0.8730865120887756,1.0,0.0,3.0,1.0,0.0
12301980,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214599609375,0.8915472030639648,0.3693669736385345,0.3327914178371429,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12139892578125,0.8378145694732666,0.3055371344089508,0.2903764843940735,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214599609375,0.892204761505127,0.3697670102119446,0.2593943774700165,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.121337890625,0.7940138578414917,0.2582597434520721,0.2460012137889862,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1212463378906,0.7458788156509399,0.2133735567331314,0.967417061328888,286.1215209960937,284.95001220703125,295.3394470214844,287.9589233398437,295.337890625,297.45172119140625,286.1221618652344,1.0,0.5626767873764038,1.0,1.0,0.0,1.0,-3.144408702850342,3.144401788711548,6.874469363538083e-06,1.9400527477264404,1.0,1.0,0.0,106.59133911132812,121.0,29322.78515625,0.0,2349.14990234375,1.0,283.1499938964844,285.1091003417969,290.9893798828125,292.8802795410156,293.1499938964844,293.1499938964844,283.1499938964844,28848.216796875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962133884429932,1.0,0.0,0.0,3.577531576156616,3.5775535106658936,8.540046678717772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4772.06884765625,0.0,1401.580078125,1895.4371337890625,0.0,2436.856689453125,0.8811179995536804,1.0,0.0,3.0,1.0,0.0
12302040,297.4910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300048828125,0.8899664282798767,0.3711688816547394,0.3344559669494629,297.4723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1299133300781,0.8367308378219604,0.3073444962501526,0.2921335697174072,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1300048828125,0.8899869918823242,0.3707992732524872,0.2601499259471893,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1298217773437,0.7928261160850525,0.2597172260284424,0.2474325597286224,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1296691894531,0.7445170283317566,0.2142596095800399,0.9716644883155824,286.1300964355469,284.95001220703125,295.3839416503906,287.9819030761719,295.3823547363281,297.4482727050781,286.1309814453125,1.0,0.5657415986061096,1.0,1.0,0.0,1.0,-3.159193992614746,3.159187078475952,6.939352715562563e-06,1.9492255449295044,1.0,1.0,0.0,108.31838989257812,124.0,29570.876953125,0.0,2386.41064453125,1.0,283.1499938964844,285.1101379394531,291.0118408203125,292.9173583984375,293.1499938964844,293.1499938964844,283.1499938964844,29295.443359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991825342178345,1.0,0.0,0.0,3.60515570640564,3.605178117752075,8.67244068558648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4791.6103515625,0.0,1434.298583984375,1895.4371337890625,0.0,2463.953369140625,0.8907070755958557,1.0,0.0,3.0,1.0,0.0
