time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302100,297.4872131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343078613281,0.8884849548339844,0.3729490637779236,0.3361054062843323,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1342468261719,0.8357334136962891,0.30914106965065,0.2938821613788605,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1343078613281,0.8878878951072693,0.3718243241310119,0.260902851819992,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1341857910156,0.791721522808075,0.2611603140830993,0.2488514184951782,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.13409423828125,0.7432300448417664,0.2151287645101547,0.9758386015892028,286.1343994140625,284.95001220703125,295.4290771484375,288.00543212890625,295.427490234375,297.44488525390625,286.13507080078125,1.0,0.5687611103057861,1.0,1.0,0.0,1.0,-3.173811197280884,3.17380428314209,7.0038058765931055e-06,1.958295822143555,1.0,1.0,0.0,110.01863098144533,124.0,29842.79296875,0.0,2423.530517578125,1.0,283.1499938964844,285.1051940917969,291.03533935546875,292.9569091796875,293.1499938964844,293.1499938964844,283.1499938964844,29997.8203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021702170372009,1.0,0.0,0.0,3.6481175422668457,3.64814043045044,8.880367659003241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4813.478515625,0.0,1486.1890869140625,1895.4371337890625,0.0,2491.283447265625,0.8984475135803223,1.0,0.0,3.0,1.0,0.0
12302160,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434936523437,0.8870618939399719,0.3747110068798065,0.337732583284378,297.4674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434020996094,0.8347890973091125,0.3109287619590759,0.2956185936927795,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1434936523437,0.8858676552772522,0.372844398021698,0.2616487741470337,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.143310546875,0.7906665205955505,0.2625906467437744,0.2502549290657043,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1431579589844,0.7419883608818054,0.2159824967384338,0.9799298644065856,286.1435852050781,284.95001220703125,295.47479248046875,288.0294189453125,295.47320556640625,297.44158935546875,286.14453125,1.0,0.571736752986908,1.0,1.0,0.0,1.0,-3.1882193088531494,3.1882121562957764,7.067633760016179e-06,1.9672377109527588,1.0,1.0,0.0,111.70384216308594,127.0,30091.6796875,0.0,2460.482177734375,1.0,283.1499938964844,285.1068420410156,291.0588684082031,292.9952392578125,293.1499938964844,293.1499938964844,283.1499938964844,30436.103515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050967454910278,1.0,0.0,0.0,3.674671411514282,3.674694538116455,9.010113899421412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4833.50341796875,0.0,1518.8787841796875,1895.4371337890625,0.0,2518.114501953125,0.9077779650688172,1.0,0.0,3.0,1.0,0.0
12302220,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1484375,0.8857128620147705,0.3764514923095703,0.3393451869487762,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483764648437,0.8339094519615173,0.3127064406871795,0.2973476946353912,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1484375,0.8839398622512817,0.3738572299480438,0.2623922824859619,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483154296875,0.7896737456321716,0.2640077173709869,0.2516475021839142,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1482238769531,0.7408026456832886,0.2168209105730056,0.9839573502540588,286.1485290527344,284.95001220703125,295.5210266113281,288.0538330078125,295.5194091796875,297.4383239746094,286.1492614746094,1.0,0.5746748447418213,1.0,1.0,0.0,1.0,-3.202478408813477,3.2024714946746826,7.131098300305894e-06,1.976091146469116,1.0,1.0,0.0,113.37004089355467,127.0,30364.12890625,0.0,2497.3515625,1.0,283.1499938964844,285.10260009765625,291.0833435058594,293.035888671875,293.1499938964844,293.1499938964844,283.1499938964844,31135.36328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080445528030396,1.0,0.0,0.0,3.716643810272217,3.716667652130127,9.217118304150064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4855.81494140625,0.0,1571.5220947265625,1895.4371337890625,0.0,2545.197265625,0.915276050567627,1.0,0.0,3.0,1.0,0.0
12302280,297.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581115722656,0.8844029307365417,0.3781741261482239,0.3409360945224762,297.4627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.15802001953125,0.8330661654472351,0.3144758939743042,0.2990656197071075,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581115722656,0.8820706009864807,0.3748650848865509,0.2631289660930633,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1579284667969,0.7887144684791565,0.2654129862785339,0.2530259490013122,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.15777587890625,0.7396478652954102,0.2176452279090881,0.987909734249115,286.1582336425781,284.95001220703125,295.56768798828125,288.0786437988281,295.5660705566406,297.4351501464844,286.1591491699219,1.0,0.5775754451751709,1.0,1.0,0.0,1.0,-3.2165443897247314,3.2165372371673584,7.193991677922895e-06,1.9848289489746087,1.0,1.0,0.0,115.02758026123048,130.0,30613.83203125,0.0,2534.0986328125,1.0,283.1499938964844,285.1047668457031,291.10772705078125,293.0751953125,293.1499938964844,293.1499938964844,283.1499938964844,31567.91796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109336495399475,1.0,0.0,0.0,3.7423720359802246,3.742396116256714,9.345169473817804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4876.2685546875,0.0,1604.3848876953125,1895.4371337890625,0.0,2571.7939453125,0.9244065880775452,1.0,0.0,3.0,1.0,0.0
12302340,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.16357421875,0.8831520676612854,0.379875510931015,0.3425129354000091,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634826660156,0.8322746157646179,0.3162359297275543,0.3007770180702209,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1635437011719,0.8802781105041504,0.3758659064769745,0.2638635635375976,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634216308594,0.7878049612045288,0.2668057084083557,0.2543944120407104,297.32861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1632995605469,0.7385374903678894,0.2184551954269409,0.99180406332016,286.16363525390625,284.95001220703125,295.61474609375,288.1037902832031,295.6131286621094,297.4320373535156,286.1643981933594,1.0,0.5804431438446045,1.0,1.0,0.0,1.0,-3.23047423362732,3.2304670810699463,7.256563094415469e-06,1.9934886693954468,1.0,1.0,0.0,116.67059326171876,130.0,30886.482421875,0.0,2570.794189453125,1.0,283.1499938964844,285.1010437011719,291.1329040527344,293.1166687011719,293.1499938964844,293.1499938964844,283.1499938964844,32265.291015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138423562049866,1.0,0.0,0.0,3.783483028411865,3.7835075855255127,9.551615676173242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4898.93212890625,0.0,1657.841796875,1895.4371337890625,0.0,2598.621337890625,0.9316933155059814,1.0,0.0,3.0,1.0,0.0
12302400,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736145019531,0.8819275498390198,0.3815591633319855,0.3440683782100677,297.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17352294921875,0.8315085172653198,0.3179881572723388,0.3024778664112091,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1736145019531,0.878530740737915,0.3768618404865265,0.2645915448665619,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17340087890625,0.7869183421134949,0.2681872844696045,0.2557496130466461,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1732482910156,0.7374484539031982,0.2192519009113311,0.9956282377243042,286.1737060546875,284.95001220703125,295.662109375,288.1292419433594,295.6604919433594,297.4289855957031,286.1746520996094,1.0,0.5832774639129639,1.0,1.0,0.0,1.0,-3.244220972061157,3.244213819503784,7.318591087823734e-06,2.0020411014556885,1.0,1.0,0.0,118.30908203125,133.0,31136.556640625,0.0,2607.391845703125,1.0,283.1499938964844,285.1036071777344,291.15789794921875,293.1567077636719,293.1499938964844,293.1499938964844,283.1499938964844,32692.634765625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166924715042114,1.0,0.0,0.0,3.8084559440612793,3.808480978012085,9.678122978584724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4919.72607421875,0.0,1690.8870849609375,1895.4371337890625,0.0,2624.955078125,0.9406409859657288,1.0,0.0,3.0,1.0,0.0
12302460,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.179443359375,0.8807504177093506,0.3832215070724487,0.3456098437309265,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793518066406,0.8307841420173645,0.3197312355041504,0.3041726052761078,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794128417969,0.8768478035926819,0.3778506517410278,0.265317440032959,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1792907714844,0.7860718965530396,0.2695567309856415,0.2570953965187073,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791687011719,0.736395001411438,0.2200349271297454,0.9993982911109924,286.17950439453125,284.95001220703125,295.7097473144531,288.1549072265625,295.7080993652344,297.42596435546875,286.1802978515625,1.0,0.5860822796821594,1.0,1.0,0.0,1.0,-3.25783920288086,3.2578318119049072,7.380315764748957e-06,2.0105209350585938,1.0,1.0,0.0,119.9365005493164,133.0,31409.072265625,0.0,2643.956787109375,1.0,283.1499938964844,285.100341796875,291.18359375,293.1987609863281,293.1499938964844,293.1499938964844,283.1499938964844,33389.09375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195607662200928,1.0,0.0,0.0,3.848808526992798,3.8488340377807617,9.88429974313476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4942.673828125,0.0,1745.2061767578125,1895.4371337890625,0.0,2651.50048828125,0.9477412104606628,1.0,0.0,3.0,1.0,0.0
12302520,297.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18975830078125,0.8795910477638245,0.3848661780357361,0.3471300601959228,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1896667480469,0.8300777673721313,0.3214667737483978,0.3058571517467499,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.18975830078125,0.875200629234314,0.3788345456123352,0.2660368382930755,297.4043273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1895446777344,0.7852411866188049,0.2709154486656189,0.2584284543991089,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1893920898437,0.7353562116622925,0.2208053022623062,1.0031015872955322,286.1898498535156,284.95001220703125,295.7575378417969,288.1807556152344,295.7558898925781,297.42303466796875,286.1908264160156,1.0,0.5888564586639404,1.0,1.0,0.0,1.0,-3.271281242370605,3.2712738513946533,7.441508387273643e-06,2.0188968181610107,1.0,1.0,0.0,121.5621337890625,136.0,31659.052734375,0.0,2680.435791015625,1.0,283.1499938964844,285.10321044921875,291.20904541015625,293.23931884765625,293.1499938964844,293.1499938964844,283.04998779296875,33812.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223700523376465,1.0,0.0,0.0,3.873113870620728,3.873139619827272,1.0009532616095385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5059.67236328125,0.0,1778.4786376953125,1895.4371337890625,0.0,2677.540283203125,0.9555270671844482,1.0,0.0,3.0,1.0,0.0
12302580,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1425170898437,0.8783445358276367,0.3863604664802551,0.3486010432243347,297.4513244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1427917480469,0.8293058276176453,0.3231178224086761,0.3075152337551117,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1425170898437,0.8734905123710632,0.3797084987163543,0.2667328417301178,297.4009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.14312744140625,0.7843396067619324,0.2721978724002838,0.2597352564334869,297.3149108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.14361572265625,0.7342585921287537,0.2215084731578827,1.006686806678772,286.1422119140625,284.95001220703125,295.805419921875,288.2067565917969,295.8038024902344,297.41912841796875,286.1402587890625,1.0,0.5915904641151428,1.0,1.0,0.0,1.0,-3.2843594551086426,3.284351825714112,7.501327672798652e-06,2.027066230773926,1.0,1.0,0.0,123.22282409667967,136.0,32151.611328125,0.0,2716.637939453125,1.0,283.06475830078125,285.0378723144531,291.25634765625,293.3413391113281,293.1499938964844,293.1499938964844,283.04998779296875,34385.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284370303153992,1.0,0.0,0.0,3.905842542648315,3.9058687686920166,1.017941258396604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5030.19140625,0.0,1823.9464111328125,1895.4371337890625,0.0,2733.900390625,0.961644411087036,1.0,0.0,3.0,1.0,0.0
12302640,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1358947753906,0.8766371011734009,0.3877162337303161,0.3499042987823486,297.44775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1358642578125,0.8281670212745667,0.3246757388114929,0.3090696930885315,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1358947753906,0.8713624477386475,0.3804654479026794,0.2673276960849762,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13580322265625,0.7830524444580078,0.2733935415744781,0.2609492838382721,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357421875,0.7328335642814636,0.2221307158470153,1.009884238243103,286.1359558105469,284.95001220703125,295.8533935546875,288.2328796386719,295.85174560546875,297.4141540527344,286.1365051269531,1.0,0.5942264199256897,1.0,1.0,0.0,1.0,-3.2961552143096924,3.29614782333374,7.555504907941213e-06,2.0344431400299072,1.0,1.0,0.0,125.03944396972656,139.0,32406.587890625,0.0,2751.314453125,1.0,283.05206298828125,285.0249938964844,291.2778625488281,293.36590576171875,293.1499938964844,293.1499938964844,282.75,34750.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328530192375183,1.0,0.0,0.0,3.9265174865722656,3.926543951034546,1.0287463965141797e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5338.8154296875,0.0,1853.064453125,1895.4371337890625,0.0,2775.02001953125,0.9665632843971252,1.0,0.0,3.0,1.0,0.0
12302700,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8746386766433716,0.3887198269367218,0.3510807454586029,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8267882466316223,0.3260159790515899,0.3105362355709076,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97833251953125,0.8689717650413513,0.3809385299682617,0.2678406238555908,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803466796875,0.7815115451812744,0.2743963599205017,0.2620821893215179,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.98211669921875,0.731188952922821,0.2225838601589203,1.012726068496704,285.97723388671875,284.95001220703125,295.9013061523437,288.2590026855469,295.8996887207031,297.4067687988281,285.9698791503906,1.0,0.5967541933059692,1.0,1.0,0.0,1.0,-3.3068528175354004,3.306845426559448,7.604867278132588e-06,2.0411629676818848,1.0,1.0,0.0,126.95787811279295,139.0,33333.7734375,0.0,2784.489501953125,1.0,282.7936096191406,284.8315124511719,291.3567810058594,293.5716552734375,293.1499938964844,293.1499938964844,282.75,35034.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454042077064514,1.0,0.0,0.0,3.942495584487915,3.9425222873687744,1.037136030390684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5184.46630859375,0.0,1875.7786865234373,1895.4371337890625,0.0,2892.245849609375,0.9703649282455444,1.0,0.0,3.0,1.0,0.0
12302760,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.937744140625,0.871514618396759,0.3894042670726776,0.3518459796905517,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93780517578125,0.8244934678077698,0.3271231353282928,0.3117318749427795,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9377746582031,0.8655351996421814,0.3811183869838714,0.2680889070034027,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9378662109375,0.7790167331695557,0.2751859724521637,0.2629766464233398,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.7287241816520691,0.2228391915559768,1.0145782232284546,285.9377136230469,284.95001220703125,295.9491577148437,288.28515625,295.9475402832031,297.3966979980469,285.9374694824219,1.0,0.599033534526825,1.0,1.0,0.0,1.0,-3.314281225204468,3.3142735958099365,7.639281648152974e-06,2.0458500385284424,1.0,1.0,0.0,129.26161193847656,142.0,33584.94140625,0.0,2813.139892578125,1.0,282.75592041015625,284.7873840332031,291.3621826171875,293.55126953125,293.1499938964844,293.1499938964844,282.45001220703125,35254.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524495363235474,1.0,0.0,0.0,3.954837083816528,3.954864025115967,1.0436393722557114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5465.6982421875,0.0,1893.449462890625,1895.4371337890625,0.0,2958.218505859375,0.9733008742332458,1.0,0.0,3.0,1.0,0.0
12302820,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743835449219,0.8683898448944092,0.3898995816707611,0.3525145947933197,297.42596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7753295898437,0.8221596479415894,0.3280808925628662,0.3128246665000915,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.77447509765625,0.862095832824707,0.3811213970184326,0.2682514786720276,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7764892578125,0.776482105255127,0.2758358418941498,0.2637702226638794,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7782897949219,0.7261971831321716,0.2229604870080948,1.0159422159194946,285.7733459472656,284.95001220703125,295.9968566894531,288.3112487792969,295.9952392578125,297.3858642578125,285.7658996582031,1.0,0.6011232733726501,1.0,1.0,0.0,1.0,-3.320395946502685,3.3203883171081543,7.667664249311201e-06,2.049705743789673,1.0,1.0,0.0,131.5504150390625,142.0,34479.10546875,0.0,2839.03955078125,1.0,282.4935913085937,284.5893859863281,291.41607666015625,293.7185974121094,293.1499938964844,293.1499938964844,282.45001220703125,35424.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644066452980042,1.0,0.0,0.0,3.964363813400269,3.964390993118286,1.0486735391168622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5290.1826171875,0.0,1907.166015625,1895.4371337890625,0.0,3070.33935546875,0.9755671620368958,1.0,0.0,3.0,1.0,0.0
12302880,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.8647437691688538,0.3902174532413482,0.3529002666473388,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333984375,0.819364607334137,0.3288860917091369,0.3137084245681762,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7333374023437,0.858180820941925,0.3809481859207153,0.2682218253612518,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73345947265625,0.7734858393669128,0.2763406634330749,0.2643744349479675,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73358154296875,0.7232364416122437,0.2229390144348144,1.0164803266525269,285.7332763671875,284.95001220703125,296.0443420410156,288.3372497558594,296.042724609375,297.3738098144531,285.7329406738281,1.0,0.6029523611068726,1.0,1.0,0.0,1.0,-3.323956251144409,3.323948621749878,7.684257980145048e-06,2.0519721508026123,1.0,1.0,0.0,134.01318359375,145.0,34693.62109375,0.0,2860.5732421875,1.0,282.4559936523437,284.5455627441406,291.406494140625,293.6726989746094,293.1499938964844,293.1499938964844,282.1499938964844,35555.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698506951332092,1.0,0.0,0.0,3.971714735031128,3.9717419147491455,1.0525660627536126e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5574.158203125,0.0,1917.794921875,1895.4371337890625,0.0,3121.409912109375,0.9773156642913818,1.0,0.0,3.0,1.0,0.0
12302940,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5687561035156,0.8614804744720459,0.3904310166835785,0.3532862663269043,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696716308594,0.8168320655822754,0.3296014666557312,0.314550518989563,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5688781738281,0.8546307682991028,0.3806807398796081,0.2681722939014435,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.7707778811454773,0.2767587304115295,0.2649297416210174,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5726928710937,0.7204687595367432,0.2228304594755172,1.0167325735092163,285.5677185058594,284.95001220703125,296.0915222167969,288.3631286621094,296.0899353027344,297.3619079589844,285.56024169921875,1.0,0.6046102046966553,1.0,1.0,0.0,1.0,-3.326923131942749,3.3269155025482178,7.698105946474243e-06,2.053863525390625,1.0,1.0,0.0,136.30859375,145.0,35559.703125,0.0,2879.931884765625,1.0,282.1932678222656,284.3470764160156,291.4533996582031,293.8269348144531,293.1499938964844,293.1499938964844,282.1499938964844,35657.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799633383750916,1.0,0.0,0.0,3.977384805679321,3.977411985397339,1.0555735343587005e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5388.44287109375,0.0,1926.0201416015625,1895.4371337890625,0.0,3216.23681640625,0.9786643385887146,1.0,0.0,3.0,1.0,0.0
12303000,297.3739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272521972656,0.8579223155975342,0.3905153274536133,0.353442370891571,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5273132324219,0.8140067458152771,0.330205500125885,0.3152256906032562,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5272827148437,0.8508294224739075,0.3802917599678039,0.2679742574691772,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.52740478515625,0.7678113579750061,0.2770699858665466,0.2653336524963379,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.717406153678894,0.2226156741380691,1.0163242816925049,285.5271911621094,284.95001220703125,296.13836669921875,288.3887939453125,296.13677978515625,297.3493347167969,285.5267944335937,1.0,0.6060365438461304,1.0,1.0,0.0,1.0,-3.327850341796875,3.3278424739837646,7.702505172346719e-06,2.05448842048645,1.0,1.0,0.0,138.69691467285156,148.0,35747.28125,0.0,2895.479248046875,1.0,282.1559143066406,284.303466796875,291.4428100585937,293.7748107910156,293.1499938964844,293.1499938964844,281.8500061035156,35735.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88381028175354,1.0,0.0,0.0,3.981757164001465,3.9817845821380615,1.0578955880191645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5679.12255859375,0.0,1932.3790283203125,1895.4371337890625,0.0,3252.27783203125,0.9797043204307556,1.0,0.0,3.0,1.0,0.0
12303060,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.8548210263252258,0.39052614569664,0.3536315858364105,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.36572265625,0.8115085959434509,0.3307493329048157,0.3158904314041137,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.36505126953125,0.8474672436714172,0.3798455893993377,0.2677861452102661,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.36676025390625,0.7652097940444946,0.2773228585720062,0.2657179236412048,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.36846923828125,0.7145847082138062,0.2223425954580307,1.01576566696167,285.3640441894531,284.95001220703125,296.1847839355469,288.4142150878906,296.1832275390625,297.33721923828125,285.3576354980469,1.0,0.6073250770568848,1.0,1.0,0.0,1.0,-3.3285727500915527,3.328565120697021,7.705948519287631e-06,2.0549819469451904,1.0,1.0,0.0,140.87815856933594,148.0,36631.87890625,0.0,2909.4189453125,1.0,281.89306640625,284.10565185546875,291.49053955078125,293.9279479980469,293.1499938964844,293.1499938964844,281.8500061035156,35796.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925818800926208,1.0,0.0,0.0,3.985128164291382,3.9851555824279785,1.05968763364217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5487.6826171875,0.0,1937.2911376953125,1895.4371337890625,0.0,3334.344482421875,0.9805061221122742,1.0,0.0,3.0,1.0,0.0
12303120,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314514160156,0.8515250086784363,0.3904643356800079,0.3536279499530792,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314819335937,0.8087859153747559,0.3312255442142486,0.3164203763008117,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314819335937,0.8439503312110901,0.3793328404426574,0.2674800157546997,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33154296875,0.7624448537826538,0.2775091528892517,0.2659808397293091,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316345214844,0.7115135788917542,0.2220018953084945,1.014687418937683,285.3314208984375,284.95001220703125,296.230712890625,288.4393920898437,296.2291564941406,297.324951171875,285.3312683105469,1.0,0.6084221005439758,1.0,1.0,0.0,1.0,-3.327662229537964,3.3276546001434326,7.701812137383968e-06,2.0544583797454834,1.0,1.0,0.0,143.11767578125,136.0,36852.08203125,0.0,2920.183349609375,1.0,281.8558654785156,284.06610107421875,291.4833679199219,293.8799133300781,293.1499938964844,293.1499938964844,281.54998779296875,35842.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956038355827332,1.0,0.0,0.0,3.9877266883850098,3.9877541065216064,1.061070065588865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5791.29931640625,0.0,1941.0833740234373,1895.4371337890625,0.0,3362.572265625,0.9811241626739502,1.0,0.0,3.0,1.0,0.0
12303180,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918334960937,0.8522547483444214,0.3904107213020324,0.3536157011985779,297.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.8098943829536438,0.3316996395587921,0.3168820142745971,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19195556640625,0.8443373441696167,0.3788354098796844,0.2671486139297485,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1935729980469,0.7632952332496643,0.2776900231838226,0.2661626636981964,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952209472656,0.7117952704429626,0.2216526716947555,1.0131583213806152,285.19097900390625,284.95001220703125,296.2760925292969,288.4642028808594,296.2745666503906,297.31378173828125,285.1846008300781,1.0,0.6075746417045593,1.0,1.0,0.0,1.0,-3.325824737548828,3.325817108154297,7.693402949371375e-06,2.0533692836761475,1.0,1.0,0.0,142.55282592773438,136.0,37891.19140625,0.0,2913.023193359375,1.0,281.59295654296875,283.8783569335937,291.5350646972656,294.04327392578125,293.1499938964844,293.1499938964844,281.54998779296875,35878.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040400385856628,1.0,0.0,0.0,3.989729642868042,3.989757061004639,1.0621362207530185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5606.2109375,0.0,1944.0096435546875,1895.4371337890625,0.0,3441.213623046875,0.9816005229949952,1.0,0.0,3.0,1.0,0.0
12303240,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15740966796875,0.8547941446304321,0.3903122544288635,0.3534234166145324,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1574401855469,0.8127330541610718,0.3321379721164703,0.3172054290771484,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15740966796875,0.8465049862861633,0.3783053755760193,0.2667053639888763,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1575012207031,0.7658132910728455,0.2778370976448059,0.2662163972854614,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.7136121392250061,0.221272200345993,1.0110723972320557,285.1573486328125,284.95001220703125,296.32086181640625,288.4886474609375,296.3193664550781,297.302734375,285.15704345703125,1.0,0.6059300303459167,1.0,1.0,0.0,1.0,-3.322321891784668,3.3223142623901367,7.67723122407915e-06,2.051218748092652,1.0,1.0,0.0,140.6138458251953,124.0,38083.16015625,0.0,2894.510986328125,1.0,281.55584716796875,283.83795166015625,291.5322570800781,294.00244140625,293.1499938964844,293.1499938964844,281.25,35906.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072957038879396,1.0,0.0,0.0,3.9912734031677246,3.991300821304321,1.0629582902765833e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5918.72802734375,0.0,1946.2669677734373,1895.4371337890625,0.0,3471.489990234375,0.9819676876068116,1.0,0.0,3.0,1.0,0.0
12303300,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8591315746307373,0.3901962637901306,0.3532758951187134,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8171393275260925,0.3325703144073486,0.3175342082977295,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8504021763801575,0.3777774572372436,0.266286700963974,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7699437737464905,0.2779799997806549,0.2662665247917175,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7168211936950684,0.220891922712326,1.0089325904846191,285.01513671875,284.95001220703125,296.36492919921875,288.5126647949219,296.36346435546875,297.29254150390625,285.0086669921875,1.0,0.6037040948867798,1.0,1.0,0.0,1.0,-3.318853616714477,3.3188459873199463,7.661219569854438e-06,2.049081563949585,1.0,1.0,0.0,137.5799102783203,124.0,39098.953125,0.0,2869.907470703125,1.0,281.2928771972656,283.64910888671875,291.5841369628906,294.1673278808594,293.1499938964844,293.1499938964844,281.25,35928.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158684611320496,1.0,0.0,0.0,3.9924628734588623,3.992490291595459,1.0635919807100436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5726.345703125,0.0,1948.0078125,1895.4371337890625,0.0,3550.982177734375,0.9822506308555604,1.0,0.0,3.0,1.0,0.0
12303360,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8644546866416931,0.390014499425888,0.352957159280777,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.822352945804596,0.3329590857028961,0.3177498877048492,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.8552799820899963,0.3772027492523193,0.2657696604728699,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.775000274181366,0.2780843675136566,0.2662174701690674,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.7207220196723938,0.2204805612564087,1.0064010620117188,284.98016357421875,284.95001220703125,296.40826416015625,288.5362243652344,296.40679931640625,297.2822570800781,284.97979736328125,1.0,0.6009742021560669,1.0,1.0,0.0,1.0,-3.3140783309936523,3.314070701599121,7.639183422725182e-06,2.046130895614624,1.0,1.0,0.0,133.9509735107422,112.0,39272.7578125,0.0,2839.21630859375,1.0,281.25567626953125,283.6078491210937,291.58056640625,294.1249694824219,293.1499938964844,293.1499938964844,280.95001220703125,35944.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919197916984558,1.0,0.0,0.0,3.993379592895508,3.993407011032105,1.0640804930517334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6046.546875,0.0,1949.3499755859373,1895.4371337890625,0.0,3581.75439453125,0.982468605041504,1.0,0.0,3.0,1.0,0.0
12303420,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407287597656,0.8712872862815857,0.3898064494132995,0.3526834845542907,297.3302307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.8287809491157532,0.3333371579647064,0.3179805874824524,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.8616137504577637,0.3766222596168518,0.2652803361415863,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.7813951969146729,0.2781812846660614,0.2661767601966858,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.7256385087966919,0.2200687825679779,1.0038893222808838,284.83990478515625,284.95001220703125,296.4507751464844,288.55926513671875,296.4493408203125,297.2726745605469,284.8338317871094,1.0,0.5979107618331909,1.0,1.0,0.0,1.0,-3.3094823360443115,3.3094747066497803,7.617995379405329e-06,2.043286085128784,0.998058021068573,0.998058021068573,0.0,129.66891479492188,112.0,40346.42578125,0.0,2805.299560546875,1.0,280.9928283691406,283.42218017578125,291.6301574707031,294.2886047363281,293.1499938964844,293.1499938964844,280.95001220703125,36005.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276493787765504,1.0,0.0,0.0,3.9932119846344,3.993239402770996,1.0639910215104464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5850.99169921875,0.0,1949.630126953125,1895.4371337890625,0.0,3659.57666015625,0.9824422597885132,1.0,0.0,3.0,1.0,0.0
12303480,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.8789591193199158,0.3895440101623535,0.3522537350654602,297.32208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.8359231352806091,0.3336786925792694,0.3181125819683075,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80743408203125,0.8688024878501892,0.3760038018226623,0.2647034823894501,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.7885590195655823,0.2782461047172546,0.2660515308380127,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8076477050781,0.731102466583252,0.2196324467658996,1.0010617971420288,284.807373046875,284.95001220703125,296.4924011230469,288.58172607421875,296.4909973144531,297.2630920410156,284.8070373535156,1.0,0.5945307016372681,1.0,1.0,0.0,1.0,-3.3037729263305664,3.303765296936035,7.591705980303232e-06,2.039747953414917,0.996739387512207,0.996739387512207,0.0,125.1056137084961,100.0,40530.8125,0.0,2767.558349609375,1.0,280.955810546875,283.3841247558594,291.62615966796875,294.2474975585937,293.1499938964844,293.1499938964844,280.6499938964844,36055.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310168623924256,1.0,0.0,0.0,3.99172568321228,3.991753101348877,1.0631991926857154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6182.79248046875,0.0,1948.0838623046875,1895.4371337890625,0.0,3690.45849609375,0.9821543097496032,1.0,0.0,3.0,1.0,0.0
12303540,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67205810546875,0.888181209564209,0.389264315366745,0.3518861830234527,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6727600097656,0.8444314002990723,0.3340153694152832,0.3182744681835174,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722106933594,0.8775157332420349,0.375387042760849,0.2641661465167999,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6737365722656,0.7970570921897888,0.2783088088035583,0.2659489810466766,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6754150390625,0.7376558184623718,0.2192011475563049,0.9983214735984802,284.6712341308594,284.95001220703125,296.5330810546875,288.60357666015625,296.5317077636719,297.25421142578125,284.6650085449219,1.0,0.5909597277641296,1.0,1.0,0.0,1.0,-3.2984297275543213,3.29842209815979,7.56713825467159e-06,2.036433696746826,0.9935504794120787,0.9935504794120787,0.0,120.11843872070312,100.0,41658.3515625,0.0,2728.318603515625,1.0,280.6929016113281,283.20379638671875,291.67510986328125,294.4143371582031,293.1499938964844,293.1499938964844,280.6499938964844,36134.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395482540130616,1.0,0.0,0.0,3.989081859588623,3.98910927772522,1.061791294887371e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5986.2890625,0.0,1945.2445068359373,1895.4371337890625,0.0,3768.336669921875,0.9815793037414552,1.0,0.0,3.0,1.0,0.0
12303600,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6382751464844,0.8982508182525635,0.3889209926128387,0.3513710498809814,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383361816406,0.853857159614563,0.3343112468719482,0.3183464705944061,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8871341347694397,0.3747325837612152,0.2635502219200134,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383972167969,0.8062905669212341,0.278336226940155,0.2657708525657654,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385192871094,0.7449143528938293,0.2187438458204269,0.9953119158744812,284.6382141113281,284.95001220703125,296.5727233886719,288.6247863769531,296.5714111328125,297.24493408203125,284.6378479003906,1.0,0.5871785879135132,1.0,1.0,0.0,1.0,-3.2920944690704346,3.2920870780944824,7.538062163803261e-06,2.0325047969818115,0.991099178791046,0.991099178791046,0.0,115.02758026123048,88.0,41827.0859375,0.0,2686.5751953125,1.0,280.6558532714844,283.1659851074219,291.6705627441406,294.37274169921875,293.1499938964844,293.1499938964844,280.3500061035156,36194.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430904984474182,1.0,0.0,0.0,3.984962940216065,3.984990358352661,1.0595997537166113e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6325.76025390625,0.0,1940.331298828125,1895.4371337890625,0.0,3800.508056640625,0.9807038903236388,1.0,0.0,3.0,1.0,0.0
12303660,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5025634765625,0.910297989845276,0.3885496258735657,0.3509125411510467,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5032653808594,0.8650010228157043,0.3345954418182373,0.3184477686882019,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.50274658203125,0.8984457850456238,0.3740760684013366,0.2629757225513458,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5042724609375,0.8164990544319153,0.2783559262752533,0.2656159102916717,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5060119628906,0.7535749077796936,0.218287393450737,0.9923992156982422,284.5017395019531,284.95001220703125,296.6112976074219,288.6452941894531,296.6100158691406,297.2362976074219,284.4954528808594,1.0,0.5832816958427429,1.0,1.0,0.0,1.0,-3.286133289337158,3.286125659942627,7.510749128414318e-06,2.028805494308472,0.9867774248123168,0.9867774248123168,0.0,109.65699768066406,88.0,42926.49609375,0.0,2644.184326171875,1.0,280.3930969238281,282.98614501953125,291.7168273925781,294.5368347167969,293.1499938964844,293.1499938964844,280.3500061035156,36283.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515645503997804,1.0,0.0,0.0,3.979500532150269,3.979527711868286,1.0566967603153898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6121.572265625,0.0,1933.8983154296875,1895.4371337890625,0.0,3877.0458984375,0.9794982075691224,1.0,0.0,3.0,1.0,0.0
12303720,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.468505859375,0.9244760870933532,0.3881067335605621,0.3503022193908691,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4685363769531,0.8773571848869324,0.3348338007926941,0.3184576630592346,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.468505859375,0.9111472964286804,0.3733761608600616,0.2623230218887329,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4685974121094,0.8271120190620422,0.2783361077308655,0.2653850317001343,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46875,0.763251006603241,0.2178017348051071,0.989221692085266,284.46844482421875,284.95001220703125,296.64874267578125,288.6650695800781,296.6474609375,297.2274780273437,284.46807861328125,1.0,0.5792282223701477,1.0,1.0,0.0,1.0,-3.27917742729187,3.279169797897339,7.478943643945968e-06,2.0244901180267334,0.9831910133361816,0.9831910133361816,0.0,104.28968048095705,76.0,43071.86328125,0.0,2599.944580078125,1.0,280.3558959960937,282.9488220214844,291.7101135253906,294.4913024902344,293.1499938964844,293.1499938964844,280.04998779296875,36354.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549908638000488,1.0,0.0,0.0,3.972360610961914,3.972388029098511,1.05290848750883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6467.52197265625,0.0,1925.14453125,1895.4371337890625,0.0,3907.810791015625,0.9779482483863832,1.0,0.0,3.0,1.0,0.0
12303780,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3327331542969,0.9412565231323242,0.3876330256462097,0.3497467041015625,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3333740234375,0.891907811164856,0.33505779504776,0.3184963762760162,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3328857421875,0.9272861480712892,0.3726691007614136,0.2617096602916717,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3344116210937,0.8393934369087219,0.278306245803833,0.2651772499084472,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3362121582031,0.774834156036377,0.2173150926828384,0.9861431121826172,284.3318786621094,284.95001220703125,296.6849365234375,288.6840515136719,296.6837158203125,297.2192687988281,284.3255310058594,1.0,0.5750978589057922,1.0,1.0,0.0,1.0,-3.272591114044189,3.2725837230682373,7.448885753547074e-06,2.0204017162323,0.9777366518974304,0.9777366518974304,0.0,98.7193832397461,76.0,44138.9921875,0.0,2555.49755859375,1.0,280.0934143066406,282.7698974609375,291.7532958984375,294.6512145996094,293.1499938964844,293.1499938964844,280.04998779296875,36455.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963162899017334,1.0,0.0,0.0,3.963677406311035,3.9637045860290527,1.0483103096703417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6255.826171875,0.0,1914.6551513671875,1895.4371337890625,0.0,3980.729736328125,0.976022243499756,1.0,0.0,3.0,1.0,0.0
12303840,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2984313964844,0.9588002562522888,0.387084424495697,0.3490388691425323,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2984619140625,0.9081805944442748,0.3352336883544922,0.3184435367584228,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2984313964844,0.9451654553413392,0.3719155490398407,0.2610172033309936,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2985534667969,0.8532282114028931,0.2782351076602936,0.2648938596248626,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2986755371094,0.7878555655479431,0.2167979776859283,0.9828044772148132,284.2983703613281,284.95001220703125,296.7198791503906,288.7021789550781,296.7186889648437,297.2108154296875,284.2980041503906,1.0,0.570838987827301,1.0,1.0,0.0,1.0,-3.2650146484375,3.265007257461548,7.414385891024722e-06,2.015699863433838,0.9730141162872314,0.9730141162872314,0.0,93.20801544189452,64.0,44258.28515625,0.0,2509.58056640625,1.0,280.05596923828125,282.73321533203125,291.7446594238281,294.6015319824219,293.1499938964844,293.1499938964844,279.75,36537.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.966307818889618,1.0,0.0,0.0,3.953081369400024,3.953108549118042,1.042712938215118e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6607.16943359375,0.0,1901.5836181640625,1895.4371337890625,0.0,4008.61083984375,0.9737017154693604,1.0,0.0,3.0,1.0,0.0
12303900,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1629333496094,0.9774389266967772,0.3865021467208862,0.3483854830265045,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1636047363281,0.9293782711029052,0.3353948891162872,0.3184198141098022,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1631164550781,0.9649727940559388,0.3711545467376709,0.2603636682033539,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1646423339844,0.870144248008728,0.2781538069248199,0.2646341025829315,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1664733886719,0.8034388422966003,0.2162803560495376,0.97956782579422,284.162109375,284.95001220703125,296.7534484863281,288.71942138671875,296.7523193359375,297.2030029296875,284.1557006835937,1.0,0.5665236115455627,1.0,1.0,0.0,1.0,-3.2578125,3.257805109024048,7.381658178928774e-06,2.0112271308898926,0.966431438922882,0.966431438922882,0.0,87.5328140258789,64.0,45289.109375,0.0,2463.699951171875,1.0,279.7938842773437,282.5556945800781,291.7851257324219,294.7572631835937,293.1499938964844,293.1499938964844,279.75,36651.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740723371505736,1.0,0.0,0.0,3.9407031536102295,3.940730094909668,1.036193111758621e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6388.47509765625,0.0,1886.5455322265625,1895.4371337890625,0.0,4076.987548828125,0.9709508419036864,1.0,0.0,3.0,1.0,0.0
12303960,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.12847900390625,0.9951618909835817,0.3858159184455871,0.3475666642189026,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1285095214844,0.9532407522201538,0.3355076611042022,0.3183059096336365,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.12847900390625,0.9845051169395448,0.3703470826148987,0.2596326470375061,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.12860107421875,0.8898642063140869,0.2780311703681946,0.2643003463745117,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.12872314453125,0.820301353931427,0.2157365828752517,0.9760908484458924,284.12841796875,284.95001220703125,296.7856140136719,288.7357482910156,296.7845153808594,297.1949768066406,284.1280822753906,1.0,0.5620949864387512,1.0,1.0,0.0,1.0,-3.2496368885040283,3.249629497528076,7.3445985435682815e-06,2.0061514377593994,0.960574984550476,0.960574984550476,0.0,81.9447250366211,82.0,45380.01171875,0.0,2416.59716796875,1.0,279.7560119628906,282.519775390625,291.77496337890625,294.70367431640625,293.1499938964844,293.1499938964844,279.45001220703125,36747.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768909215927124,1.0,0.0,0.0,3.9261205196380615,3.926147222518921,1.028538349601149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6743.75537109375,0.0,1868.6290283203125,1895.4371337890625,0.0,4101.6396484375,0.9677442908287048,1.0,0.0,3.0,1.0,0.0
