time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304020,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9954833984375,0.9968896508216858,0.3850802481174469,0.3469627499580383,297.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9961242675781,0.9563709497451782,0.3356031477451324,0.3184123933315277,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.99566650390625,0.9863477349281312,0.3695292472839355,0.2590813636779785,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9971618652344,0.8924104571342468,0.2778955399990082,0.2641817331314087,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9989929199219,0.8219094276428223,0.2151912152767181,0.9736400246620178,283.9946594238281,284.95001220703125,296.8162841796875,288.7510986328125,296.81524658203125,297.18756103515625,283.9883117675781,1.0,0.5613996982574463,1.0,1.0,0.0,1.0,-3.2442052364349365,3.2441980838775635,7.319954875129042e-06,2.0027427673339844,0.9529003500938416,0.9529003500938416,0.0,81.14427185058594,82.0,46462.54296875,0.0,2401.559814453125,1.0,279.4945373535156,282.3492431640625,291.8131103515625,294.8573303222656,293.1499938964844,293.1499938964844,279.45001220703125,36877.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9842519164085388,1.0,0.0,0.0,3.909474849700928,3.909501552581787,1.0198355084867217e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6525.6005859375,0.0,1848.498046875,1895.4371337890625,0.0,4165.572265625,0.9640438556671144,1.0,0.0,3.0,1.0,0.0
12304080,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,283.96343994140625,0.9890081882476808,0.3842322826385498,0.3462855517864227,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96343994140625,0.9464062452316284,0.3356293439865112,0.3185248076915741,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.96343994140625,0.9774320125579834,0.3686427474021911,0.2585232853889465,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9635009765625,0.8834869265556335,0.2776969969272613,0.2640847563743591,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.96356201171875,0.8138260245323181,0.2145946025848388,0.971398651599884,283.9634094238281,284.95001220703125,296.8454284667969,288.76544189453125,296.8444519042969,297.1798095703125,283.9633178710937,1.0,0.5619990229606628,1.0,1.0,0.0,1.0,-3.2389907836914062,3.238983392715454,7.296449894056423e-06,1.9995272159576416,0.9459657073020936,0.9459657073020936,0.0,83.18702697753906,100.0,46564.703125,0.0,2402.70458984375,1.0,279.4563293457031,282.31793212890625,291.802734375,294.804931640625,293.1499938964844,293.1499938964844,279.1499938964844,36988.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9869702458381652,1.0,0.0,0.0,3.890305280685425,3.890331745147705,1.0098588063556235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6888.90576171875,0.0,1825.19873046875,1895.4371337890625,0.0,4189.01123046875,0.9598207473754884,1.0,0.0,3.0,1.0,0.0
12304140,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8336486816406,0.9751082062721252,0.3833348751068115,0.3457038402557373,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.8342590332031,0.9297101497650146,0.3356209695339203,0.3187175691127777,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8338317871094,0.9620212316513062,0.3677297532558441,0.2580411732196808,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.83526611328125,0.8695068359375,0.2774668633937835,0.2640616595745086,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8371276855469,0.8005936145782471,0.2139730602502823,0.9694923758506776,283.83282470703125,284.95001220703125,296.8729248046875,288.7786865234375,296.8720092773437,297.1725769042969,283.8265991210937,1.0,0.5636772513389587,1.0,1.0,0.0,1.0,-3.2347559928894043,3.234748601913452,7.277416898432419e-06,1.9969295263290403,0.9372472763061525,0.9372472763061525,0.0,86.89784240722656,100.0,47652.01953125,0.0,2414.9560546875,1.0,279.1954345703125,282.1540222167969,291.8396911621094,294.9594421386719,293.1499938964844,293.1499938964844,279.1499938964844,37136.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942724704742432,1.0,0.0,0.0,3.868762731552124,3.868789196014404,9.987055591409444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6670.4462890625,0.0,1799.461181640625,1895.4371337890625,0.0,4251.4970703125,0.955034077167511,1.0,0.0,3.0,1.0,0.0
12304200,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.8031616210937,0.9554222822189332,0.3823367357254028,0.3450049161911011,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8031921386719,0.9091702103614808,0.3355398178100586,0.3188539147377014,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8031616210937,0.9409319162368774,0.3667467832565307,0.2575077414512634,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.8031921386719,0.8527573943138123,0.2771703600883484,0.2639973163604736,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8032531738281,0.7840802073478699,0.2132938355207443,0.967480480670929,283.8031616210937,284.95001220703125,296.8987731933594,288.79083251953125,296.8978881835937,297.1650085449219,283.8031921386719,1.0,0.5660977959632874,1.0,1.0,0.0,1.0,-3.2299516201019287,3.229944229125977,7.255866876221262e-06,1.993989109992981,0.9292600750923156,0.9292600750923156,0.0,92.07878875732422,118.0,47733.28515625,0.0,2434.16650390625,1.0,279.1565856933594,282.1247863769531,291.8280639648437,294.90509033203125,293.1499938964844,293.1499938964844,278.8500061035156,37265.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99703449010849,1.0,0.0,0.0,3.844283819198608,3.8443098068237305,9.861072385319858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7035.7919921875,0.0,1770.2274169921875,1895.4371337890625,0.0,4274.9443359375,0.9496402740478516,1.0,0.0,3.0,1.0,0.0
12304260,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6763916015625,0.9332058429718018,0.3813052475452423,0.3443846106529236,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6769714355469,0.8903329968452454,0.3354281783103943,0.3190409541130066,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67657470703125,0.9183648824691772,0.3657437860965729,0.2570295929908752,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.677978515625,0.8363972902297974,0.2768460214138031,0.2639770209789276,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.6798400878906,0.7676000595092773,0.2125913947820663,0.9656506776809692,283.67559814453125,284.95001220703125,296.9228515625,288.8018493652344,296.92205810546875,297.1579895019531,283.66949462890625,1.0,0.5691145658493042,1.0,1.0,0.0,1.0,-3.225756883621216,3.225749492645264,7.2370917223452125e-06,1.99142861366272,0.9195244312286376,0.9195244312286376,0.0,98.1659164428711,118.0,48771.78515625,0.0,2459.498046875,1.0,278.8966064453125,281.9651794433594,291.8669128417969,295.0560302734375,293.1499938964844,293.1499938964844,278.8500061035156,37436.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8170394897460938,3.817065477371216,9.721798051032238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6813.62548828125,0.0,1738.3095703125,1895.4371337890625,0.0,4300.0,0.9435959458351136,1.0,0.0,3.0,1.0,0.0
12304320,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6476135253906,0.9105478525161744,0.3801858723163605,0.3436394333839416,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6476135253906,0.8719496130943298,0.3352484703063965,0.3191532492637634,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6476135253906,0.897429347038269,0.364677220582962,0.2564884126186371,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6476135253906,0.8204163312911987,0.2764602899551391,0.263897180557251,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.64764404296875,0.751694917678833,0.2118353694677353,0.9636221528053284,283.64764404296875,284.95001220703125,296.94512939453125,288.8116455078125,296.94439697265625,297.1507568359375,283.6478271484375,1.0,0.5725116729736328,1.0,1.0,0.0,1.0,-3.220773220062256,3.220766067504883,7.21481137588853e-06,1.9883837699890137,0.9105173349380492,0.9105173349380492,0.0,105.137451171875,136.0,48815.3359375,0.0,2488.07373046875,1.0,278.8569641113281,281.9385070800781,291.8682861328125,295.0091857910156,293.1499938964844,293.1499938964844,278.54998779296875,37586.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.786384105682373,3.786409616470337,9.56626877268718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7181.70703125,0.0,1702.5775146484375,1895.4371337890625,0.0,4300.0,0.9368478059768676,1.0,0.0,3.0,1.0,0.0
12304380,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.524658203125,0.8916143774986267,0.3790480494499206,0.3429673612117767,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5251770019531,0.855421781539917,0.3350464105606079,0.3193044066429138,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5248107910156,0.8791568279266357,0.3636004626750946,0.2559945285320282,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.52618408203125,0.8050163984298706,0.2760547697544098,0.263849675655365,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5280456542969,0.7375569343566895,0.2110636085271835,0.961716890335083,283.5238647460937,284.95001220703125,296.96551513671875,288.8201904296875,296.96484375,297.1440734863281,283.51788330078125,1.0,0.576232373714447,1.0,1.0,0.0,1.0,-3.216259002685547,3.2162516117095947,7.194661975518102e-06,1.985627055168152,0.8998090028762817,0.8998090028762817,0.0,112.57305908203124,136.0,49793.14453125,0.0,2520.029541015625,1.0,278.5980834960937,281.7841796875,291.9188842773437,295.1684265136719,293.1499938964844,293.1499938964844,278.54998779296875,37782.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.752512693405152,3.752537965774536,9.395882898388664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6958.42041015625,0.0,1663.946533203125,1895.4371337890625,0.0,4300.0,0.9293513298034668,1.0,0.0,3.0,1.0,0.0
12304440,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.4980773925781,0.8741219639778137,0.3778330981731415,0.3421711325645447,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.498046875,0.8403216600418091,0.3347828984260559,0.3193753063678741,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.4980773925781,0.8622055649757385,0.362467885017395,0.2554349899291992,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.4980163574219,0.7896466851234436,0.2755948007106781,0.263737142086029,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4980163574219,0.7244613170623779,0.2102454751729965,0.9595860242843628,283.49810791015625,284.95001220703125,296.98394775390625,288.82745361328125,296.9833374023437,297.13720703125,283.4984741210937,1.0,0.5801315903663635,1.0,1.0,0.0,1.0,-3.2108986377716064,3.2108914852142334,7.170761364250211e-06,1.9823476076126096,0.8898265957832336,0.8898265957832336,0.0,120.5513916015625,139.0,49790.5078125,0.0,2553.1923828125,1.0,278.55743408203125,281.7607421875,291.9250793457031,295.1273803710937,293.1499938964844,293.1499938964844,278.8500061035156,37956.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7146942615509033,3.714719295501709,9.207451512338594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6470.08056640625,0.0,1621.2369384765625,1895.4371337890625,0.0,4300.0,0.9210441708564758,1.0,0.0,3.0,1.0,0.0
12304500,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6434936523437,0.8633030652999878,0.3772452175617218,0.3415261507034302,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6427917480469,0.8311858773231506,0.3348879516124725,0.3194887340068817,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.64324951171875,0.8517687320709229,0.3618105351924896,0.2549467384815216,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.64141845703125,0.7800701856613159,0.2754435539245605,0.2636419534683227,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.638916015625,0.7159134745597839,0.2096732705831527,0.9574118852615356,283.6446228027344,284.95001220703125,297.0003967285156,288.8333435058594,296.9998474121094,297.1342468261719,283.6532897949219,1.0,0.5823832154273987,1.0,1.0,0.0,1.0,-3.2059109210968018,3.2059037685394287,7.148452368710423e-06,1.9792433977127075,0.8825360536575317,0.8825360536575317,0.0,126.04342651367188,139.0,48615.046875,0.0,2573.382568359375,1.0,278.8023376464844,281.9420166015625,291.85418701171875,294.90435791015625,293.1499938964844,293.1499938964844,278.8500061035156,37961.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.677379608154297,3.677404165267944,9.023399911711748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6627.7080078125,0.0,1578.626220703125,1895.4371337890625,0.0,4300.0,0.9127787947654724,1.0,0.0,3.0,1.0,0.0
12304560,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.71051025390625,0.8569749593734741,0.3772429227828979,0.3414580225944519,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.71026611328125,0.8258622288703918,0.3353824019432068,0.3199506103992462,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7104187011719,0.8455744981765747,0.3616235852241516,0.2547932863235473,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7098693847656,0.7744196653366089,0.2756336331367492,0.263833999633789,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7090759277344,0.7103975415229797,0.209399402141571,0.9563088417053224,283.7108459472656,284.95001220703125,297.0147399902344,288.837890625,297.0142822265625,297.13555908203125,283.7137451171875,1.0,0.5843461751937866,1.0,1.0,0.0,1.0,-3.204866647720337,3.204859495162964,7.143698894651607e-06,1.9785499572753904,0.8749780654907227,0.8749780654907227,0.0,129.7490692138672,127.0,48365.578125,0.0,2591.583984375,1.0,278.84246826171875,282.0111389160156,291.8327331542969,294.90155029296875,293.1499938964844,293.1499938964844,279.1499938964844,37948.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998895823955536,1.0,0.0,0.0,3.6412954330444336,3.641319751739502,8.847185313243244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6279.2265625,0.0,1538.0494384765625,1895.4371337890625,0.0,4290.68505859375,0.9046974778175354,1.0,0.0,3.0,1.0,0.0
12304620,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8697814941406,0.8566074967384338,0.377566784620285,0.3415666818618774,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8690490722656,0.8258965015411377,0.3361260890960693,0.3205150365829468,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8695373535156,0.8450842499732971,0.3617241382598877,0.2547446489334106,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8676147460937,0.7742632031440735,0.2760504782199859,0.264106422662735,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8649597167969,0.7097999453544617,0.2093393951654434,0.9555209279060364,283.8709411621094,284.95001220703125,297.0269470214844,288.84100341796875,297.02655029296875,297.13922119140625,283.8801574707031,1.0,0.5842375159263611,1.0,1.0,0.0,1.0,-3.205024480819702,3.205017328262329,7.144363735278603e-06,1.9786276817321773,0.8693453073501587,0.8693453073501587,0.0,130.03411865234375,127.0,47202.37890625,0.0,2593.458984375,1.0,279.09814453125,282.2049255371094,291.7869567871094,294.722900390625,293.1499938964844,293.1499938964844,279.1499938964844,37865.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909216165542604,1.0,0.0,0.0,3.606344699859619,3.606368541717529,8.678162544129009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6450.35107421875,0.0,1498.9285888671875,1895.4371337890625,0.0,4222.91162109375,0.8969042301177979,1.0,0.0,3.0,1.0,0.0
12304680,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9398193359375,0.8601087927818298,0.3781667649745941,0.3419568240642547,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9396057128906,0.8294072151184082,0.3370981514453888,0.3212765455245971,297.0844421386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.93975830078125,0.8482769131660461,0.3620804846286773,0.2548754513263702,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9391784667969,0.7776731848716736,0.2766806185245514,0.2645483911037445,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9383544921875,0.7125023007392883,0.2094895392656326,0.9554498195648192,283.940185546875,284.95001220703125,297.03692626953125,288.8426208496094,297.03662109375,297.1451721191406,283.94317626953125,1.0,0.5834176540374756,1.0,1.0,0.0,1.0,-3.207517385482788,3.207510232925415,7.155400453484617e-06,1.9801262617111208,0.8633500933647156,0.8633500933647156,0.0,128.1678924560547,115.0,46971.8359375,0.0,2588.20947265625,1.0,279.1413879394531,282.2767333984375,291.7975769042969,294.7598571777344,293.1499938964844,293.1499938964844,279.45001220703125,37790.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986540675163269,1.0,0.0,0.0,3.573602199554444,3.5736258029937744,8.521297445440723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6132.87158203125,0.0,1462.9349365234375,1895.4371337890625,0.0,4185.31298828125,0.8895336985588074,1.0,0.0,3.0,1.0,0.0
12304740,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0968322753906,0.8659146428108215,0.3788905739784241,0.3423815965652466,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0961303710937,0.8350048065185547,0.3381984829902649,0.3220967352390289,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0965881347656,0.8537011742591858,0.3625745773315429,0.2550508677959442,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0946960449219,0.7832494378089905,0.2774364948272705,0.2650515437126159,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920104980469,0.7170311808586121,0.209774449467659,0.9557395577430724,284.0979919433594,284.95001220703125,297.0446472167969,288.8427429199219,297.0444030761719,297.1520080566406,284.107177734375,1.0,0.5820401310920715,1.0,1.0,0.0,1.0,-3.2108616828918457,3.2108545303344727,7.17025295671192e-06,1.982153058052063,0.859207034111023,0.859207034111023,0.0,125.09160614013672,115.0,45890.02734375,0.0,2578.012939453125,1.0,279.396240234375,282.4707336425781,291.7698059082031,294.61151123046875,293.1499938964844,293.1499938964844,279.45001220703125,37656.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977828323841095,1.0,0.0,0.0,3.542839527130127,3.542862892150879,8.375221227652219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6303.74072265625,0.0,1429.2117919921875,1895.4371337890625,0.0,4109.81787109375,0.8826472759246826,1.0,0.0,3.0,1.0,0.0
12304800,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.16510009765625,0.8742396235466003,0.379765123128891,0.3429839313030243,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1649169921875,0.8428480625152588,0.3394399881362915,0.3230604827404022,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1650390625,0.8615498542785645,0.3632242381572723,0.2553516626358032,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1644897460937,0.7911063432693481,0.2783284187316894,0.2656844854354858,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1637268066406,0.723321795463562,0.2102012485265731,0.9566246867179872,284.1654663085937,284.95001220703125,297.04998779296875,288.8412780761719,297.04986572265625,297.1600646972656,284.16827392578125,1.0,0.5803346037864685,1.0,1.0,0.0,1.0,-3.2159738540649414,3.2159667015075684,7.1930194280867e-06,1.9852674007415767,0.8546962141990662,0.8546962141990662,0.0,120.98450469970705,103.0,45728.359375,0.0,2565.6484375,1.0,279.4407958984375,282.5439453125,291.790283203125,294.66717529296875,293.1499938964844,293.1499938964844,279.75,37539.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9735478758811952,1.0,0.0,0.0,3.515043973922729,3.5150671005249023,8.244319928962796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6009.6474609375,0.0,1399.2373046875,1895.4371337890625,0.0,4072.390380859375,0.8763530254364014,1.0,0.0,3.0,1.0,0.0
12304860,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3172302246094,0.884331226348877,0.3806822001934051,0.3435559868812561,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3165588378906,0.8523848652839661,0.3407461047172546,0.3240395486354828,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31695556640625,0.8711721301078796,0.363941878080368,0.2556588351726532,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.315185546875,0.800547182559967,0.2792875468730926,0.2663421034812927,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3125915527344,0.7307923436164856,0.2107076048851013,0.9577236175537108,284.3183288574219,284.95001220703125,297.0531921386719,288.8387145996094,297.0531005859375,297.1681823730469,284.3271179199219,1.0,0.5783714652061462,1.0,1.0,0.0,1.0,-3.2214365005493164,3.221429347991944,7.217397524073021e-06,1.988600730895996,0.851974368095398,0.851974368095398,0.0,116.32865142822266,103.0,44744.22265625,0.0,2550.919189453125,1.0,279.6946105957031,282.7369384765625,291.7670288085937,294.5332946777344,293.1499938964844,293.1499938964844,279.75,37373.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965361714363098,1.0,0.0,0.0,3.489793062210083,3.4898157119750977,8.1262959383821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6178.20849609375,0.0,1371.9512939453125,1895.4371337890625,0.0,4000.234130859375,0.8706709742546082,1.0,0.0,3.0,1.0,0.0
12304920,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.38262939453125,0.8967867493629456,0.3816979527473449,0.3442627489566803,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3824462890625,0.864240825176239,0.3421476781368255,0.3251288533210754,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.382568359375,0.8831619620323181,0.3647671937942505,0.2560636699199676,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.382080078125,0.8118399977684021,0.2803394198417663,0.2670997679233551,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38134765625,0.73997962474823,0.21131232380867,0.9592835307121276,284.3829650878906,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.1769104003906,284.38555908203125,1.0,0.5762899518013,1.0,1.0,0.0,1.0,-3.2282605171203613,3.2282533645629883,7.247924258990679e-06,1.992772102355957,0.8488845825195312,0.8488845825195312,0.0,111.11296844482422,91.0,44591.4609375,0.0,2535.7509765625,1.0,279.74029541015625,282.8076171875,291.78857421875,294.5932312011719,293.1499938964844,293.1499938964844,280.04998779296875,37231.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961645483970642,1.0,0.0,0.0,3.467949390411377,3.467972040176392,8.024885005397664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5899.49951171875,0.0,1348.6563720703125,1895.4371337890625,0.0,3967.239990234375,0.8656817078590393,1.0,0.0,3.0,1.0,0.0
12304980,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52978515625,0.9113619327545166,0.3827237784862518,0.3449161350727081,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5291748046875,0.8780356645584106,0.3435820341110229,0.3262113630771637,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.529541015625,0.8969900608062744,0.3656282126903534,0.2564580738544464,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.52783203125,0.8239069581031799,0.2814275026321411,0.2678613364696502,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5252990722656,0.750710129737854,0.2119640409946441,0.9609538316726683,284.5308837890625,284.95001220703125,297.0538330078125,288.83184814453125,297.05389404296875,297.1853332519531,284.53936767578125,1.0,0.5740981101989746,1.0,1.0,0.0,1.0,-3.2351529598236084,3.235145568847656,7.278828434209572e-06,1.9969884157180784,0.8475300669670105,0.8475300669670105,0.0,105.67871856689452,91.0,43631.82421875,0.0,2519.4404296875,1.0,279.9932861328125,282.9949035644531,291.764404296875,294.462158203125,293.1499938964844,293.1499938964844,280.04998779296875,37045.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95391583442688,1.0,0.0,0.0,3.448988676071167,3.4490108489990234,7.937373425193073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6060.88623046875,0.0,1328.214111328125,1895.4371337890625,0.0,3898.169677734375,0.8613799810409546,1.0,0.0,3.0,1.0,0.0
12305040,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5919189453125,0.930320918560028,0.3838275671005249,0.3456880450248718,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5917663574219,0.894647479057312,0.3450891673564911,0.3273871839046478,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.59185791015625,0.9141282439231871,0.366574764251709,0.2569373548030853,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5914001464844,0.8379757404327393,0.2825857698917389,0.2687064707279205,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5907592773437,0.7639016509056091,0.2126892805099487,0.9629984498023988,284.5921936035156,284.95001220703125,297.0513916015625,288.8275756835937,297.0514831542969,297.1941223144531,284.59454345703125,1.0,0.5718908309936523,1.0,1.0,0.0,1.0,-3.243180990219116,3.243173837661743,7.314914910239167e-06,2.0019028186798096,0.8458021283149719,0.8458021283149719,0.0,99.91729736328124,79.0,43495.953125,0.0,2503.492431640625,1.0,280.0398864746094,283.0620422363281,291.7843017578125,294.5213317871094,293.1499938964844,293.1499938964844,280.3500061035156,36889.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9505467414855956,1.0,0.0,0.0,3.4336752891540527,3.43369722366333,7.867046747378481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5794.6630859375,0.0,1311.8115234375,1895.4371337890625,0.0,3867.88623046875,0.8578263521194458,1.0,0.0,3.0,1.0,0.0
12305100,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.73394775390625,0.9516524076461792,0.3849253356456756,0.3463978767395019,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333679199219,0.9142784476280212,0.3466113805770874,0.3285445868968963,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73370361328125,0.9353907704353333,0.3675411939620971,0.2573983669281006,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.8543786406517029,0.2837626338005066,0.26954385638237,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7296447753906,0.7794313430786133,0.2134421169757843,0.9650885462760924,284.7349853515625,284.95001220703125,297.0471496582031,288.82275390625,297.0473022460937,297.2021789550781,284.7431335449219,1.0,0.5696452856063843,1.0,1.0,0.0,1.0,-3.2511186599731445,3.2511112689971924,7.350686701101949e-06,2.006763935089112,0.8457571268081665,0.8457571268081665,0.0,94.10139465332033,79.0,42555.81640625,0.0,2486.97607421875,1.0,280.2923278808594,283.2434997558594,291.7582397460937,294.3905639648437,293.1499938964844,293.1499938964844,280.3500061035156,36695.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430745244026184,1.0,0.0,0.0,3.4213807582855225,3.4214026927948,7.810810984665295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5949.86328125,0.0,1298.2601318359375,1895.4371337890625,0.0,3800.363525390625,0.8549919128417969,1.0,0.0,3.0,1.0,0.0
12305160,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7923583984375,0.9746800661087036,0.3860893845558166,0.3472164869308471,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7922058105469,0.9399638175964355,0.3481929302215576,0.3297843337059021,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79229736328125,0.9599649906158448,0.3685864806175232,0.257939338684082,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7919006347656,0.8748376369476318,0.2849961519241333,0.2704540193080902,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79132080078125,0.7984450459480286,0.2142530977725982,0.967494010925293,284.7926025390625,284.95001220703125,297.0411376953125,288.8174133300781,297.0413818359375,297.2103881835937,284.7946472167969,1.0,0.5674339532852173,1.0,1.0,0.0,1.0,-3.260047912597656,3.260040521621704,7.391035069304053e-06,2.01223373413086,0.8453272581100464,0.8453272581100464,0.0,88.07453155517578,82.0,42434.640625,0.0,2471.160888671875,1.0,280.3396911621094,283.3066101074219,291.7763061523437,294.4482727050781,293.1499938964844,293.1499938964844,280.6499938964844,36534.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939886212348938,1.0,0.0,0.0,3.41279411315918,3.412815809249878,7.771653827148839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5694.11181640625,0.0,1288.6685791015625,1895.4371337890625,0.0,3771.41015625,0.8529219031333923,1.0,0.0,3.0,1.0,0.0
12305220,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9885698556900024,0.3872355818748474,0.3480604290962219,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.9575043320655824,0.3497777879238128,0.3310954868793487,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296875,0.975412666797638,0.3696407675743103,0.258531779050827,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.8897803425788879,0.2862363457679748,0.2714459896087646,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8117719888687134,0.2150782197713852,0.9703615307807922,284.9309387207031,284.95001220703125,297.033447265625,288.8115539550781,297.0337219238281,297.2179870605469,284.9388122558594,1.0,0.5671038031578064,1.0,1.0,0.0,1.0,-3.2699944972991943,3.269987106323242,7.4361000770295504e-06,2.0183217525482178,0.8465434908866882,0.8465434908866882,0.0,84.5533676147461,82.0,41519.16796875,0.0,2471.25,1.0,280.591796875,283.48297119140625,291.7485656738281,294.3176574707031,293.1499938964844,293.1499938964844,280.6499938964844,36339.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325401186943054,1.0,0.0,0.0,3.407222986221313,3.407244682312012,7.746301662336919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5844.81640625,0.0,1281.841552734375,1895.4371337890625,0.0,3704.402099609375,0.8515723943710327,1.0,0.0,3.0,1.0,0.0
12305280,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.997962474822998,0.3884285092353821,0.349049836397171,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9701241850852966,0.3514045774936676,0.3325311243534088,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.9860836267471312,0.370751678943634,0.2592331767082214,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9015469551086426,0.2875151336193084,0.2725524604320526,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.8215373158454895,0.2159413546323776,0.9737342000007628,284.98565673828125,284.95001220703125,297.0240783691406,288.80517578125,297.0244445800781,297.2256774902344,284.987548828125,1.0,0.5675207376480103,1.0,1.0,0.0,1.0,-3.281425952911377,3.281418561935425,7.488136816391488e-06,2.025355100631714,0.8473721742630005,0.8473721742630005,0.0,82.26932525634766,100.0,41427.34375,0.0,2481.2177734375,1.0,280.639404296875,283.54254150390625,291.7656555175781,294.3752136230469,293.1499938964844,293.1499938964844,280.95001220703125,36179.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294908046722412,1.0,0.0,0.0,3.405320644378662,3.4053425788879395,7.737654641459812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5598.58935546875,0.0,1278.8582763671875,1895.4371337890625,0.0,3676.47265625,0.8509818911552429,1.0,0.0,3.0,1.0,0.0
12305340,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.995961368083954,0.3895926773548126,0.3500878512859344,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234436035156,0.9680176377296448,0.3530210554599762,0.3340592682361603,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1237487792969,0.9837809801101683,0.3718554675579071,0.2599989771842956,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.899444043636322,0.2887856364250183,0.2737612426280975,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197509765625,0.8196874260902405,0.216800644993782,0.9776566028594972,285.1250305175781,284.95001220703125,297.0131225585937,288.79833984375,297.0135192871094,297.2326354980469,285.13299560546875,1.0,0.5703763961791992,1.0,1.0,0.0,1.0,-3.29412841796875,3.294121026992798,7.546166216343408e-06,2.033168077468872,0.849886417388916,0.849886417388916,0.0,83.4554214477539,100.0,40625.01171875,0.0,2513.292724609375,1.0,280.8916015625,283.7196350097656,291.7367858886719,294.246826171875,293.1499938964844,293.1499938964844,280.95001220703125,35985.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922274649143219,1.0,0.0,0.0,3.406402587890625,3.4064242839813232,7.742571597191272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5751.439453125,0.0,1278.5648193359375,1895.4371337890625,0.0,3610.13525390625,0.8511064648628235,1.0,0.0,3.0,1.0,0.0
12305400,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806945800781,0.9877540469169616,0.3908027708530426,0.3512959778308868,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1805725097656,0.9580578207969666,0.3546760082244873,0.335735023021698,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806335449219,0.9744406342506408,0.3730187118053436,0.2608916759490967,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1802978515625,0.8901198506355286,0.2900929450988769,0.2751064300537109,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797790527344,0.8117212653160095,0.2176887989044189,0.98216450214386,285.180908203125,284.95001220703125,297.0005798339844,288.7910461425781,297.0010070800781,297.2396850585937,285.1827697753906,1.0,0.5743911862373352,1.0,1.0,0.0,1.0,-3.3085620403289795,3.308554410934448,7.612452463945374e-06,2.0420827865600586,0.8520305752754211,0.8520305752754211,0.0,86.6033935546875,118.0,40600.125,0.0,2560.1953125,1.0,280.9394226074219,283.7797241210937,291.7547912597656,294.3101806640625,293.1499938964844,293.1499938964844,281.25,35823.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196344017982484,1.0,0.0,0.0,3.4112026691436768,3.411224603652954,7.76440856498084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5517.22802734375,0.0,1282.1361083984375,1895.4371337890625,0.0,3585.783935546875,0.8519992828369141,1.0,0.0,3.0,1.0,0.0
12305460,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3206481933594,0.9741695523262024,0.3919665813446045,0.3524669706821441,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.32012939453125,0.9421903491020204,0.3563075959682464,0.3374183475971222,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204040527344,0.9593470096588136,0.3741824924945831,0.2617955803871155,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31890869140625,0.8764232397079468,0.2913954854011535,0.2764782011508941,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3165283203125,0.799293577671051,0.2185639292001724,0.986818552017212,285.3216552734375,284.95001220703125,296.98651123046875,288.7832946777344,296.98699951171875,297.2459716796875,285.3294372558594,1.0,0.5792598128318787,1.0,1.0,0.0,1.0,-3.3232154846191406,3.3232078552246094,7.680079761485104e-06,2.05115008354187,0.8558740615844727,0.8558740615844727,0.0,91.29439544677734,118.0,39867.5546875,0.0,2616.696533203125,1.0,281.19189453125,283.95770263671875,291.7265014648437,294.1882019042969,293.1499938964844,293.1499938964844,281.25,35631.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129728674888612,1.0,0.0,0.0,3.418935775756836,3.418957471847534,7.799650916240353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5673.40234375,0.0,1288.3909912109375,1895.4371337890625,0.0,3524.172607421875,0.8535991907119751,1.0,0.0,3.0,1.0,0.0
12305520,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3737487792969,0.9574209451675416,0.3931631743907928,0.3537633121013641,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736572265625,0.9240713715553284,0.3579659163951874,0.3392013013362884,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736877441406,0.9413440823554992,0.3754059970378876,0.2628040015697479,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3734130859375,0.8618269562721252,0.2927358150482178,0.2779535949230194,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3729553222656,0.7856029868125916,0.2194621413946151,0.9918527603149414,285.3739318847656,284.95001220703125,296.970947265625,288.77508544921875,296.97149658203125,297.2523193359375,285.3755187988281,1.0,0.5848130583763123,1.0,1.0,0.0,1.0,-3.3390820026397705,3.33907437324524,7.75365060690092e-06,2.060971975326538,0.8592692017555237,0.8592692017555237,0.0,96.97425079345705,136.0,39865.20703125,0.0,2681.843017578125,1.0,281.2395324707031,284.01348876953125,291.74468994140625,294.2543640136719,293.1499938964844,293.1499938964844,281.54998779296875,35478.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109845757484436,1.0,0.0,0.0,3.430147171020508,3.430168867111206,7.850887868698919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5444.06201171875,0.0,1298.3834228515625,1895.4371337890625,0.0,3505.73876953125,0.8559241890907288,1.0,0.0,3.0,1.0,0.0
12305580,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5105895996094,0.93806129693985,0.3943158388137817,0.3549931645393371,297.3290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5101318359375,0.9056653380393982,0.3595994114875793,0.3409611880779266,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5103759765625,0.9215981960296632,0.3766180276870727,0.2638008594512939,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5089416503906,0.8470350503921509,0.294062465429306,0.279427170753479,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5066833496094,0.7714584469795227,0.2203430235385894,0.996896743774414,285.5115661621094,284.95001220703125,296.9539489746094,288.7664489746094,296.9545593261719,297.2579040527344,285.5190124511719,1.0,0.5908215045928955,1.0,1.0,0.0,1.0,-3.354801177978516,3.3547933101654053,7.826906767149922e-06,2.070713520050049,0.864348828792572,0.864348828792572,0.0,103.60702514648438,136.0,39135.28125,0.0,2752.73583984375,1.0,281.4925537109375,284.1879577636719,291.714599609375,294.13214111328125,293.1499938964844,293.1499938964844,281.54998779296875,35298.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047754406929016,1.0,0.0,0.0,3.44404935836792,3.4440712928771973,7.914655384411162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5598.63330078125,0.0,1310.9312744140625,1895.4371337890625,0.0,3448.05615234375,0.8589068055152893,1.0,0.0,3.0,1.0,0.0
12305640,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599670410156,0.9191018342971802,0.395508199930191,0.3563377857208252,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599060058594,0.8898901343345642,0.3612618148326874,0.3428047299385071,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5599365234375,0.903797686100006,0.3778791725635528,0.2648815810680389,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5596923828125,0.8335615992546082,0.2954189479351043,0.2809790074825287,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.559326171875,0.7584719061851501,0.221245065331459,1.002225399017334,285.5601501464844,284.95001220703125,296.9355773925781,288.7574157714844,296.93621826171875,297.2635803222656,285.5614624023437,1.0,0.5972108840942383,1.0,1.0,0.0,1.0,-3.3714842796325684,3.371476411819458,7.905030543042812e-06,2.081051588058472,0.8689477443695068,0.8689477443695068,0.0,110.77092742919922,154.0,39141.1484375,0.0,2829.399169921875,1.0,281.539794921875,284.2394714355469,291.73114013671875,294.1972045898437,293.1499938964844,293.1499938964844,281.8500061035156,35159.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031542539596558,1.0,0.0,0.0,3.461113691329956,3.4611358642578125,7.993280632945243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5372.0341796875,0.0,1327.0352783203125,1895.4371337890625,0.0,3432.96875,0.8625518083572388,1.0,0.0,3.0,1.0,0.0
12305700,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941833496094,0.9018733501434326,0.3966642320156097,0.3576080203056335,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6937561035156,0.8749223351478577,0.3629028499126434,0.34461310505867,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6939697265625,0.8880839943885803,0.3791250884532928,0.2659349739551544,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.692626953125,0.820798397064209,0.2967589497566223,0.2825095653533935,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6904602050781,0.7463964819908142,0.2221304327249527,1.007493257522583,285.69512939453125,284.95001220703125,296.91583251953125,288.7479858398437,296.91650390625,297.2685546875,285.7022399902344,1.0,0.6038240194320679,1.0,1.0,0.0,1.0,-3.387833595275879,3.387825489044189,7.98198288975982e-06,2.0911905765533447,0.8752257823944092,0.8752257823944092,0.0,118.5357666015625,154.0,38405.66796875,0.0,2909.546875,1.0,281.7935485839844,284.4111633300781,291.69854736328125,294.0726623535156,293.1499938964844,293.1499938964844,281.8500061035156,34995.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971019387245178,1.0,0.0,0.0,3.48056960105896,3.4805917739868164,8.083397915470414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5525.29296875,0.0,1345.5458984375,1895.4371337890625,0.0,3376.554931640625,0.8667899966239929,1.0,0.0,3.0,1.0,0.0
12305760,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7424011230469,0.8873755931854248,0.3978668451309204,0.3589887619018554,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7423400878906,0.8616740703582764,0.3645767867565155,0.3464978039264679,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74237060546875,0.8740386366844177,0.3804200291633606,0.267062783241272,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7421264648437,0.8089393973350525,0.298128992319107,0.2841064035892486,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7417297363281,0.7358207702636719,0.2230390757322311,1.0130010843276978,285.7425842285156,284.95001220703125,296.8948059082031,288.7381591796875,296.8955078125,297.2737121582031,285.74383544921875,1.0,0.6106434464454651,1.0,1.0,0.0,1.0,-3.4050323963165283,3.405024290084839,8.063329005381092e-06,2.1018526554107666,0.8810246586799622,0.8810246586799622,0.0,126.55845642089844,172.0,38432.55859375,0.0,2993.822998046875,1.0,281.8403015136719,284.4597473144531,291.7135009765625,294.1363830566406,293.1499938964844,293.1499938964844,282.1499938964844,34871.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895607054233551,1.0,0.0,0.0,3.502826452255249,3.502848863601685,8.187108733181958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5301.107421875,0.0,1367.4102783203125,1895.4371337890625,0.0,3362.60205078125,0.871617317199707,1.0,0.0,3.0,1.0,0.0
12305820,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90057373046875,0.8739601969718933,0.3991149663925171,0.3603178858757019,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9001159667969,0.8496420979499817,0.3662805557250976,0.3483582139015198,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9003295898437,0.8611904978752136,0.3817586898803711,0.2681719362735748,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8988037109375,0.7971954345703125,0.2995235025882721,0.285687118768692,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963317871094,0.7261068224906921,0.2239643335342407,1.01846444606781,285.90167236328125,284.95001220703125,296.8724975585937,288.7279663085937,296.8732604980469,297.2786865234375,285.9097900390625,1.0,0.6175649166107178,1.0,1.0,0.0,1.0,-3.4219937324523926,3.421985626220703,8.143953891703859e-06,2.112366199493408,0.8889161348342896,0.8889161348342896,0.0,134.94046020507812,172.0,37879.5390625,0.0,3080.489990234375,1.0,282.0948791503906,284.64068603515625,291.6800842285156,294.01544189453125,293.1499938964844,293.1499938964844,282.1499938964844,34707.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896797299385071,1.0,0.0,0.0,3.527559995651245,3.52758264541626,8.303135814458074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5465.11474609375,0.0,1391.8177490234375,1895.4371337890625,0.0,3307.21240234375,0.8770509362220764,1.0,0.0,3.0,1.0,0.0
