time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305880,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525451660156,0.8623909950256348,0.4004740118980407,0.3618347644805908,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9524841308594,0.8393415212631226,0.3680624961853027,0.3503443896770477,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9525146484375,0.8501712679862976,0.3831977844238281,0.269398957490921,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9523010253906,0.7868289351463318,0.3009868264198303,0.2873733639717102,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.95196533203125,0.717435359954834,0.2249467223882675,1.0243127346038818,285.9526672363281,284.95001220703125,296.8489990234375,288.7174072265625,296.8497619628906,297.28436279296875,285.95379638671875,1.0,0.6246323585510254,1.0,1.0,0.0,1.0,-3.4403388500213623,3.440330743789673,8.231598258134909e-06,2.123733758926392,0.896163821220398,0.896163821220398,0.0,143.3395538330078,175.0,37944.359375,0.0,3171.245849609375,1.0,282.1406555175781,284.6891174316406,291.6976623535156,294.0877685546875,293.1499938964844,293.1499938964844,282.45001220703125,34588.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888831615447998,1.0,0.0,0.0,3.555046796798706,3.5550694465637207,8.433035532107169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5245.4677734375,0.0,1419.78662109375,1895.4371337890625,0.0,3299.279296875,0.8830605149269104,1.0,0.0,3.0,1.0,0.0
12305940,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095275878906,0.8552947640419006,0.4018473327159881,0.3631987571716308,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10906982421875,0.8331626057624817,0.3698599934577942,0.3522052466869354,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1092834472656,0.8434797525405884,0.384660005569458,0.2705311477184295,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078491210937,0.7805429100990295,0.3024643063545227,0.2889429628849029,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.10546875,0.7118832468986511,0.2259417027235031,1.0296525955200195,286.110595703125,284.95001220703125,296.8243103027344,288.7064819335937,296.8251037597656,297.2896423339844,286.1183166503906,1.0,0.6299098134040833,1.0,1.0,0.0,1.0,-3.4572083950042725,3.457200050354004,8.312658792419825e-06,2.1342110633850098,0.9054388403892516,0.9054388403892516,0.0,149.38778686523438,175.0,37377.421875,0.0,3245.631103515625,1.0,282.3964233398437,284.86895751953125,291.6639404296875,293.9683837890625,293.1499938964844,293.1499938964844,282.45001220703125,34445.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834688663482666,1.0,0.0,0.0,3.584493398666382,3.584516286849976,8.573315994908626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5410.5625,0.0,1450.079833984375,1895.4371337890625,0.0,3249.080078125,0.8895768523216248,1.0,0.0,3.0,1.0,0.0
12306000,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573181152344,0.8508543372154236,0.4033138155937195,0.3646773099899292,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1572570800781,0.8293702006340027,0.3717285692691803,0.354126363992691,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15728759765625,0.8393092155456543,0.3862107098102569,0.2717292010784149,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1571350097656,0.7766898274421692,0.3040069937705993,0.2905556559562683,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1568908691406,0.7082700133323669,0.2269956618547439,1.0351049900054932,286.15740966796875,284.95001220703125,296.7984924316406,288.6952514648437,296.7993469238281,297.2955322265625,286.1582336425781,1.0,0.6346485018730164,1.0,1.0,0.0,1.0,-3.474682807922364,3.4746744632720947,8.396968041779473e-06,2.145027875900269,0.914009690284729,0.914009690284729,0.0,153.95840454101562,163.0,37431.76171875,0.0,3313.36328125,1.0,282.441162109375,284.9132385253906,291.6805419921875,294.0404357910156,293.1499938964844,293.1499938964844,282.1499938964844,34350.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831173181533813,1.0,0.0,0.0,3.6161506175994873,3.6161739826202393,8.725418751964753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5785.87646484375,0.0,1483.6092529296875,1895.4371337890625,0.0,3245.787841796875,0.8965583443641663,1.0,0.0,3.0,1.0,0.0
12306060,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.8502224683761597,0.4039850234985351,0.3657367527484894,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996643066406,0.829201340675354,0.3731097280979156,0.355740875005722,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994506835937,0.8388500809669495,0.387172132730484,0.2726721465587616,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.7765337228775024,0.3051474690437317,0.2918988764286041,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.00360107421875,0.7080263495445251,0.2277465760707855,1.0394854545593262,285.998046875,284.95001220703125,296.7715759277344,288.6836853027344,296.7724609375,297.2959289550781,285.9896240234375,1.0,0.6369906067848206,1.0,1.0,0.0,1.0,-3.4887118339538574,3.488703489303589,8.465182872896548e-06,2.15381407737732,0.9194629192352296,0.9194629192352296,0.0,155.4550323486328,163.0,38214.453125,0.0,3355.2470703125,1.0,282.198974609375,284.72564697265625,291.75634765625,294.2674255371094,293.1499938964844,293.1499938964844,282.1499938964844,34431.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949771523475647,1.0,0.0,0.0,3.6454436779022217,3.645467519760132,8.867355063557625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5648.5546875,0.0,1516.3853759765625,1895.4371337890625,0.0,3356.720703125,0.903121829032898,1.0,0.0,3.0,1.0,0.0
12306120,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322814941406,0.8502845764160156,0.4038884937763214,0.3659259378910064,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324035644531,0.8298622369766235,0.3739780485630035,0.3567579686641693,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9323425292969,0.8391773700714111,0.3875212371349334,0.2730899453163147,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327697753906,0.7772097587585449,0.3058469593524933,0.2927328646183014,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9334411621094,0.708539605140686,0.2281410992145538,1.0419400930404663,285.9319763183594,284.95001220703125,296.74365234375,288.6718139648437,296.7445678710937,297.2906799316406,285.9296569824219,1.0,0.6379734873771667,1.0,1.0,0.0,1.0,-3.496100187301636,3.496091604232788,8.501245247316547e-06,2.1584534645080566,0.9253013730049132,0.9253013730049132,0.0,155.7379608154297,151.0,38324.34765625,0.0,3374.408447265625,1.0,282.1578369140625,284.6575012207031,291.7481689453125,294.2426147460937,293.1499938964844,293.1499938964844,281.8500061035156,34525.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033124446868896,1.0,0.0,0.0,3.672029972076416,3.672053813934326,8.997165537039109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5919.81298828125,0.0,1546.7139892578125,1895.4371337890625,0.0,3434.44140625,0.9091756343841552,1.0,0.0,3.0,1.0,0.0
12306180,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7486267089844,0.8513146638870239,0.4033253192901611,0.365655779838562,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491149902344,0.8314964771270752,0.3745001852512359,0.3574144244194031,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7488708496094,0.840472400188446,0.3874693810939789,0.2732009589672088,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.75054931640625,0.7788593769073486,0.3062411546707153,0.2932438552379608,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7533569335937,0.7099104523658752,0.2282764017581939,1.043071746826172,285.7473449707031,284.95001220703125,296.7147216796875,288.65966796875,296.7156677246094,297.2826232910156,285.7381591796875,1.0,0.6378370523452759,1.0,1.0,0.0,1.0,-3.499331474304199,3.499322891235352,8.51703134685522e-06,2.160477876663208,0.9288110733032228,0.9288110733032228,0.0,154.9051055908203,151.0,39032.7734375,0.0,3377.091064453125,1.0,281.9003295898437,284.44647216796875,291.7664489746094,294.3739318847656,293.1499938964844,293.1499938964844,281.8500061035156,34675.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156692028045654,1.0,0.0,0.0,3.69614577293396,3.696170091629028,9.11573067696736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5732.234375,0.0,1575.083740234375,1895.4371337890625,0.0,3549.138427734375,0.9146523475646972,1.0,0.0,3.0,1.0,0.0
12306240,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6753234863281,0.8527601957321167,0.4023941457271576,0.3648662865161896,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6754455566406,0.8335959911346436,0.3747229874134063,0.3576631247997284,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6753845214844,0.8422113656997681,0.387080579996109,0.2729659974575043,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67584228515625,0.7809630036354065,0.3063651919364929,0.2933937907218933,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.67657470703125,0.7116232514381409,0.228170558810234,1.0427333116531372,285.6749572753906,284.95001220703125,296.6848449707031,288.647216796875,296.6858215332031,297.27227783203125,285.6723022460937,1.0,0.6367050409317017,1.0,1.0,0.0,1.0,-3.4979047775268555,3.497896194458008,8.510068255418446e-06,2.159588098526001,0.9328694343566896,0.9328694343566896,0.0,153.34693908691406,139.0,39052.984375,0.0,3364.390869140625,1.0,281.8578796386719,284.3742370605469,291.720703125,294.2846374511719,293.1499938964844,293.1499938964844,281.54998779296875,34806.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216672778129578,1.0,0.0,0.0,3.7172133922576895,3.717237949371338,9.219943990501632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5994.4736328125,0.0,1600.1458740234375,1895.4371337890625,0.0,3604.537109375,0.9195021390914916,1.0,0.0,3.0,1.0,0.0
12306300,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.512451171875,0.8553491830825806,0.4013355672359466,0.3639420568943023,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5128479003906,0.8367508053779602,0.3748027980327606,0.3577461838722229,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5126647949219,0.8450350761413574,0.3865472674369812,0.2726072072982788,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5140991210937,0.7841227650642395,0.3063550591468811,0.2933819591999054,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165405273437,0.7141848206520081,0.2279339432716369,1.0416237115859983,285.5113220214844,284.95001220703125,296.654052734375,288.6344909667969,296.6550598144531,297.26171875,285.50323486328125,1.0,0.6348327398300171,1.0,1.0,0.0,1.0,-3.4944450855255127,3.494436740875244,8.49313619255554e-06,2.1574032306671143,0.9350047707557678,0.9350047707557678,0.0,150.86083984375,139.0,39889.10546875,0.0,3341.360595703125,1.0,281.59930419921875,284.17138671875,291.7220153808594,294.3868713378906,293.1499938964844,293.1499938964844,281.54998779296875,34965.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311187863349916,1.0,0.0,0.0,3.7357890605926514,3.735813856124878,9.312321935794898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5801.36962890625,0.0,1622.798583984375,1895.4371337890625,0.0,3691.391845703125,0.9237526655197144,1.0,0.0,3.0,1.0,0.0
12306360,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4476623535156,0.8585906624794006,0.4001531898975372,0.3627806007862091,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.44775390625,0.8405373692512512,0.3747460842132568,0.3576087951660156,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4477233886719,0.8484995365142822,0.3858778774738312,0.2720745801925659,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481201171875,0.7878997921943665,0.3062176406383514,0.2931702435016632,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.44879150390625,0.7171717882156372,0.227572813630104,1.0396448373794556,285.44732666015625,284.95001220703125,296.6224060058594,288.6215209960937,296.6234130859375,297.25067138671875,285.44488525390625,1.0,0.632315456867218,1.0,1.0,0.0,1.0,-3.4884350299835205,3.488426446914673,8.463791346002836e-06,2.153620958328247,0.9376362562179564,0.9376362562179564,0.0,147.79501342773438,127.0,39901.62109375,0.0,3308.926025390625,1.0,281.5576171875,284.10455322265625,291.67437744140625,294.2901611328125,293.1499938964844,293.1499938964844,281.25,35096.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349073767662048,1.0,0.0,0.0,3.751502275466919,3.7515270709991455,9.39082440254424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6073.857421875,0.0,1642.1024169921875,1895.4371337890625,0.0,3726.0390625,0.9273982048034668,1.0,0.0,3.0,1.0,0.0
12306420,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851867675781,0.8630285263061523,0.3989220857620239,0.3616260588169098,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2855529785156,0.8454203009605408,0.3746141791343689,0.3574165403842926,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.285400390625,0.8531002402305603,0.3851442635059356,0.271516352891922,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28680419921875,0.7927483320236206,0.3060107231140136,0.2928979992866516,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893371582031,0.7209523916244507,0.2271419018507003,1.0373146533966064,285.2840270996094,284.95001220703125,296.5899353027344,288.6083068847656,296.5909729003906,297.2400817871094,285.27587890625,1.0,0.6293417811393738,1.0,1.0,0.0,1.0,-3.481701135635376,3.4816927909851074,8.430954949290026e-06,2.149374961853028,0.9382633566856384,0.9382633566856384,0.0,144.0354461669922,127.0,40703.74609375,0.0,3270.784912109375,1.0,281.2984619140625,283.90234375,291.6785583496094,294.3928527832031,293.1499938964844,293.1499938964844,281.25,35257.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427931308746338,1.0,0.0,0.0,3.764647960662842,3.764672994613648,9.456753105041572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5872.46875,0.0,1658.76708984375,1895.4371337890625,0.0,3797.81103515625,0.9304301142692566,1.0,0.0,3.0,1.0,0.0
12306480,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206726074219,0.8680253028869629,0.3975944221019745,0.360287606716156,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207946777344,0.8508713245391846,0.3743790686130523,0.3570586442947387,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207336425781,0.8582693338394165,0.3843114078044891,0.2708301544189453,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2211303710937,0.7981030344963074,0.3057107925415039,0.2924801111221313,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2218322753906,0.7250550389289856,0.2266232967376709,1.034373164176941,285.2203674316406,284.95001220703125,296.55670166015625,288.5948486328125,296.5577697753906,297.2292785644531,285.2179260253906,1.0,0.6259388327598572,1.0,1.0,0.0,1.0,-3.4731152057647705,3.473106861114502,8.389209142478649e-06,2.143974781036377,0.939384937286377,0.939384937286377,0.0,139.9549102783203,115.0,40674.98046875,0.0,3226.58935546875,1.0,281.2573547363281,283.8372497558594,291.634521484375,294.2965087890625,293.1499938964844,293.1499938964844,280.95001220703125,35389.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454634189605712,1.0,0.0,0.0,3.7749006748199454,3.774925947189331,9.50833225488168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6151.5888671875,0.0,1671.89599609375,1895.4371337890625,0.0,3822.00244140625,0.9328497052192688,1.0,0.0,3.0,1.0,0.0
12306540,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.8742018938064575,0.3962327837944031,0.3589828610420227,297.2806091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.857442319393158,0.3740913867950439,0.3566809296607971,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8645826578140259,0.3834371864795685,0.2701454162597656,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.8044722676277161,0.3053649067878723,0.2920374274253845,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.7299290895462036,0.2260621190071106,1.0312633514404297,285.0565795898437,284.95001220703125,296.5227355957031,288.5812072753906,296.5238342285156,297.2190246582031,285.0484313964844,1.0,0.6222454309463501,1.0,1.0,0.0,1.0,-3.464266061782837,3.4642577171325684,8.346275535586756e-06,2.138401508331299,0.938490867614746,0.938490867614746,0.0,135.40025329589844,115.0,41440.0859375,0.0,3179.194091796875,1.0,280.9979248046875,283.6357421875,291.6414489746094,294.4005432128906,293.1499938964844,293.1499938964844,280.95001220703125,35551.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525200128555298,1.0,0.0,0.0,3.782583475112915,3.7826087474823,9.54707502387464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5942.3291015625,0.0,1682.2625732421875,1895.4371337890625,0.0,3885.6357421875,0.9346532225608826,1.0,0.0,3.0,1.0,0.0
12306600,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8809076547622681,0.3947913646697998,0.3575131893157959,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8645962476730347,0.3737176358699798,0.3561621904373169,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8714589476585388,0.3824804127216339,0.2693508565425873,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.8111533522605896,0.3049435615539551,0.2914745211601257,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.7351580858230591,0.2254340946674347,1.027679443359375,284.9936828613281,284.95001220703125,296.4880676269531,288.5673217773437,296.4891967773437,297.2082824707031,284.99127197265625,1.0,0.6182512044906616,1.0,1.0,0.0,1.0,-3.4539008140563965,3.453892469406128,8.296151463582646e-06,2.131885528564453,0.938108503818512,0.938108503818512,0.0,130.701171875,103.0,41376.78515625,0.0,3127.72509765625,1.0,280.95721435546875,283.5726623535156,291.5995483398437,294.3041687011719,293.1499938964844,293.1499938964844,280.6499938964844,35684.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545771479606628,1.0,0.0,0.0,3.7873692512512207,3.7873945236206055,9.571248256179388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6226.9736328125,0.0,1688.989013671875,1895.4371337890625,0.0,3904.1015625,0.9358435273170472,1.0,0.0,3.0,1.0,0.0
12306660,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.8889005184173584,0.3933474421501159,0.3561021089553833,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365478515625,0.8730155229568481,0.3733105361461639,0.3556443750858307,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.8796036839485168,0.3815013170242309,0.2685725092887878,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.8185666799545288,0.3044945001602173,0.2909075915813446,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.7413169741630554,0.2247836291790008,1.0240377187728882,284.83514404296875,284.95001220703125,296.4527893066406,288.55328369140625,296.45391845703125,297.1979064941406,284.8273620605469,1.0,0.6140678524971008,1.0,1.0,0.0,1.0,-3.443558692932129,3.4435503482818604,8.246272955148015e-06,2.125375509262085,0.93578439950943,0.93578439950943,0.0,125.66094970703124,103.0,42210.3828125,0.0,3074.60009765625,1.0,280.6976928710937,283.37811279296875,291.6080017089844,294.4106140136719,293.1499938964844,293.1499938964844,280.6499938964844,35845.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961172103881836,1.0,0.0,0.0,3.789604663848877,3.7896299362182617,9.582549864717294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6017.52392578125,0.0,1692.9044189453125,1895.4371337890625,0.0,3963.027099609375,0.9364219903945924,1.0,0.0,3.0,1.0,0.0
12306720,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764892578125,0.897548496723175,0.3918604254722595,0.3545650541782379,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.8821700811386108,0.3728427588939667,0.3550120294094085,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7765197753906,0.8884467482566833,0.3804669976234436,0.2677050530910492,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7768859863281,0.8263324499130249,0.3039930760860443,0.2902449667453766,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77752685546875,0.7480435371398926,0.2240893542766571,1.0200408697128296,284.77618408203125,284.95001220703125,296.4168701171875,288.5390625,296.4180603027344,297.1875305175781,284.7739562988281,1.0,0.6096699833869934,1.0,1.0,0.0,1.0,-3.432044267654419,3.432036161422729,8.190935659513343e-06,2.118136405944824,0.9339938163757324,0.9339938163757324,0.0,120.56244659423828,91.0,42154.9453125,0.0,3018.821044921875,1.0,280.6571655273437,283.3201599121094,291.5686950683594,294.31890869140625,293.1499938964844,293.1499938964844,280.3500061035156,35976.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631187319755554,1.0,0.0,0.0,3.789009094238281,3.789034605026245,9.579538300386048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6311.09765625,0.0,1693.2078857421875,1895.4371337890625,0.0,3980.33740234375,0.9364003539085388,1.0,0.0,3.0,1.0,0.0
12306780,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6227722167969,0.90784752368927,0.3903736770153045,0.3531025350093841,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.623046875,0.892844557762146,0.3723556101322174,0.3544004261493683,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6229248046875,0.8987959027290344,0.3794285953044891,0.2668699622154236,297.20611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.624267578125,0.8352808952331543,0.3034770488739013,0.2895968556404114,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6267395019531,0.7560281753540039,0.2233872711658477,1.0160787105560305,284.62164306640625,284.95001220703125,296.38043212890625,288.524658203125,296.38165283203125,297.1776733398437,284.6138916015625,1.0,0.6051517724990845,1.0,1.0,0.0,1.0,-3.42079758644104,3.4207894802093506,8.1370499174227e-06,2.111058473587036,0.930290460586548,0.930290460586548,0.0,115.20054626464844,91.0,43006.17578125,0.0,2962.455810546875,1.0,280.397705078125,283.1308288574219,291.5787048339844,294.4294738769531,293.1499938964844,293.1499938964844,280.3500061035156,36137.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9697450995445251,1.0,0.0,0.0,3.785850763320923,3.785876274108887,9.563575531501556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6099.796875,0.0,1690.693115234375,1895.4371337890625,0.0,4038.962890625,0.935765504837036,1.0,0.0,3.0,1.0,0.0
12306840,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5641174316406,0.9198901653289796,0.3888345658779144,0.3515154719352722,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5641784667969,0.9044196605682372,0.3718106150627136,0.3536857366561889,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5641784667969,0.9102984070777892,0.3783415257930755,0.2659577131271362,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.56451416015625,0.8450585007667542,0.3029122352600097,0.2888643443584442,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56512451171875,0.7648549675941467,0.2226474732160568,1.0118237733840942,284.5638427734375,284.95001220703125,296.343505859375,288.5101318359375,296.3447265625,297.1678771972656,284.5616455078125,1.0,0.600471556186676,1.0,1.0,0.0,1.0,-3.4085264205932617,3.4085183143615723,8.07848118711263e-06,2.103346109390259,0.9270954132080078,0.9270954132080078,0.0,109.8513641357422,79.0,42924.41796875,0.0,2904.280029296875,1.0,280.357177734375,283.0750732421875,291.5400390625,294.33795166015625,293.1499938964844,293.1499938964844,280.04998779296875,36271.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9717777371406556,1.0,0.0,0.0,3.7797539234161377,3.7797791957855225,9.532797093925184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6397.236328125,0.0,1684.47705078125,1895.4371337890625,0.0,4056.8505859375,0.9345112442970276,1.0,0.0,3.0,1.0,0.0
12306900,297.0811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117736816406,0.9344496726989746,0.3872901499271393,0.3499968945980072,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4119873046875,0.9189067482948304,0.3712480366230011,0.3529955446720123,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4118957519531,0.924835205078125,0.3772479891777038,0.2650802135467529,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4132385253906,0.8566580414772034,0.3023348748683929,0.2881506681442261,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.41571044921875,0.775351345539093,0.2219035029411316,1.0076338052749634,284.4106140136719,284.95001220703125,296.3060913085937,288.4954528808594,296.30731201171875,297.1588134765625,284.40289306640625,1.0,0.5957082509994507,1.0,1.0,0.0,1.0,-3.3965742588043213,3.396566390991211,8.021623216336593e-06,2.09582781791687,0.921999216079712,0.921999216079712,0.0,104.30309295654295,79.0,43740.02734375,0.0,2846.044189453125,1.0,280.0979919433594,282.88818359375,291.5491027832031,294.4466857910156,293.1499938964844,293.1499938964844,280.04998779296875,36439.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9783356189727784,1.0,0.0,0.0,3.7709686756134033,3.770993947982788,9.488534260526648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6180.16845703125,0.0,1675.3590087890625,1895.4371337890625,0.0,4114.2392578125,0.932616889476776,1.0,0.0,3.0,1.0,0.0
12306960,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3543701171875,0.9500166773796082,0.3856930136680603,0.3483544588088989,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3544311523437,0.9354891180992126,0.3706301152706146,0.3522067368030548,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3544006347656,0.9409729242324828,0.3761042952537536,0.2641260325908661,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.354736328125,0.8696784377098083,0.301711231470108,0.2873571813106537,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3553161621094,0.787030816078186,0.2211250364780426,1.0031774044036863,284.3540954589844,284.95001220703125,296.26824951171875,288.4806823730469,296.2695007324219,297.1497497558594,284.35205078125,1.0,0.5908113121986389,1.0,1.0,0.0,1.0,-3.383652210235596,3.3836441040039062,7.960400580486748e-06,2.087709903717041,0.9174193143844604,0.9174193143844604,0.0,98.81346893310548,67.0,43631.8203125,0.0,2786.468017578125,1.0,280.0571594238281,282.83465576171875,291.509765625,294.3526611328125,293.1499938964844,293.1499938964844,279.75,36581.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802544713020324,1.0,0.0,0.0,3.759049415588379,3.759074687957764,9.428646308151656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6479.50048828125,0.0,1662.3890380859375,1895.4371337890625,0.0,4130.93505859375,0.9300649762153624,1.0,0.0,3.0,1.0,0.0
12307020,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2041931152344,0.9671393036842346,0.3840939402580261,0.3467806875705719,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2043762207031,0.954361855983734,0.3699988722801208,0.3514456450939178,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2043151855469,0.959091067314148,0.3749558925628662,0.2632063627243042,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2055969238281,0.8853529095649719,0.301078736782074,0.286585658788681,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2081298828125,0.8009219169616699,0.2203458547592163,0.998802363872528,284.2030334472656,284.95001220703125,296.23004150390625,288.4657897949219,296.2313232421875,297.14141845703125,284.1953430175781,1.0,0.585852324962616,1.0,1.0,0.0,1.0,-3.3710827827453613,3.371074914932251,7.901059689174872e-06,2.0798072814941406,0.9109615087509156,0.9109615087509156,0.0,93.1600341796875,67.0,44408.90625,0.0,2727.135009765625,1.0,279.7985534667969,282.6510925292969,291.51739501953125,294.4582214355469,293.1499938964844,293.1499938964844,279.75,36760.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9865500330924988,1.0,0.0,0.0,3.744230270385742,3.744255304336548,9.354452004117776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6257.74560546875,0.0,1646.393310546875,1895.4371337890625,0.0,4185.39404296875,0.9268269538879396,1.0,0.0,3.0,1.0,0.0
12307080,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1487121582031,0.9840520620346068,0.3824470341205597,0.3450887799263,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1487731933594,0.9734938144683838,0.3693166971206665,0.3505912721157074,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.14874267578125,0.9772935509681702,0.3737606704235077,0.2622129917144775,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1490478515625,0.9031543731689452,0.300403892993927,0.2857390940189361,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1496276855469,0.816051721572876,0.2195356637239456,0.9941824674606324,284.1484375,284.95001220703125,296.1915283203125,288.4508056640625,296.1928100585937,297.13311767578125,284.1465148925781,1.0,0.580777108669281,1.0,1.0,0.0,1.0,-3.3576040267944336,3.3575961589813232,7.837693374312948e-06,2.071342706680298,0.9050285816192628,0.9050285816192628,0.0,87.58706665039062,85.0,44272.9609375,0.0,2666.791748046875,1.0,279.75750732421875,282.6004638671875,291.4775085449219,294.361572265625,293.1499938964844,293.1499938964844,279.45001220703125,36915.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882073402404784,1.0,0.0,0.0,3.7259814739227295,3.726006507873535,9.26349116525671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6557.6435546875,0.0,1626.3465576171875,1895.4371337890625,0.0,4199.646484375,0.9228723645210266,1.0,0.0,3.0,1.0,0.0
12307140,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.00250244140625,0.9842439889907836,0.3807976245880127,0.3436554372310638,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.002685546875,0.974431574344635,0.368623822927475,0.3499655723571777,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.00262451171875,0.9778136610984802,0.3725612759590149,0.261401504278183,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0038757324219,0.9039883017539978,0.2997215390205383,0.2851146459579468,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00634765625,0.816369354724884,0.2187248021364212,0.9905892610549928,284.0013732910156,284.95001220703125,296.1527099609375,288.4357604980469,296.15399169921875,297.12548828125,283.99395751953125,1.0,0.5793997049331665,1.0,1.0,0.0,1.0,-3.346959352493286,3.346951484680176,7.787713002471719e-06,2.064600944519043,0.8972659111022949,0.8972659111022949,0.0,86.8918228149414,85.0,45030.046875,0.0,2640.646728515625,1.0,279.49951171875,282.4221496582031,291.4843444824219,294.46453857421875,293.1499938964844,293.1499938964844,279.45001220703125,37110.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9941653609275818,1.0,0.0,0.0,3.7045412063598633,3.70456600189209,9.1571888560793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6333.65966796875,0.0,1603.1346435546875,1895.4371337890625,0.0,4250.5859375,0.9181694388389589,1.0,0.0,3.0,1.0,0.0
12307200,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9518127441406,0.9741841554641724,0.379077136516571,0.3421946465969085,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.95184326171875,0.9643646478652954,0.3678642511367798,0.3493473827838897,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.95184326171875,0.9675650000572203,0.3712961971759796,0.2605889141559601,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9520874023437,0.8940472602844238,0.2989791929721832,0.2845144867897033,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9525756835937,0.8075318932533264,0.2178625464439392,0.987213969230652,283.9515991210937,284.95001220703125,296.1136474609375,288.420654296875,296.1149597167969,297.1177062988281,283.9501037597656,1.0,0.5792878866195679,1.0,1.0,0.0,1.0,-3.336627960205078,3.336620092391968,7.739481588941999e-06,2.0581183433532715,0.8900683522224426,0.8900683522224426,0.0,89.04649353027344,103.0,44899.7578125,0.0,2631.531982421875,1.0,279.4577941894531,282.37677001953125,291.4448547363281,294.3675537109375,293.1499938964844,293.1499938964844,279.75,37279.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9955977201461792,1.0,0.0,0.0,3.679344415664673,3.67936897277832,9.033045103024052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5879.64697265625,0.0,1575.7119140625,1895.4371337890625,0.0,4262.76025390625,0.9126850366592408,1.0,0.0,3.0,1.0,0.0
12307260,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.070556640625,0.9590620398521424,0.37795290350914,0.3410208225250244,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0704345703125,0.9491587281227112,0.3674918115139007,0.3489304780960083,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0704650878906,0.952171504497528,0.3704904317855835,0.2599513828754425,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0693664550781,0.8803700804710388,0.2985518276691437,0.2840848863124847,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0671691894531,0.7948408722877502,0.2172353267669677,0.9844846725463868,284.0715637207031,284.95001220703125,296.0743713378906,288.4054870605469,296.0757141113281,297.1134338378906,284.07794189453125,1.0,0.5802978277206421,1.0,1.0,0.0,1.0,-3.328498363494873,3.328490734100342,7.701485628786031e-06,2.052945375442505,0.8853611946105957,0.8853611946105957,0.0,92.6347198486328,103.0,43698.7421875,0.0,2635.1533203125,1.0,279.70172119140625,282.54168701171875,291.3518371582031,294.10650634765625,293.1499938964844,293.1499938964844,279.75,37284.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.986164927482605,1.0,0.0,0.0,3.654693365097046,3.654717683792114,8.912410862649267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6007.451171875,0.0,1548.018310546875,1895.4371337890625,0.0,4182.0771484375,0.9072436690330504,1.0,0.0,3.0,1.0,0.0
12307320,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1131286621094,0.942732572555542,0.3773547708988189,0.3404698967933655,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1131286621094,0.9329937696456908,0.367518663406372,0.3489750027656555,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1131286621094,0.9357271194458008,0.3701322972774505,0.2597054541110992,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1129455566406,0.866980254650116,0.2984610497951507,0.2840410470962524,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.112548828125,0.7822566032409668,0.2168854176998138,0.9832074642181396,284.1133117675781,284.95001220703125,296.03497314453125,288.39031982421875,296.0362854003906,297.1130676269531,284.11444091796875,1.0,0.5823837518692017,1.0,1.0,0.0,1.0,-3.3253402709960938,3.3253326416015625,7.686604476475623e-06,2.0508649349212646,0.8802399039268494,0.8802399039268494,0.0,96.88550567626952,121.0,43376.73828125,0.0,2652.774169921875,1.0,279.7422180175781,282.5935363769531,291.3294372558594,294.0893249511719,293.1499938964844,293.1499938964844,280.04998779296875,37275.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9792786240577698,1.0,0.0,0.0,3.6311793327331534,3.631203413009644,8.79809533671505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5692.13037109375,0.0,1521.8209228515625,1895.4371337890625,0.0,4122.44970703125,0.9019652605056764,1.0,0.0,3.0,1.0,0.0
12307380,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2492980957031,0.9250786304473876,0.3770419359207153,0.3402087390422821,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2491760253906,0.9160546064376832,0.3677959740161896,0.3492871224880218,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.24920654296875,0.9183493256568908,0.3700412511825561,0.259670615196228,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2480163574219,0.8535282611846924,0.298585832118988,0.2842317521572113,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.24560546875,0.7695225477218628,0.2167250514030456,0.9829243421554564,284.2504272460937,284.95001220703125,295.9954528808594,288.3751220703125,295.9967956542969,297.1148376464844,284.2575378417969,1.0,0.5853279232978821,1.0,1.0,0.0,1.0,-3.3251771926879883,3.325169324874878,7.685660420975182e-06,2.0506722927093506,0.8769094944000244,0.8769094944000244,0.0,101.9498519897461,121.0,42222.55078125,0.0,2681.1865234375,1.0,279.9980163574219,282.7750244140625,291.27838134765625,293.9061584472656,293.1499938964844,293.1499938964844,280.04998779296875,37198.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9677163362503052,1.0,0.0,0.0,3.608713388442993,3.6087372303009033,8.689565902386676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5842.216796875,0.0,1496.5875244140625,1895.4371337890625,0.0,4021.06396484375,0.8969484567642212,1.0,0.0,3.0,1.0,0.0
12307440,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29803466796875,0.9085132479667664,0.3769566118717193,0.3402871489524841,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2980041503906,0.9009196162223816,0.3682911694049835,0.3499016463756561,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2980041503906,0.9026405811309814,0.3701752722263336,0.2598755657672882,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2977905273437,0.8410362601280212,0.2989014983177185,0.284684270620346,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2973022460937,0.7576638460159302,0.2167400270700454,0.9837272763252258,284.2982482910156,284.95001220703125,295.95587158203125,288.35992431640625,295.95721435546875,297.1186828613281,284.2996520996094,1.0,0.5890315771102905,1.0,1.0,0.0,1.0,-3.328359365463257,3.3283517360687256,7.700252353970427e-06,2.052574157714844,0.8730847239494324,0.8730847239494324,0.0,107.56427001953124,139.0,41957.78125,0.0,2719.702880859375,1.0,280.0414123535156,282.8320007324219,291.28472900390625,293.9365539550781,293.1499938964844,293.1499938964844,280.3500061035156,37134.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609517455101012,1.0,0.0,0.0,3.588197708129883,3.588221311569214,8.591045457251312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5555.87890625,0.0,1473.8363037109375,1895.4371337890625,0.0,3961.0654296875,0.8922998905181885,1.0,0.0,3.0,1.0,0.0
12307500,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4348449707031,0.8934437036514282,0.3769721686840057,0.3404413759708404,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.43475341796875,0.8866719007492065,0.3689021170139313,0.350634217262268,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4347839355469,0.8880570530891418,0.3704217672348022,0.2601605355739593,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.43359375,0.828887939453125,0.2993203699588775,0.2852485179901123,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4311218261719,0.746248722076416,0.2168556302785873,0.9850884675979614,284.4360046386719,284.95001220703125,295.916259765625,288.34478759765625,295.9176025390625,297.1232604980469,284.4432067871094,1.0,0.5932974815368652,1.0,1.0,0.0,1.0,-3.332954406738281,3.33294677734375,7.721459041931666e-06,2.0553741455078125,0.8709986805915833,0.8709986805915833,0.0,113.89019012451172,139.0,40858.36328125,0.0,2765.312255859375,1.0,280.2967834472656,283.01287841796875,291.24835205078125,293.781982421875,293.1499938964844,293.1499938964844,280.3500061035156,37015.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502592086791992,1.0,0.0,0.0,3.5694282054901123,3.5694515705108643,8.50140224883944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5705.171875,0.0,1452.7962646484375,1895.4371337890625,0.0,3865.296875,0.8880775570869446,1.0,0.0,3.0,1.0,0.0
12307560,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4845275878906,0.8796190619468689,0.3771112263202667,0.3408017456531524,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4845275878906,0.8734959363937378,0.3696407377719879,0.3515584766864776,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4845275878906,0.8745561838150024,0.3707959651947021,0.2605941593647003,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4842834472656,0.8175612688064575,0.2998523414134979,0.2859802544116974,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4838256835937,0.7359193563461304,0.2170787155628204,0.9871616959571838,284.4847412109375,284.95001220703125,295.8766784667969,288.32965087890625,295.8780212402344,297.12890625,284.4862060546875,1.0,0.5980637073516846,1.0,1.0,0.0,1.0,-3.339688301086426,3.3396804332733154,7.752657438686583e-06,2.059510946273804,0.8684265613555908,0.8684265613555908,0.0,120.63166809082033,157.0,40631.59765625,0.0,2817.956787109375,1.0,280.3411560058594,283.0700988769531,291.2611999511719,293.825927734375,293.1499938964844,293.1499938964844,280.6499938964844,36917.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445472359657288,1.0,0.0,0.0,3.5531911849975586,3.5532143115997314,8.424233897130762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5436.0517578125,0.0,1434.7933349609375,1895.4371337890625,0.0,3813.709228515625,0.8843575119972229,1.0,0.0,3.0,1.0,0.0
12307620,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195373535156,0.8663968443870544,0.3772905170917511,0.3411629796028137,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.61944580078125,0.8609727621078491,0.3704352974891662,0.3525270521640777,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.61944580078125,0.8617098331451416,0.3712209165096283,0.2610506117343902,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6182861328125,0.8061131238937378,0.3004344403743744,0.2867584526538849,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158752441406,0.7260838150978088,0.2173526883125305,0.989510416984558,284.62066650390625,284.95001220703125,295.8371887207031,288.3145751953125,295.8385009765625,297.1346130371094,284.6277770996094,1.0,0.6031755805015564,1.0,1.0,0.0,1.0,-3.347003698348999,3.346996068954468,7.78666162659647e-06,2.064023733139038,0.8675532937049866,0.8675532937049866,0.0,127.92498016357422,157.0,39567.80859375,0.0,2875.210205078125,1.0,280.59588623046875,283.2481994628906,291.2264099121094,293.6790771484375,293.1499938964844,293.1499938964844,280.6499938964844,36773.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347890019416808,1.0,0.0,0.0,3.539129734039306,3.5391528606414795,8.357690148841357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5580.611328125,0.0,1418.897705078125,1895.4371337890625,0.0,3724.95751953125,0.8811635971069336,1.0,0.0,3.0,1.0,0.0
12307680,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.66815185546875,0.8545280694961548,0.3775579333305359,0.341681569814682,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681213378906,0.8497549295425415,0.3713181018829345,0.3536348640918731,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66815185546875,0.8501977920532227,0.3717347681522369,0.2616163492202759,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679382324219,0.7950773239135742,0.3010936677455902,0.2876564264297485,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66748046875,0.7169083952903748,0.2176979780197143,0.992351770401001,284.6683654785156,284.95001220703125,295.7977905273437,288.2995910644531,295.7991027832031,297.1408996582031,284.66973876953125,1.0,0.6086074709892273,1.0,1.0,0.0,1.0,-3.3558461666107178,3.3558382987976074,7.827884473954327e-06,2.069488525390625,0.866195559501648,0.866195559501648,0.0,135.4818572998047,160.0,39367.82421875,0.0,2937.5302734375,1.0,280.6407775878906,283.3038024902344,291.2389831542969,293.72509765625,293.1499938964844,293.1499938964844,280.95001220703125,36656.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929835557937622,1.0,0.0,0.0,3.527930736541748,3.527953624725342,8.304880338982912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5324.025390625,0.0,1406.3011474609375,1895.4371337890625,0.0,3679.6337890625,0.8785490989685059,1.0,0.0,3.0,1.0,0.0
