time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307740,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002624511719,0.8469977974891663,0.3778462707996368,0.3420757055282593,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.842805027961731,0.3722316324710846,0.3546504974365234,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.8429693579673767,0.3722756803035736,0.262104868888855,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.799072265625,0.7880772352218628,0.3017796874046325,0.2884669005870819,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7967224121094,0.7107592225074768,0.2180696874856948,0.9948298931121826,284.8013916015625,284.95001220703125,295.758544921875,288.2846984863281,295.7598571777344,297.1470031738281,284.8085327148437,1.0,0.612385630607605,1.0,1.0,0.0,1.0,-3.3635916709899902,3.36358380317688,7.864136932766996e-06,2.074301481246948,0.8664990663528442,0.8664990663528442,0.0,140.87814331054688,160.0,38337.7265625,0.0,2985.356201171875,1.0,280.89520263671875,283.4783020019531,291.2024230957031,293.579345703125,293.1499938964844,293.1499938964844,280.95001220703125,36499.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205815196037292,1.0,0.0,0.0,3.519128799438477,3.5191516876220703,8.263492645710357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5463.24755859375,0.0,1395.9844970703125,1895.4371337890625,0.0,3594.52392578125,0.8765124678611755,1.0,0.0,3.0,1.0,0.0
12307800,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.8419256806373596,0.3782331347465515,0.3425660729408264,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.8382270932197571,0.3732326328754425,0.3557329773902893,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.8381348252296448,0.3729085326194763,0.2626510560512543,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7834106087684631,0.3025422990322113,0.2893257439136505,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.7064003944396973,0.2185096740722656,0.997453510761261,284.8490295410156,284.95001220703125,295.7195129394531,288.2698974609375,295.7207946777344,297.1536560058594,284.85028076171875,1.0,0.6157151460647583,1.0,1.0,0.0,1.0,-3.371968030929565,3.371960163116455,7.903369805717375e-06,2.079475164413452,0.8663479685783386,0.8663479685783386,0.0,144.97940063476562,148.0,38173.6328125,0.0,3027.3359375,1.0,280.9405822753906,283.53369140625,291.2139587402344,293.62615966796875,293.1499938964844,293.1499938964844,281.25,36370.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160163402557372,1.0,0.0,0.0,3.513373613357544,3.5133962631225586,8.236485768975399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5219.091796875,0.0,1389.0777587890625,1895.4371337890625,0.0,3552.350341796875,0.875099241733551,1.0,0.0,3.0,1.0,0.0
12307860,297.09478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8412662148475647,0.378664880990982,0.3429068028926849,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8380175828933716,0.3742775022983551,0.3566865622997284,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.8376668095588684,0.3735879957675934,0.2630961835384369,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.7831593155860901,0.3033436834812164,0.2900601029396057,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.7060536742210388,0.2189851850271225,0.9995276927947998,284.9858093261719,284.95001220703125,295.68072509765625,288.2552185058594,295.6820068359375,297.15997314453125,284.9928283691406,1.0,0.6168010234832764,1.0,1.0,0.0,1.0,-3.3787920475006104,3.378783941268921,7.935431312944274e-06,2.083702802658081,0.8679163455963135,0.8679163455963135,0.0,145.85121154785156,148.0,37264.9921875,0.0,3047.43701171875,1.0,281.19482421875,283.7121887207031,291.1768798828125,293.4851989746094,293.1499938964844,293.1499938964844,281.25,36202.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071052074432372,1.0,0.0,0.0,3.510196685791016,3.5102193355560303,8.221597340707376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5361.546875,0.0,1384.57666015625,1895.4371337890625,0.0,3469.719482421875,0.8743053674697876,1.0,0.0,3.0,1.0,0.0
12307920,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8435702323913574,0.3792102336883545,0.3433366417884826,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8407105803489685,0.3754203915596008,0.3576907217502594,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8401111364364624,0.3743764162063598,0.2635921537876129,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7858490347862244,0.3042323291301727,0.2908253967761993,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.708415150642395,0.2195390313863754,1.001652717590332,285.0302429199219,284.95001220703125,295.6422119140625,288.2406921386719,295.6434936523437,297.1669616699219,285.0312194824219,1.0,0.6170112490653992,1.0,1.0,0.0,1.0,-3.3860397338867188,3.3860318660736084,7.969479156599846e-06,2.0881567001342773,0.8689407706260681,0.8689407706260681,0.0,144.625732421875,136.0,37106.8828125,0.0,3056.435302734375,1.0,281.240478515625,283.76385498046875,291.1893615722656,293.5353698730469,293.1499938964844,293.1499938964844,281.54998779296875,36069.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030399322509766,1.0,0.0,0.0,3.5101327896118164,3.51015567779541,8.221298344324168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5125.08642578125,0.0,1383.554443359375,1895.4371337890625,0.0,3431.904296875,0.8741515278816223,1.0,0.0,3.0,1.0,0.0
12307980,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626281738281,0.8475978970527649,0.3797937333583832,0.3436919450759887,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16259765625,0.8451377749443054,0.3766040802001953,0.3586455583572387,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625671386719,0.8442769646644592,0.3752064108848572,0.2640473842620849,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1614990234375,0.7902753949165344,0.305158793926239,0.2915473580360412,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1591491699219,0.7122716903686523,0.2201295793056488,1.0036202669143677,285.16375732421875,284.95001220703125,295.60406494140625,288.226318359375,295.6053161621094,297.1737670898437,285.1705322265625,1.0,0.6165105700492859,1.0,1.0,0.0,1.0,-3.392749071121216,3.392741203308105,8.00105044618249e-06,2.0922739505767822,0.8716621398925781,0.8716621398925781,0.0,142.177734375,136.0,36203.2578125,0.0,3057.184814453125,1.0,281.49481201171875,283.9386291503906,291.1515197753906,293.3953552246094,293.1499938964844,293.1499938964844,281.54998779296875,35902.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944369554519653,1.0,0.0,0.0,3.512570142745972,3.5125927925109863,8.232719324041682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5263.59765625,0.0,1384.8795166015625,1895.4371337890625,0.0,3351.67578125,0.8746060729026794,1.0,0.0,3.0,1.0,0.0
12308040,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055969238281,0.8536109924316406,0.3804786503314972,0.3441641330718994,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055969238281,0.8515164852142334,0.3778772950172424,0.3596840798854828,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055969238281,0.8503910303115845,0.3761325776576996,0.2645752727985382,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054443359375,0.7966045141220093,0.30616495013237,0.2923347353935241,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.717582106590271,0.2207914888858795,1.005807638168335,285.2057189941406,284.95001220703125,295.5662536621094,288.2121276855469,295.5675048828125,297.1811218261719,285.20654296875,1.0,0.6155550479888916,1.0,1.0,0.0,1.0,-3.400305986404419,3.400297880172729,8.036677172640339e-06,2.0969083309173584,0.8738319277763367,0.8738319277763367,0.0,138.6259765625,124.0,36057.2578125,0.0,3053.412841796875,1.0,281.5404968261719,283.9872741699219,291.1634521484375,293.4453430175781,293.1499938964844,293.1499938964844,281.8500061035156,35772.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905850648880005,1.0,0.0,0.0,3.518027782440185,3.5180504322052,8.258322736764967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5033.85205078125,0.0,1389.6024169921875,1895.4371337890625,0.0,3315.6787109375,0.8756845593452454,1.0,0.0,3.0,1.0,0.0
12308100,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3360900878906,0.8609583973884583,0.3811918795108795,0.344574362039566,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3360595703125,0.8592628240585327,0.3791840374469757,0.3606891632080078,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3360595703125,0.8578494787216187,0.3770902156829834,0.265071839094162,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349914550781,0.8041700124740601,0.3072017133235931,0.293095201253891,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33270263671875,0.7237261533737183,0.221482515335083,1.0079162120819092,285.3371887207031,284.95001220703125,295.5289001464844,288.1981506347656,295.5301208496094,297.1882019042969,285.3437805175781,1.0,0.6142317652702332,1.0,1.0,0.0,1.0,-3.4075193405151367,3.4075114727020264,8.070760486589279e-06,2.101332426071167,0.8776893019676208,0.8776893019676208,0.0,134.4550018310547,124.0,35162.34375,0.0,3045.24755859375,1.0,281.79510498046875,284.1595153808594,291.1244812011719,293.30523681640625,293.1499938964844,293.1499938964844,281.8500061035156,35612.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820230960845947,1.0,0.0,0.0,3.52587366104126,3.525896549224853,8.295199336316728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5169.64892578125,0.0,1396.60595703125,1895.4371337890625,0.0,3235.537353515625,0.877348005771637,1.0,0.0,3.0,1.0,0.0
12308160,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.377197265625,0.8702055215835571,0.3819994330406189,0.3451096415519714,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.377197265625,0.868895411491394,0.3805731832981109,0.3617885112762451,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.377197265625,0.8671854734420776,0.3781351745128631,0.2656471729278564,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3770751953125,0.8131506443023682,0.3083110749721527,0.2939316630363464,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3768310546875,0.7311140298843384,0.2222369164228439,1.0102920532226562,285.3773193359375,284.95001220703125,295.49200439453125,288.18438720703125,295.49322509765625,297.1955871582031,285.37799072265625,1.0,0.6127070188522339,1.0,1.0,0.0,1.0,-3.415701389312744,3.4156932830810547,8.109509508358315e-06,2.106352090835572,0.8809832334518433,0.8809832334518433,0.0,129.62913513183594,112.0,35030.078125,0.0,3035.382080078125,1.0,281.8407592773437,284.2056579589844,291.1362609863281,293.3553466796875,293.1499938964844,293.1499938964844,282.1499938964844,35489.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781998157501221,1.0,0.0,0.0,3.5365705490112305,3.536593437194824,8.345606943294115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4945.826171875,0.0,1406.89306640625,1895.4371337890625,0.0,3199.7080078125,0.8796024918556213,1.0,0.0,3.0,1.0,0.0
12308220,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5258483886719,0.880843997001648,0.3828787207603454,0.3456040620803833,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5258178710937,0.8799633383750916,0.3820208609104156,0.3628697991371155,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5257873535156,0.8779370784759521,0.3792401254177093,0.2662026286125183,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5245666503906,0.8227857947349548,0.3094702363014221,0.2947548329830169,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5218811035156,0.7394879460334778,0.223032146692276,1.0126402378082275,285.5271301269531,284.95001220703125,295.45562744140625,288.1708679199219,295.4568176269531,297.2027282714844,285.5342712402344,1.0,0.6110057234764099,1.0,1.0,0.0,1.0,-3.423705816268921,3.4236977100372314,8.147507287503686e-06,2.111262321472168,0.8862768411636353,0.8862768411636353,0.0,124.502197265625,112.0,34294.19921875,0.0,3023.304443359375,1.0,282.0957336425781,284.3843994140625,291.0973815917969,293.21905517578125,293.1499938964844,293.1499938964844,282.1499938964844,35324.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696234226226807,1.0,0.0,0.0,3.549739360809326,3.54976224899292,8.40787492961681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5087.66455078125,0.0,1419.541259765625,1895.4371337890625,0.0,3119.278076171875,0.8824600577354431,1.0,0.0,3.0,1.0,0.0
12308280,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57354736328125,0.8938431143760681,0.3839124739170074,0.3462933301925659,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5735168457031,0.8933640122413635,0.3835919797420501,0.3640946745872497,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5735168457031,0.8910305500030518,0.3804788887500763,0.2668777704238891,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733947753906,0.8341203331947327,0.3107357621192932,0.2956949770450592,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5730895996094,0.7497186660766602,0.2239157408475875,1.0154012441635132,285.5736694335937,284.95001220703125,295.4197998046875,288.1575927734375,295.42095947265625,297.2106628417969,285.574462890625,1.0,0.6092709302902222,1.0,1.0,0.0,1.0,-3.4331977367401123,3.433189392089844,8.192690074793063e-06,2.1170895099639893,0.8909516930580139,0.8909516930580139,0.0,118.89501190185548,100.0,34222.40234375,0.0,3011.667724609375,1.0,282.1408386230469,284.4320983886719,291.1128234863281,293.2783203125,293.1499938964844,293.1499938964844,282.45001220703125,35196.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662694096565247,1.0,0.0,0.0,3.565941572189331,3.565964460372925,8.484802265229519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4872.83642578125,0.0,1435.772216796875,1895.4371337890625,0.0,3087.813720703125,0.8859416842460632,1.0,0.0,3.0,1.0,0.0
12308340,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.9086976647377014,0.3850082457065582,0.3469594419002533,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.9086570739746094,0.3852220773696899,0.3653203845024109,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276611328125,0.905878722667694,0.3817766606807709,0.267547607421875,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265014648437,0.8470088839530945,0.3120518028736114,0.2966389656066894,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7238464355469,0.7615542411804199,0.2248411476612091,1.0182055234909058,285.7289733886719,284.95001220703125,295.38458251953125,288.14459228515625,295.3857116699219,297.218505859375,285.7365417480469,1.0,0.6074840426445007,1.0,1.0,0.0,1.0,-3.4427201747894287,3.44271206855774,8.238163900387008e-06,2.122943878173828,0.897655725479126,0.897655725479126,0.0,113.16710662841795,100.0,33536.01171875,0.0,2999.31396484375,1.0,282.3966064453125,284.6128845214844,291.075927734375,293.1486511230469,293.1499938964844,293.1499938964844,282.45001220703125,35035.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582508563995361,1.0,0.0,0.0,3.584471702575684,3.5844948291778564,8.573212539886299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5017.7109375,0.0,1454.3958740234375,1895.4371337890625,0.0,3012.6015625,0.8900039196014404,1.0,0.0,3.0,1.0,0.0
12308400,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740478515625,0.9282381534576416,0.386225163936615,0.3478102087974548,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740478515625,0.92866188287735,0.3869574666023254,0.3666900992393493,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7740478515625,0.9253115057945251,0.3831864297389984,0.2683358192443847,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.77392578125,0.8628068566322327,0.3134594261646271,0.2977015972137451,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7736511230469,0.7760666012763977,0.2258434146642685,1.0214356184005735,285.774169921875,284.95001220703125,295.3500061035156,288.13189697265625,295.3511047363281,297.2270202636719,285.7748413085937,1.0,0.6057522892951965,1.0,1.0,0.0,1.0,-3.4537353515625,3.4537270069122314,8.290937330457382e-06,2.12972378730774,0.903654396533966,0.903654396533966,0.0,107.11707305908205,88.0,33483.69921875,0.0,2988.31884765625,1.0,282.441162109375,284.6584777832031,291.0931396484375,293.21221923828125,293.1499938964844,293.1499938964844,282.1499938964844,34919.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555662631988525,1.0,0.0,0.0,3.605712890625,3.605736255645752,8.675121421219956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5360.734375,0.0,1476.4678955078125,1895.4371337890625,0.0,2987.43017578125,0.8946305513381958,1.0,0.0,3.0,1.0,0.0
12308460,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6161804199219,0.9490109086036682,0.3867129981517792,0.3484075367450714,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6161499023437,0.9499801397323608,0.3882151842117309,0.3679050803184509,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6162109375,0.9463969469070436,0.3840353786945343,0.2689834833145141,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175231933594,0.8801804184913635,0.3144755363464355,0.2986433207988739,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6204528808594,0.7918523550033569,0.2265570908784866,1.02428936958313,285.61474609375,284.95001220703125,295.31549072265625,288.11932373046875,295.3166198730469,297.231201171875,285.6062316894531,1.0,0.6039409041404724,1.0,1.0,0.0,1.0,-3.4631898403167725,3.463181495666504,8.336561222677119e-06,2.1356327533721924,0.9065518379211426,0.9065518379211426,0.0,101.367431640625,88.0,34174.2265625,-0.0,2975.511962890625,1.0,282.1993713378906,284.4736633300781,291.1766967773437,293.4365539550781,293.1499938964844,293.1499938964844,282.1499938964844,34986.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8663045167922974,1.0,0.0,0.0,3.624857425689697,3.624881029129028,8.767487997829448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5231.35400390625,0.0,1497.8416748046875,1895.4371337890625,0.0,3088.1435546875,0.898899257183075,1.0,0.0,3.0,1.0,0.0
12308520,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.966646671295166,0.3864931166172027,0.3482712805271148,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.549560546875,0.9682665467262268,0.3889608085155487,0.3686026334762573,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.9646087884902954,0.3842943906784057,0.2691822946071625,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5498962402344,0.8966957330703735,0.3150530755519867,0.2991583049297333,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506591796875,0.8066045641899109,0.2269154042005539,1.0256240367889404,285.5491943359375,284.95001220703125,295.2804260253906,288.106689453125,295.28155517578125,297.2304992675781,285.5469055175781,1.0,0.6017679572105408,1.0,1.0,0.0,1.0,-3.4671630859375,3.4671547412872314,8.355853424291126e-06,2.138153553009033,0.9098427891731262,0.9098427891731262,0.0,96.42227172851562,106.0,34213.07421875,-0.0,2955.129638671875,1.0,282.15802001953125,284.40838623046875,291.1741943359375,293.4140319824219,293.1499938964844,293.1499938964844,281.8500061035156,35064.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741146326065063,1.0,0.0,0.0,3.641516923904419,3.641540765762329,8.848261927596468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5478.63427734375,0.0,1516.7694091796875,1895.4371337890625,0.0,3161.40380859375,0.9027122259140016,1.0,0.0,3.0,1.0,0.0
12308580,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.37030029296875,0.9650838375091552,0.3858471512794494,0.3479554057121277,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3702697753906,0.9675313830375672,0.3893662691116333,0.3691990077495575,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3703308105469,0.9634381532669068,0.3841704428195953,0.2692745923995971,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.37164306640625,0.8959532380104065,0.315328985452652,0.2996084094047546,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3746337890625,0.8058544993400574,0.2270106375217437,1.026829719543457,285.36883544921875,284.95001220703125,295.2448425292969,288.09405517578125,295.2460021972656,297.2269897460937,285.3605651855469,1.0,0.602946937084198,1.0,1.0,0.0,1.0,-3.4702091217041016,3.470200538635254,8.370564501092304e-06,2.140043020248413,0.9108691215515136,0.9108691215515136,0.0,96.87113189697266,106.0,34891.59375,-0.0,2964.599853515625,1.0,281.9012756347656,284.2030944824219,291.19879150390625,293.546630859375,293.1499938964844,293.1499938964844,281.8500061035156,35205.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866056799888611,1.0,0.0,0.0,3.655939817428589,3.655963659286499,8.91849026629643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5305.8740234375,0.0,1533.8289794921875,1895.4371337890625,0.0,3278.449951171875,0.9059974551200868,1.0,0.0,3.0,1.0,0.0
12308640,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086853027344,0.951992392539978,0.3848723769187927,0.3472999036312103,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086853027344,0.9555736184120178,0.3894821107387543,0.3695391118526459,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086853027344,0.9507272839546204,0.3837291896343231,0.269143134355545,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3089904785156,0.8849166631698608,0.3153371810913086,0.2998456954956054,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3096618652344,0.7958260178565979,0.2268531173467636,1.027230978012085,285.308349609375,284.95001220703125,295.2087707519531,288.0813293457031,295.2099304199219,297.2207946777344,285.3062744140625,1.0,0.6050174236297607,1.0,1.0,0.0,1.0,-3.4704720973968506,3.470463752746582,8.371939657081384e-06,2.140254497528076,0.9126061797142028,0.9126061797142028,0.0,100.4117202758789,124.0,34942.20703125,-0.0,2986.165771484375,1.0,281.85821533203125,284.1396789550781,291.1557006835937,293.4628601074219,293.1499938964844,293.1499938964844,281.54998779296875,35317.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928728103637695,1.0,0.0,0.0,3.667620658874512,3.667644739151001,8.975571290648077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5548.73046875,0.0,1547.7279052734375,1895.4371337890625,0.0,3337.0634765625,0.9087272882461548,1.0,0.0,3.0,1.0,0.0
12308700,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542358398437,0.9335991740226746,0.3837886154651642,0.346626728773117,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541748046875,0.9383313059806824,0.3894598186016083,0.3698243498802185,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542663574219,0.9327541589736938,0.383147656917572,0.2689702808856964,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554260253906,0.8703186511993408,0.3152073323726654,0.3000229299068451,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1580810546875,0.782409131526947,0.2265462130308151,1.0272663831710815,285.1529235839844,284.95001220703125,295.1722106933594,288.0685729980469,295.17340087890625,297.2132873535156,285.1451416015625,1.0,0.6078159809112549,1.0,1.0,0.0,1.0,-3.4699084758758545,3.469899892807007,8.369304850930348e-06,2.13994574546814,0.9124396443367004,0.9124396443367004,0.0,105.5710678100586,124.0,35770.328125,-0.0,3015.465576171875,1.0,281.6007080078125,283.9455261230469,291.1610107421875,293.568115234375,293.1499938964844,293.1499938964844,281.54998779296875,35464.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030110836029052,1.0,0.0,0.0,3.6770753860473633,3.677099704742432,9.021907771966652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5374.61572265625,0.0,1559.4642333984375,1895.4371337890625,0.0,3431.635498046875,0.9109132289886476,1.0,0.0,3.0,1.0,0.0
12308760,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.9125426411628724,0.3825704157352447,0.3457958102226257,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.9180632829666138,0.3892861008644104,0.3699564635753631,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.9121882319450378,0.3824109137058258,0.2686741054058075,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09442138671875,0.8542003035545349,0.3149299025535583,0.3000620305538177,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7674044370651245,0.2260841876268386,1.0266788005828855,285.0937805175781,284.95001220703125,295.1352233886719,288.0557861328125,295.1364440917969,297.20465087890625,285.0917663574219,1.0,0.611050009727478,1.0,1.0,0.0,1.0,-3.467537879943848,3.467529535293579,8.35795890452573e-06,2.138523578643799,0.9127636551856996,0.9127636551856996,0.0,112.07061004638672,142.0,35790.14453125,-0.0,3048.606689453125,1.0,281.55792236328125,283.8841552734375,291.1140441894531,293.4749450683594,293.1499938964844,293.1499938964844,281.25,35586.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073951244354248,1.0,0.0,0.0,3.6837258338928223,3.68375015258789,9.05457113731245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5622.46044921875,0.0,1567.8948974609375,1895.4371337890625,0.0,3472.413818359375,0.9125176668167114,1.0,0.0,3.0,1.0,0.0
12308820,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8938628435134888,0.3812904059886932,0.3450059294700622,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.8995525240898132,0.3890290260314941,0.3700791895389557,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.8939100503921509,0.3815952241420746,0.2683792412281036,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.8389673829078674,0.3145672082901001,0.300079196691513,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.7531116008758545,0.2255247235298156,1.0258665084838867,284.9383850097656,284.95001220703125,295.09783935546875,288.0429382324219,295.0990600585937,297.1958312988281,284.9306335449219,1.0,0.6146198511123657,1.0,1.0,0.0,1.0,-3.464839458465576,3.464831113815308,8.345037713297643e-06,2.136897325515747,0.9111672043800354,0.9111672043800354,0.0,119.30937957763672,142.0,36588.65234375,-0.0,3085.330810546875,1.0,281.30029296875,283.6910400390625,291.1197509765625,293.5771484375,293.1499938964844,293.1499938964844,281.25,35745.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159745573997498,1.0,0.0,0.0,3.687888860702514,3.687913179397583,9.075048410522868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5441.861328125,0.0,1573.8074951171875,1895.4371337890625,0.0,3551.964111328125,0.9135250449180604,1.0,0.0,3.0,1.0,0.0
12308880,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8761926889419556,0.3799057304859161,0.3440695106983185,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8825180530548096,0.3886605501174927,0.3700691163539886,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.876602828502655,0.3806673884391784,0.2679795324802398,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8244340419769287,0.3140965402126312,0.2999775111675262,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7396107316017151,0.2248518913984298,1.0245261192321775,284.8803405761719,284.95001220703125,295.0600280761719,288.030029296875,295.0612487792969,297.18634033203125,284.8783264160156,1.0,0.6183448433876038,1.0,1.0,0.0,1.0,-3.4605863094329834,3.460577964782715,8.324644113599788e-06,2.134312152862549,0.910077691078186,0.910077691078186,0.0,127.27989959716795,160.0,36579.4375,-0.0,3122.776123046875,1.0,281.2579345703125,283.6317443847656,291.0752258300781,293.4833679199219,293.1499938964844,293.1499938964844,280.95001220703125,35876.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191782474517822,1.0,0.0,0.0,3.6890931129455566,3.689117431640625,9.080975473807484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5695.05126953125,0.0,1576.1627197265625,1895.4371337890625,0.0,3581.572998046875,0.9139154553413392,1.0,0.0,3.0,1.0,0.0
12308940,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72711181640625,0.8603574633598328,0.3784816861152649,0.3431823849678039,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7269897460937,0.8671618700027466,0.3882395327091217,0.3700669109821319,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72711181640625,0.8610753417015076,0.3796922862529754,0.2675952315330505,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72821044921875,0.8108861446380615,0.3135716915130615,0.299870878458023,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7308349609375,0.7275081276893616,0.2241161167621612,1.023052215576172,284.7257995605469,284.95001220703125,295.0218505859375,288.01708984375,295.0231018066406,297.177001953125,284.7184753417969,1.0,0.6222095489501953,1.0,1.0,0.0,1.0,-3.4562313556671143,3.456223249435425,8.303782124130521e-06,2.1316616535186768,0.9070715308189392,0.9070715308189392,0.0,135.55276489257812,160.0,37371.8046875,-0.0,3161.678466796875,1.0,281.000244140625,283.4405822753906,291.08349609375,293.5867614746094,293.1499938964844,293.1499938964844,280.95001220703125,36043.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268558025360109,1.0,0.0,0.0,3.6876649856567374,3.687689304351807,9.073946785065344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5509.63525390625,0.0,1575.808349609375,1895.4371337890625,0.0,3652.288330078125,0.9136753678321838,1.0,0.0,3.0,1.0,0.0
12309000,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723022460937,0.8458435535430908,0.3769813179969787,0.3421579897403717,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722412109375,0.8530567288398743,0.3877376019954681,0.3699465095996856,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6722717285156,0.8468520641326904,0.3786365389823913,0.2671175599098205,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.67254638671875,0.7972056269645691,0.3129686713218689,0.2996600866317749,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731262207031,0.715867280960083,0.2232991009950637,1.0211350917816162,284.6719665527344,284.95001220703125,294.9833374023437,288.00408935546875,294.9845886230469,297.1673278808594,284.6701354980469,1.0,0.6260955333709717,1.0,1.0,0.0,1.0,-3.4505271911621094,3.450518846511841,8.276467269752175e-06,2.1281776428222656,0.9046376943588256,0.9046376943588256,0.0,144.2392120361328,148.0,37374.28125,-0.0,3199.81689453125,1.0,280.9579467773437,283.3866882324219,291.0421447753906,293.49627685546875,293.1499938964844,293.1499938964844,280.6499938964844,36179.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294971823692322,1.0,0.0,0.0,3.683186292648315,3.683210849761963,9.051919391822594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5770.8876953125,0.0,1571.7589111328125,1895.4371337890625,0.0,3676.53125,0.912798285484314,1.0,0.0,3.0,1.0,0.0
12309060,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5269775390625,0.8396956324577332,0.3754838109016418,0.3410088419914245,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5268249511719,0.8474506735801697,0.387220174074173,0.3696508705615997,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5269470214844,0.8409827351570129,0.3775739371776581,0.2665209472179413,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52801513671875,0.791481614112854,0.3123467564582824,0.2992601990699768,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.53057861328125,0.7105342745780945,0.2224556505680084,1.0182193517684937,284.5256652832031,284.95001220703125,294.9444885253906,287.99102783203125,294.9457702636719,297.1581420898437,284.5182800292969,1.0,0.6263558268547058,1.0,1.0,0.0,1.0,-3.44245982170105,3.442451477050781,8.237930160248652e-06,2.123257160186768,0.9003796577453613,0.9003796577453613,0.0,147.77500915527344,148.0,38244.93359375,-0.0,3202.10009765625,1.0,280.7004699707031,283.2054748535156,291.0533447265625,293.6061706542969,293.1499938964844,293.1499938964844,280.6499938964844,36349.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369062781333924,1.0,0.0,0.0,3.676032066345215,3.676056385040283,9.016788453664048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5589.66015625,0.0,1564.960205078125,1895.4371337890625,0.0,3744.27734375,0.9112799763679504,1.0,0.0,3.0,1.0,0.0
12309120,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4714050292969,0.8369962573051453,0.3739552497863769,0.3396574854850769,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.47137451171875,0.8453933596611023,0.3866623640060425,0.3691609501838684,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4714050292969,0.8385844230651855,0.3764778673648834,0.2657791972160339,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4716491699219,0.789250910282135,0.311688631772995,0.2986792325973511,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4722595214844,0.7080939412117004,0.2215782105922699,1.0145059823989868,284.4710998535156,284.95001220703125,294.90533447265625,287.9779357910156,294.9066162109375,297.1489562988281,284.4691772460937,1.0,0.6252952814102173,1.0,1.0,0.0,1.0,-3.432126522064209,3.4321184158325195,8.188520041585434e-06,2.116870164871216,0.8965989947319031,0.8965989947319031,0.0,148.7097930908203,136.0,38194.98046875,-0.0,3183.942138671875,1.0,280.6580505371094,283.15185546875,291.014892578125,293.5190734863281,293.1499938964844,293.1499938964844,280.95001220703125,36493.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396095871925354,1.0,0.0,0.0,3.665661096572876,3.665685415267944,8.965983511188824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5205.2470703125,0.0,1554.3690185546875,1895.4371337890625,0.0,3768.89453125,0.9090906977653505,1.0,0.0,3.0,1.0,0.0
12309180,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5807189941406,0.8372385501861572,0.3730476200580597,0.3384907841682434,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5808410644531,0.8462846279144287,0.3865378201007843,0.3687691986560821,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.58074951171875,0.8390952348709106,0.3758781254291534,0.2651348710060119,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5799255371094,0.789963960647583,0.3113867938518524,0.2981622815132141,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.577880859375,0.7082930207252502,0.2209669202566146,1.010897874832153,284.58172607421875,284.95001220703125,294.8659362792969,287.9648132324219,294.8672180175781,297.14385986328125,284.58721923828125,1.0,0.6232998967170715,1.0,1.0,0.0,1.0,-3.422625541687012,3.422617197036743,8.143033483065665e-06,2.110909938812256,0.8952028155326843,0.8952028155326843,0.0,147.56932067871094,136.0,37025.203125,-0.0,3155.652099609375,1.0,280.901611328125,283.3055419921875,290.9132995605469,293.25946044921875,293.1499938964844,293.1499938964844,280.95001220703125,36483.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929905116558075,1.0,0.0,0.0,3.656111478805542,3.6561355590820312,8.91932756985625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5311.0390625,0.0,1543.6009521484375,1895.4371337890625,0.0,3680.271728515625,0.9070040583610536,1.0,0.0,3.0,1.0,0.0
12309240,297.0641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142272949219,0.8407663702964783,0.3726960718631744,0.337871789932251,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142578125,0.8504319190979004,0.386856347322464,0.3687810003757477,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6142272949219,0.8428287506103516,0.3757659196853637,0.2648333311080932,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.7939204573631287,0.3114637434482574,0.2979696094989776,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.61395263671875,0.7114033699035645,0.2206676006317138,1.0084043741226196,284.61431884765625,284.95001220703125,294.8262634277344,287.9515991210937,294.8275756835937,297.1431884765625,284.61474609375,1.0,0.6208496689796448,1.0,1.0,0.0,1.0,-3.417244434356689,3.417236328125,8.117240213323385e-06,2.107492685317993,0.8933296799659729,0.8933296799659729,0.0,144.4705352783203,124.0,36736.7109375,-0.0,3125.386962890625,1.0,280.9422302246094,283.3468017578125,290.885986328125,293.2371826171875,293.1499938964844,293.1499938964844,281.25,36463.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221441745758056,1.0,0.0,0.0,3.64782977104187,3.64785385131836,8.878967037162511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5040.02880859375,0.0,1534.21826171875,1895.4371337890625,0.0,3608.932861328125,0.905114769935608,1.0,0.0,3.0,1.0,0.0
12309300,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.8464661240577698,0.3726659119129181,0.3375011384487152,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.741455078125,0.8568169474601746,0.3874651491641998,0.3690196871757507,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413024902344,0.8487451672554016,0.3759624361991882,0.2647136747837066,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403869628906,0.8000425696372986,0.3117962181568146,0.2979710698127746,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.738037109375,0.716277003288269,0.2205946147441864,1.0066968202590942,284.742431640625,284.95001220703125,294.786376953125,287.9383850097656,294.7876892089844,297.14508056640625,284.74822998046875,1.0,0.6181232929229736,1.0,1.0,0.0,1.0,-3.41433334350586,3.41432523727417,8.103257641778328e-06,2.1056225299835205,0.8931887149810791,0.8931887149810791,0.0,140.21641540527344,124.0,35605.03125,-0.0,3094.02783203125,1.0,281.1986389160156,283.5184326171875,290.8282775878906,293.0509338378906,293.1499938964844,293.1499938964844,281.25,36383.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088149666786194,1.0,0.0,0.0,3.640685558319092,3.640709638595581,8.84422206581803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5169.28466796875,0.0,1525.69482421875,1895.4371337890625,0.0,3485.60302734375,0.9035040736198424,1.0,0.0,3.0,1.0,0.0
12309360,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.8544791340827942,0.3729020357131958,0.3374466896057129,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.8655748963356018,0.3883312344551086,0.3695425987243652,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.8569837212562561,0.3764315843582153,0.2648226916790008,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78173828125,0.8083178400993347,0.3123597800731659,0.2982158064842224,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.722808301448822,0.2207351177930832,1.0059689283370972,284.781982421875,284.95001220703125,294.74627685546875,287.92510986328125,294.7475891113281,297.1494140625,284.7826538085937,1.0,0.6153231859207153,1.0,1.0,0.0,1.0,-3.414513111114502,3.4145050048828125,8.103991604002658e-06,2.1056771278381348,0.8925076127052307,0.8925076127052307,0.0,135.02500915527344,112.0,35397.28125,-0.0,3064.17333984375,1.0,281.2416687011719,283.5660095214844,290.8353881835937,293.0814208984375,293.1499938964844,293.1499938964844,281.54998779296875,36316.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004731178283691,1.0,0.0,0.0,3.6354689598083496,3.63549280166626,8.818894912110409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4924.42138671875,0.0,1519.4239501953125,1895.4371337890625,0.0,3407.994140625,0.9022620916366576,1.0,0.0,3.0,1.0,0.0
12309420,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.8641040325164795,0.3732837438583374,0.337462306022644,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8760249018669128,0.389353483915329,0.3701717853546142,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.866878867149353,0.3770597577095032,0.2650094628334045,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.8175653219223022,0.3130669593811035,0.2985623478889465,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7304036617279053,0.2210161238908767,1.005756139755249,284.9173278808594,284.95001220703125,294.7059936523437,287.9117736816406,294.7073059082031,297.1548767089844,284.92388916015625,1.0,0.6124790906906128,1.0,1.0,0.0,1.0,-3.4160056114196777,3.4159975051879883,8.110995622701012e-06,2.1065587997436523,0.8936061263084412,0.8936061263084412,0.0,129.4229278564453,112.0,34416.6328125,-0.0,3034.846923828125,1.0,281.498291015625,283.7445678710937,290.7981262207031,292.9322509765625,293.1499938964844,293.1499938964844,281.54998779296875,36200.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879112601280212,1.0,0.0,0.0,3.631980657577514,3.632004499435425,8.801978879091621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5062.65966796875,0.0,1514.708251953125,1895.4371337890625,0.0,3290.668701171875,0.9014403820037842,1.0,0.0,3.0,1.0,0.0
12309480,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8759622573852539,0.3738227784633636,0.3376918733119964,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.8887108564376831,0.3905368745326996,0.3710010945796966,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574279785156,0.8790122270584106,0.3778536319732666,0.2653537690639496,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.8282721638679504,0.3139220476150512,0.2990835607051849,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.7396020293235779,0.2214402705430984,1.00627863407135,284.9575500488281,284.95001220703125,294.6655578613281,287.8984069824219,294.6669006347656,297.1617736816406,284.9582824707031,1.0,0.609706461429596,1.0,1.0,0.0,1.0,-3.419727563858032,3.4197194576263428,8.128625268000178e-06,2.10882830619812,0.8941034078598022,0.8941034078598022,0.0,123.3749542236328,100.0,34228.38671875,-0.0,3007.84814453125,1.0,281.5415954589844,283.7920227050781,290.817138671875,292.98406982421875,293.1499938964844,293.1499938964844,281.8500061035156,36108.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810827732086182,1.0,0.0,0.0,3.630833625793457,3.630857467651367,8.796420161161222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4830.7978515625,0.0,1512.7596435546875,1895.4371337890625,0.0,3226.727294921875,0.9010862112045288,1.0,0.0,3.0,1.0,0.0
12309540,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912780761719,0.8894305229187012,0.3744291663169861,0.3379192948341369,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0914611816406,0.9029883742332458,0.3918025493621826,0.3718690574169159,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0913391113281,0.8927780985832214,0.3787261247634887,0.2657197713851928,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.8402450084686279,0.3148549497127533,0.2996490597724914,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.7501598596572876,0.2219457030296325,1.007088541984558,285.09246826171875,284.95001220703125,294.625,287.885009765625,294.6263427734375,297.16900634765625,285.0989990234375,1.0,0.606972336769104,1.0,1.0,0.0,1.0,-3.424036741256714,3.4240286350250244,8.149095265252981e-06,2.1114726066589355,0.8963657021522522,0.8963657021522522,0.0,117.25394439697266,100.0,33272.828125,-0.0,2981.6630859375,1.0,281.7982177734375,283.9695129394531,290.78338623046875,292.8452453613281,293.1499938964844,293.1499938964844,281.8500061035156,35976.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699542284011841,1.0,0.0,0.0,3.631656169891357,3.631680011749268,8.800406590125931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4967.1787109375,0.0,1512.6807861328125,1895.4371337890625,0.0,3122.381591796875,0.9012137055397034,1.0,0.0,3.0,1.0,0.0
