time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309600,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.13201904296875,0.9054303169250488,0.3751450777053833,0.3383135497570038,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.9210473299026488,0.3931792676448822,0.372888445854187,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1320495605469,0.9092368483543396,0.379711776971817,0.2662042081356048,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.8546050190925598,0.3158896863460541,0.3003460764884949,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.7629697918891907,0.2225496172904968,1.0084450244903564,285.1321716308594,284.95001220703125,294.5843505859375,287.8715515136719,294.5856628417969,297.1770324707031,285.1328430175781,1.0,0.6043549180030823,1.0,1.0,0.0,1.0,-3.4300222396850586,3.430014133453369,8.177600648195948e-06,2.1151585578918457,0.8980215787887573,0.8980215787887573,0.0,110.90383911132812,88.0,33106.4140625,-0.0,2957.780029296875,1.0,281.8415832519531,284.0158386230469,290.8025817871094,292.9004821777344,293.1499938964844,293.1499938964844,282.1499938964844,35873.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864382803440094,1.0,0.0,0.0,3.634971618652344,3.634995460510254,8.816482477413956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4743.4091796875,0.0,1515.5706787109375,1895.4371337890625,0.0,3070.11572265625,0.9018486738204956,1.0,0.0,3.0,1.0,0.0
12309660,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.9250750541687012,0.3758979439735412,0.3386765718460083,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2652282714844,0.9421536326408386,0.3946044743061065,0.3739129900932312,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650756835937,0.9295324087142944,0.3807415068149566,0.2666845917701721,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26416015625,0.8712199926376343,0.3169702589511871,0.3010565638542175,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.26171875,0.7777915596961975,0.2232019603252411,1.009943604469299,285.2662048339844,284.95001220703125,294.5436096191406,287.8580627441406,294.544921875,297.1849060058594,285.272705078125,1.0,0.6017981767654419,1.0,1.0,0.0,1.0,-3.436196565628052,3.436188220977783,8.207075552491006e-06,2.118969917297364,0.9014337062835692,0.9014337062835692,0.0,104.61795806884766,88.0,32167.220703125,-0.0,2934.601806640625,1.0,282.0983581542969,284.1920166015625,290.7662353515625,292.7618713378906,293.1499938964844,293.1499938964844,282.1499938964844,35735.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541216254234314,1.0,0.0,0.0,3.640331983566284,3.6403558254241934,8.842504257700057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4876.595703125,0.0,1520.46826171875,1895.4371337890625,0.0,2973.888916015625,0.9029856324195862,1.0,0.0,3.0,1.0,0.0
12309720,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106384277344,0.948920726776123,0.376762330532074,0.3391947746276855,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106689453125,0.9654858708381652,0.3961283564567566,0.3750693500041961,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106384277344,0.9534510374069214,0.3818738758563995,0.267269104719162,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3105163574219,0.8914844393730164,0.3181391358375549,0.301879346370697,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3101806640625,0.7957649230957031,0.2239349484443664,1.011886477470398,285.3107604980469,284.95001220703125,294.5028076171875,287.84454345703125,294.5041198730469,297.19305419921875,285.3117980957031,1.0,0.5993698835372925,1.0,1.0,0.0,1.0,-3.4437954425811768,3.443787336349488,8.243429874710273e-06,2.1236629486083984,0.9043295383453368,0.9043295383453368,0.0,98.17731475830078,91.0,32046.681640625,-0.0,2913.5732421875,1.0,282.14166259765625,284.2393493652344,290.783447265625,292.81707763671875,293.1499938964844,293.1499938964844,281.8500061035156,35626.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492277264595032,1.0,0.0,0.0,3.6482632160186768,3.648287057876587,8.881076496436435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5211.5390625,0.0,1528.4443359375,1895.4371337890625,0.0,2928.0380859375,0.9046519994735718,1.0,0.0,3.0,1.0,0.0
12309780,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.17169189453125,0.9631801843643188,0.3770026266574859,0.3396033048629761,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17144775390625,0.9789942502975464,0.3972223997116089,0.3761945366859436,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716003417969,0.9676700830459596,0.3825137913227081,0.2678108513355255,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.9048808217048644,0.3189608156681061,0.3027041852474212,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1752014160156,0.8074806332588196,0.2244239896535873,1.0140495300292969,285.1703796386719,284.95001220703125,294.46197509765625,287.8309936523437,294.4632873535156,297.197509765625,285.16326904296875,1.0,0.5987916588783264,1.0,1.0,0.0,1.0,-3.451436281204224,3.451427936553955,8.280212568934076e-06,2.128450632095337,0.9044365286827089,0.9044365286827089,0.0,94.6503677368164,91.0,32840.58984375,-0.0,2909.701904296875,1.0,281.8985900878906,284.0648803710937,290.87158203125,293.0424194335937,293.1499938964844,293.1499938964844,281.8500061035156,35679.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585290908813477,1.0,0.0,0.0,3.654520750045776,3.654544591903688,8.91156844318175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5086.4130859375,0.0,1535.799560546875,1895.4371337890625,0.0,3015.21044921875,0.9060322642326356,1.0,0.0,3.0,1.0,0.0
12309840,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.9684537053108216,0.3766436874866485,0.3394384086132049,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.9843520522117616,0.397863358259201,0.3769120573997497,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180419921875,0.9731619358062744,0.3826422393321991,0.2680012285709381,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1182556152344,0.9109508395195008,0.3193963170051574,0.3032064735889435,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.8122506737709045,0.2246071100234985,1.0151785612106323,285.11773681640625,284.95001220703125,294.4211120605469,287.8174133300781,294.4224548339844,297.1976013183594,285.115966796875,1.0,0.598609983921051,1.0,1.0,0.0,1.0,-3.4550225734710693,3.455014228820801,8.297648491861764e-06,2.1307644844055176,0.904987335205078,0.904987335205078,0.0,93.29753875732422,109.0,32886.88671875,-0.0,2909.6572265625,1.0,281.8577880859375,284.0098876953125,290.87530517578125,293.028076171875,293.1499938964844,293.1499938964844,281.54998779296875,35736.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657470345497131,1.0,0.0,0.0,3.658829689025879,3.658853769302368,8.932595392252551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5334.98779296875,0.0,1541.0408935546875,1895.4371337890625,0.0,3082.91357421875,0.907061755657196,1.0,0.0,3.0,1.0,0.0
12309900,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9595557451248168,0.3759387731552124,0.3390965461730957,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676513671875,0.9772366881370544,0.3982092142105102,0.3775025904178619,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.9649492502212524,0.3824451863765716,0.2680742144584656,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.9028650522232056,0.3195706605911255,0.303613930940628,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8054450154304504,0.2245661318302154,1.0160316228866575,284.966552734375,284.95001220703125,294.3803100585937,287.8038024902344,294.3816223144531,297.1947326660156,284.9590148925781,1.0,0.6005439162254333,1.0,1.0,0.0,1.0,-3.457382678985596,3.4573745727539062,8.309138138429262e-06,2.132289409637451,0.9036215543746948,0.9036215543746948,0.0,95.67427825927734,109.0,33710.7734375,-0.0,2928.91552734375,1.0,281.6009521484375,283.8208312988281,290.90704345703125,293.1723022460937,293.1499938964844,293.1499938964844,281.54998779296875,35849.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784831166267395,1.0,0.0,0.0,3.661385536193848,3.661409616470337,8.945079912336951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5175.1015625,0.0,1544.7452392578125,1895.4371337890625,0.0,3202.363525390625,0.9076728224754332,1.0,0.0,3.0,1.0,0.0
12309960,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.9415270090103148,0.3749514520168304,0.3384683728218078,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.961783766746521,0.3982904851436615,0.3778538703918457,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9478139877319336,0.3819624781608581,0.2679456770420074,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8877473473548889,0.3195032477378845,0.3038220703601837,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7918229103088379,0.224304124712944,1.0161452293395996,284.9106140136719,284.95001220703125,294.3395080566406,287.7901611328125,294.3408508300781,297.1893920898437,284.9088134765625,1.0,0.6031904816627502,1.0,1.0,0.0,1.0,-3.457221746444702,3.4572134017944336,8.308553333336022e-06,2.1322782039642334,0.9027566313743592,0.9027566313743592,0.0,100.41539764404295,127.0,33727.58984375,-0.0,2956.54052734375,1.0,281.5580139160156,283.7633056640625,290.868896484375,293.0978698730469,293.1499938964844,293.1499938964844,281.25,35946.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855095505714417,1.0,0.0,0.0,3.661523580551148,3.6615476608276367,8.945754643718828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5414.2666015625,0.0,1545.6219482421875,1895.4371337890625,0.0,3268.189453125,0.9077997803688048,1.0,0.0,3.0,1.0,0.0
12310020,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601013183594,0.9200948476791382,0.3738148212432861,0.337796688079834,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597961425781,0.9421249032020568,0.3982113897800445,0.3781313598155975,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.760009765625,0.9269019961357116,0.381315141916275,0.2677606344223022,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76104736328125,0.8707188963890076,0.3192842304706573,0.3039568364620209,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638244628906,0.7763559222221375,0.223892942070961,1.0158789157867432,284.7586975097656,284.95001220703125,294.2987976074219,287.7765197753906,294.30010986328125,297.1830139160156,284.7510986328125,1.0,0.606387197971344,1.0,1.0,0.0,1.0,-3.456106424331665,3.456098318099976,8.303369213535916e-06,2.1316723823547363,0.8999978303909302,0.8999978303909302,0.0,106.4700164794922,127.0,34514.859375,-0.0,2989.78076171875,1.0,281.30096435546875,283.574462890625,290.87554931640625,293.2044677734375,293.1499938964844,293.1499938964844,281.25,36087.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964393734931946,1.0,0.0,0.0,3.659456491470337,3.659480571746826,8.935656410358206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5241.87451171875,0.0,1544.3743896484375,1895.4371337890625,0.0,3370.37158203125,0.90739768743515,1.0,0.0,3.0,1.0,0.0
12310080,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.70330810546875,0.8990117907524109,0.3725197911262512,0.3369337618350982,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.920243501663208,0.3979656994342804,0.3782291114330292,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032775878906,0.905345618724823,0.380497932434082,0.2674334645271301,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7035217285156,0.8533282279968262,0.3189088702201843,0.3039345145225525,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041320800781,0.7604444622993469,0.2233285456895828,1.014958739280701,284.7029724121094,284.95001220703125,294.2581787109375,287.7628479003906,294.2594909667969,297.1753234863281,284.7011413574219,1.0,0.6098817586898804,1.0,1.0,0.0,1.0,-3.452992677688598,3.45298433303833,8.288584467663895e-06,2.129831075668335,0.8977493643760681,0.8977493643760681,0.0,113.6479721069336,145.0,34499.83984375,-0.0,3025.13232421875,1.0,281.2581787109375,283.5180358886719,290.82647705078125,293.1091613769531,293.1499938964844,293.1499938964844,281.54998779296875,36207.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013320803642272,1.0,0.0,0.0,3.654566526412964,3.654590606689453,8.911791837817873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4886.8642578125,0.0,1539.8057861328125,1895.4371337890625,0.0,3415.998291015625,0.9064182043075562,1.0,0.0,3.0,1.0,0.0
12310140,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197326660156,0.8811575770378113,0.3717792928218841,0.3362588286399841,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.9014612436294556,0.3980843126773834,0.3784281313419342,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.8876340389251709,0.3801060914993286,0.2672012150287628,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.8381178975105286,0.318818062543869,0.3039803206920624,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8167419433594,0.7464751601219177,0.222941443324089,1.014126181602478,284.82086181640625,284.95001220703125,294.2176513671875,287.7491760253906,294.2189636230469,297.1708679199219,284.8267822265625,1.0,0.6136797666549683,1.0,1.0,0.0,1.0,-3.4506759643554688,3.4506676197052,8.277473170892335e-06,2.128405332565308,0.8980168104171753,0.8980168104171753,0.0,121.15862274169922,145.0,33517.02734375,-0.0,3064.18701171875,1.0,281.5014343261719,283.6783752441406,290.7114562988281,292.8443298339844,293.1499938964844,293.1499938964844,281.54998779296875,36171.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923417925834656,1.0,0.0,0.0,3.650978326797485,3.651002407073975,8.894299980966025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4988.6494140625,0.0,1535.5416259765625,1895.4371337890625,0.0,3332.100830078125,0.9056469798088074,1.0,0.0,3.0,1.0,0.0
12310200,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8667625188827515,0.3715560138225555,0.3361539840698242,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8870784640312195,0.3985945284366607,0.3790477216243744,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.873252809047699,0.3801659345626831,0.2673287689685821,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8258787393569946,0.3190577328205108,0.3043659031391144,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.7352993488311768,0.2227977067232132,1.0143885612487793,284.8568115234375,284.95001220703125,294.1772766113281,287.7354736328125,294.1785888671875,297.1702880859375,284.857421875,1.0,0.6179310083389282,1.0,1.0,0.0,1.0,-3.452543497085572,3.4525351524353027,8.286460797535256e-06,2.129569292068481,0.8977961540222168,0.8977961540222168,0.0,128.4316864013672,163.0,33316.40625,-0.0,3111.285888671875,1.0,281.54217529296875,283.72186279296875,290.6772766113281,292.8194580078125,293.1499938964844,293.1499938964844,281.8500061035156,36130.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849518299102783,1.0,0.0,0.0,3.6490559577941895,3.649080038070679,8.884936733011273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4742.4111328125,0.0,1533.091796875,1895.4371337890625,0.0,3262.967529296875,0.90516197681427,1.0,0.0,3.0,1.0,0.0
12310260,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8542634844779968,0.3716190159320831,0.3363085687160492,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.874398946762085,0.3993426561355591,0.3798907399177551,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.860715389251709,0.3805041909217834,0.2676496803760528,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.814911425113678,0.3195124864578247,0.3049506247043609,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.7254887223243713,0.2228218913078308,1.0153826475143433,284.9915466308594,284.966064453125,294.1370544433594,287.7217712402344,294.13836669921875,297.1718139648437,284.9980163574219,1.0,0.6225579380989075,1.0,1.0,0.0,1.0,-3.456825256347656,3.456816911697388,8.307118150696624e-06,2.132252693176269,0.8991522192955017,0.8991522192955017,0.0,135.83143615722656,163.0,32349.107421875,-0.0,3164.70654296875,1.0,281.7987365722656,283.8995361328125,290.6136779785156,292.6352844238281,293.1499938964844,293.1499938964844,281.8500061035156,36038.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871530294418335,1.0,0.0,0.0,3.648502111434937,3.648526191711426,8.882240081220516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4868.55126953125,0.0,1531.794189453125,1895.4371337890625,0.0,3137.164794921875,0.9050067663192748,1.0,0.0,3.0,1.0,0.0
12310320,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8436258435249329,0.3719124495983124,0.3367872238159179,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.863489031791687,0.4002944529056549,0.3810104429721832,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8500232696533203,0.381083071231842,0.2682083547115326,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.8048363924026489,0.3201627731323242,0.3057840466499328,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7167483568191528,0.2230084240436554,1.017298460006714,285.0320129394531,285.01568603515625,294.0970153808594,287.7080993652344,294.09832763671875,297.1753845214844,285.0328369140625,1.0,0.6275770664215088,1.0,1.0,0.0,1.0,-3.464125156402588,3.46411681175232,8.342381079273764e-06,2.1368212699890137,0.8992127180099487,0.8992127180099487,0.0,143.23675537109375,166.0,32183.62890625,-0.0,3225.2607421875,1.0,281.8417663574219,283.947021484375,290.6197814941406,292.6676330566406,293.1499938964844,293.1499938964844,282.1499938964844,36007.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632736206054688,1.0,0.0,0.0,3.648885726928711,3.648909568786621,8.884107387530094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4644.392578125,0.0,1531.98876953125,1895.4371337890625,0.0,3059.71044921875,0.905032753944397,1.0,0.0,3.0,1.0,0.0
12310380,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1667785644531,0.8371678590774536,0.3723161220550537,0.3372311592102051,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1670837402344,0.8570212721824646,0.4013498425483703,0.3821084201335907,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1668701171875,0.8436298966407776,0.3817900717258453,0.268765926361084,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.166015625,0.7985225915908813,0.3209237456321716,0.3066101670265198,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1635437011719,0.711129367351532,0.2232910394668579,1.0191570520401,285.16802978515625,285.0650634765625,294.05718994140625,287.69439697265625,294.0585021972656,297.1797790527344,285.17449951171875,1.0,0.6310354471206665,1.0,1.0,0.0,1.0,-3.47126579284668,3.471257448196411,8.377023732464295e-06,2.1413252353668213,0.9007300138473512,0.9007300138473512,0.0,148.3310089111328,166.0,31233.99609375,-0.0,3271.990234375,1.0,282.09869384765625,284.1256103515625,290.57958984375,292.5196838378906,293.1499938964844,293.1499938964844,282.1499938964844,35941.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504767417907715,1.0,0.0,0.0,3.649965047836304,3.649989128112793,8.889364266906341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4773.947265625,0.0,1532.69189453125,1895.4371337890625,0.0,2939.736083984375,0.9052628874778748,1.0,0.0,3.0,1.0,0.0
12310440,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.8330498933792114,0.372859388589859,0.3378331065177917,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083740234375,0.8530178666114807,0.4025313258171081,0.3833329379558563,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2083435058594,0.8396230340003967,0.3826468884944916,0.2694403529167175,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.7945600152015686,0.3218140006065368,0.3075538277626037,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079467773437,0.7073631286621094,0.223690003156662,1.021430492401123,285.20849609375,285.1141662597656,294.0176086425781,287.6806945800781,294.0188903808594,297.18536376953125,285.20928955078125,1.0,0.6341428756713867,1.0,1.0,0.0,1.0,-3.479818344116211,3.4798099994659424,8.418520337727387e-06,2.1466784477233887,0.9013164043426514,0.9013164043426514,0.0,152.07101440429688,154.0,31078.203125,-0.0,3314.17578125,1.0,282.1417541503906,284.1728210449219,290.5982666015625,292.57177734375,293.1499938964844,293.1499938964844,281.8500061035156,35905.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435038924217224,1.0,0.0,0.0,3.65224814414978,3.6522722244262695,8.90048909241159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5100.50439453125,0.0,1534.967041015625,1895.4371337890625,0.0,2874.46875,0.9057154655456544,1.0,0.0,3.0,1.0,0.0
12310500,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8325937390327454,0.3728375136852264,0.3381357192993164,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.8529928922653198,0.4033137559890747,0.3843169808387756,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8394028544425964,0.3830642700195312,0.2699313759803772,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07830810546875,0.794498860836029,0.3223976790904999,0.3083020448684692,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.707080602645874,0.2238858193159103,1.0229803323745728,285.0762023925781,285.1629333496094,293.978271484375,287.6670227050781,293.97955322265625,297.1874084472656,285.0693359375,1.0,0.635032057762146,1.0,1.0,0.0,1.0,-3.4859447479248047,3.485936403274536,8.448549124295823e-06,2.1506242752075195,0.8989779353141785,0.8989779353141785,0.0,152.7967529296875,154.0,31889.55078125,-0.0,3332.8759765625,1.0,281.8985595703125,284.0038757324219,290.69171142578125,292.8001708984375,293.1499938964844,293.1499938964844,281.8500061035156,36026.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514589071273804,1.0,0.0,0.0,3.65161657333374,3.6516406536102295,8.897410452846088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4980.87548828125,0.0,1535.1654052734375,1895.4371337890625,0.0,2948.937255859375,0.9056020975112916,1.0,0.0,3.0,1.0,0.0
12310560,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.833044707775116,0.3722920715808868,0.3378079235553741,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8540894389152527,0.4036807417869568,0.3847966194152832,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.840200662612915,0.3830252885818481,0.270014613866806,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.795536458492279,0.3226418197154999,0.3086392879486084,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.7077796459197998,0.22382852435112,1.0230891704559326,285.0254211425781,285.2113342285156,293.9392395019531,287.65338134765625,293.94049072265625,297.1854248046875,285.0238342285156,1.0,0.6347589492797852,1.0,1.0,0.0,1.0,-3.4869818687438965,3.486973524093628,8.453843292954843e-06,2.1513867378234863,0.8967058658599854,0.8967058658599854,0.0,152.28504943847656,142.0,31906.94921875,-0.0,3332.26220703125,1.0,281.857666015625,283.9515686035156,290.70123291015625,292.7906799316406,293.1499938964844,293.1499938964844,282.1499938964844,36157.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579625487327576,1.0,0.0,0.0,3.647635936737061,3.64765977859497,8.878022867975233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4667.37548828125,0.0,1531.7191162109375,1895.4371337890625,0.0,3009.89794921875,0.9048277735710144,1.0,0.0,3.0,1.0,0.0
12310620,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1430053710937,0.835023820400238,0.3720800876617431,0.3373471200466156,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.8568277955055237,0.4042464196681976,0.3851201832294464,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14312744140625,0.8425506353378296,0.3832165002822876,0.2699790298938751,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.7981635332107544,0.3230409324169159,0.308834969997406,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400451660156,0.709872305393219,0.2238684594631195,1.022586226463318,285.1441650390625,285.2593688964844,293.9004821777344,287.6397399902344,293.9017333984375,297.1850891113281,285.1500244140625,1.0,0.6336132884025574,1.0,1.0,0.0,1.0,-3.4862735271453857,3.486265182495117,8.450430868833791e-06,2.1509599685668945,0.8965957760810852,0.8965957760810852,0.0,150.46971130371094,142.0,30932.310546875,-0.0,3319.790283203125,1.0,282.1011657714844,284.1125793457031,290.6118469238281,292.57244873046875,293.1499938964844,293.1499938964844,282.1499938964844,36151.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514444231987,1.0,0.0,0.0,3.644272327423096,3.644296407699585,8.861657079251017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4767.8369140625,0.0,1527.94091796875,1895.4371337890625,0.0,2948.80126953125,0.9041229486465454,1.0,0.0,3.0,1.0,0.0
12310680,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801147460937,0.8395450115203857,0.3722721338272095,0.3372631072998047,297.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.8621912002563477,0.4051050841808319,0.3856930136680603,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1801452636719,0.8474323153495789,0.3837405741214752,0.270159512758255,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800537109375,0.8033034801483154,0.3236866891384125,0.309222400188446,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.7140681147575378,0.2240972816944122,1.0226457118988037,285.18023681640625,285.3070068359375,293.8620910644531,287.6261291503906,293.8633117675781,297.1876220703125,285.1808166503906,1.0,0.6320191025733948,1.0,1.0,0.0,1.0,-3.48797345161438,3.487964868545532,8.458652700937819e-06,2.151998996734619,0.8956761360168457,0.8956761360168457,0.0,147.1147918701172,130.0,30729.54296875,-0.0,3303.810791015625,1.0,282.1421203613281,284.1564025878906,290.5868835449219,292.56622314453125,293.1499938964844,293.1499938964844,282.45001220703125,36152.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465002775192261,1.0,0.0,0.0,3.6417105197906494,3.641734600067138,8.849202686178614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4539.5576171875,0.0,1525.1007080078125,1895.4371337890625,0.0,2902.503173828125,0.9035210609436036,1.0,0.0,3.0,1.0,0.0
12310740,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3310852050781,0.8458389043807983,0.3727321624755859,0.3373352289199829,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.33154296875,0.8694475293159485,0.4061753153800964,0.3863839507102966,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312683105469,0.8541341423988342,0.384501963853836,0.2704433798789978,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3302917480469,0.8100879192352295,0.3245159089565277,0.3097091913223266,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.327392578125,0.7195581197738647,0.2244765907526016,1.0230685472488403,285.33258056640625,285.35418701171875,293.82403564453125,287.612548828125,293.82525634765625,297.1918334960937,285.340087890625,1.0,0.6301236748695374,1.0,1.0,0.0,1.0,-3.490943431854248,3.4909348487854004,8.473054549540393e-06,2.153826951980591,0.8965325951576233,0.8965325951576233,0.0,142.83291625976562,130.0,29890.765625,-0.0,3285.2666015625,1.0,282.3985290527344,284.3413391113281,290.5216979980469,292.3895568847656,293.1499938964844,293.1499938964844,282.45001220703125,36092.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347629904747009,1.0,0.0,0.0,3.639825105667114,3.639849185943604,8.840042369229195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4661.8759765625,0.0,1522.56494140625,1895.4371337890625,0.0,2792.82763671875,0.903103232383728,1.0,0.0,3.0,1.0,0.0
12310800,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802490234375,0.8543979525566101,0.3734613358974457,0.3377230167388916,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803100585937,0.879056453704834,0.4074698388576507,0.3873271644115448,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3802795410156,0.8631381392478943,0.3855122029781341,0.2709381580352783,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.380126953125,0.8185420632362366,0.3255452811717987,0.310407429933548,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797607421875,0.7266109585762024,0.2250298857688903,1.0242671966552734,285.38043212890625,285.4009094238281,293.786376953125,287.5990295410156,293.7875671386719,297.19775390625,285.3813781738281,1.0,0.628142237663269,1.0,1.0,0.0,1.0,-3.4965739250183105,3.496565341949463,8.500412150169723e-06,2.1573023796081543,0.8964584469795227,0.8964584469795227,0.0,137.662353515625,118.0,29752.533203125,-0.0,3267.6103515625,1.0,282.441650390625,284.392578125,290.5264892578125,292.4256286621094,293.1499938964844,293.1499938964844,282.75,36055.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280009627342224,1.0,0.0,0.0,3.6393723487854,3.6393964290618896,8.83784309735347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4454.76611328125,0.0,1521.7891845703125,1895.4371337890625,0.0,2729.8447265625,0.9029390811920166,1.0,0.0,3.0,1.0,0.0
12310860,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.53985595703125,0.8645009398460388,0.3743305802345276,0.3381641209125519,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.8902435302734375,0.4088893532752991,0.3883317410945892,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400085449219,0.8737297058105469,0.3866583108901977,0.271483451128006,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390319824219,0.8280108571052551,0.3266906142234802,0.3111688494682312,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5361022949219,0.7347033619880676,0.2256924510002136,1.025794267654419,285.5413513183594,285.4471130371094,293.74908447265625,287.58551025390625,293.7502746582031,297.20440673828125,285.5489501953125,1.0,0.6260920166969299,1.0,1.0,0.0,1.0,-3.503044843673706,3.5030362606048584,8.531933417543769e-06,2.161308765411377,0.8981932997703552,0.8981932997703552,0.0,132.13182067871094,118.0,28986.513671875,-0.0,3249.704345703125,1.0,282.69842529296875,284.5816345214844,290.482666015625,292.2816467285156,293.1499938964844,293.1499938964844,282.75,35968.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162000775337219,1.0,0.0,0.0,3.639981508255005,3.640005350112915,8.840801797305176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4583.32470703125,0.0,1521.817138671875,1895.4371337890625,0.0,2620.40234375,0.9030576348304749,1.0,0.0,3.0,1.0,0.0
12310920,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898132324219,0.8769434690475464,0.3753613233566284,0.3388353884220123,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5898742675781,0.9036921858787536,0.410453200340271,0.3895295560359955,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.58984375,0.8866470456123352,0.3879620432853699,0.2721870541572571,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897216796875,0.8393346071243286,0.3279703557491302,0.3120977580547333,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5893249511719,0.7445499300956726,0.226481944322586,1.027985453605652,285.59002685546875,285.4927978515625,293.7122497558594,287.57208251953125,293.71343994140625,297.2122802734375,285.59100341796875,1.0,0.6241042613983154,1.0,1.0,0.0,1.0,-3.511643171310425,3.511634588241577,8.573914783482905e-06,2.1666347980499268,0.8989226818084717,0.8989226818084717,0.0,126.13314056396484,106.0,28870.357421875,-0.0,3233.894775390625,1.0,282.7416687011719,284.6331787109375,290.5012512207031,292.33843994140625,293.1499938964844,293.1499938964844,283.04998779296875,35915.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103563189506531,1.0,0.0,0.0,3.6422371864318848,3.642261028289795,8.851761776895728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4386.37841796875,0.0,1523.921142578125,1895.4371337890625,0.0,2566.475341796875,0.9034863710403442,1.0,0.0,3.0,1.0,0.0
12310980,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7499084472656,0.8909865617752075,0.3764555752277374,0.3394877910614013,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7503662109375,0.91984224319458,0.4120831489562988,0.3907349407672882,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500915527344,0.9011329412460328,0.3893353641033172,0.272894948720932,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.8521900773048401,0.3293154537677765,0.3130467236042022,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7461853027344,0.755829930305481,0.2273405045270919,1.0303661823272705,285.7514038085937,285.5379333496094,293.6758728027344,287.5586853027344,293.6770324707031,297.22021484375,285.7590026855469,1.0,0.6221355199813843,1.0,1.0,0.0,1.0,-3.520547151565552,3.520538568496704,8.6175159594859e-06,2.172159194946289,0.9014692902565002,0.9014692902565002,0.0,120.07964324951172,106.0,28121.580078125,-0.0,3218.382080078125,1.0,282.99853515625,284.8221435546875,290.46356201171875,292.20623779296875,293.1499938964844,293.1499938964844,283.04998779296875,35818.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996790409088135,1.0,0.0,0.0,3.645726203918457,3.645750045776367,8.868728968991491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4514.41748046875,0.0,1527.0631103515625,1895.4371337890625,0.0,2468.49072265625,0.904240071773529,1.0,0.0,3.0,1.0,0.0
12311040,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.79986572265625,0.9078456163406372,0.3776642680168152,0.3403239846229553,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7999267578125,0.9397133588790894,0.4138172566890716,0.3920960128307342,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7998962402344,0.9193938374519348,0.3908222019672394,0.2737294435501098,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997741699219,0.8677876591682434,0.330759197473526,0.3141312897205353,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79937744140625,0.7695728540420532,0.2282948344945907,1.0332916975021362,285.800048828125,285.5824584960937,293.63995361328125,287.5453796386719,293.6410827636719,297.2289123535156,285.801025390625,1.0,0.620282769203186,1.0,1.0,0.0,1.0,-3.5311760902404785,3.531167507171631,8.669705493957736e-06,2.1787517070770264,0.9030122756958008,0.9030122756958008,0.0,113.75558471679688,94.0,28021.38671875,-0.0,3205.18798828125,1.0,283.0417175292969,284.8731994628906,290.48468017578125,292.2685852050781,293.1499938964844,293.1499938964844,282.75,35757.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949885725975037,1.0,0.0,0.0,3.650970458984375,3.650994300842285,8.894261895875388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4821.28955078125,0.0,1532.4368896484375,1895.4371337890625,0.0,2425.6982421875,0.9053325057029724,1.0,0.0,3.0,1.0,0.0
12311100,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6464233398437,0.9272721409797668,0.3781485855579376,0.3409073948860168,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6459350585937,0.9595764875411988,0.4150300323963165,0.3932831585407257,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.9396976828575134,0.3917291760444641,0.2744188010692596,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.647216796875,0.8846492767333984,0.3317878246307373,0.3150893449783325,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502380371094,0.7844300866127014,0.2289695739746093,1.0359138250350952,285.6448669433594,285.6263732910156,293.60455322265625,287.5321350097656,293.60565185546875,297.2327575683594,285.6370544433594,1.0,0.6183911561965942,1.0,1.0,0.0,1.0,-3.540310859680176,3.540302276611328,8.714905561646447e-06,2.184518337249756,0.901199996471405,0.901199996471405,0.0,107.8042449951172,94.0,28679.7734375,-0.0,3190.6416015625,1.0,282.7985534667969,284.6945495605469,290.5817565917969,292.4981994628906,293.1499938964844,293.1499938964844,282.75,35878.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056308627128601,1.0,0.0,0.0,3.653178215026856,3.6532022953033447,8.905022355065739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4706.2275390625,0.0,1535.7991943359375,1895.4371337890625,0.0,2523.017578125,0.905846118927002,1.0,0.0,3.0,1.0,0.0
12311160,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5872497558594,0.9450855255126952,0.3779402673244476,0.3407719433307647,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.587158203125,0.9760005474090576,0.4157017171382904,0.3939164280891418,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58721923828125,0.9574780464172364,0.3920363783836365,0.2746501863002777,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58740234375,0.9004001617431641,0.3323629200458526,0.3156018257141113,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5880432128906,0.7982550263404846,0.2293020784854889,1.0370769500732422,285.5869140625,285.66961669921875,293.5696716308594,287.5189514160156,293.5707702636719,297.2313232421875,285.5852355957031,1.0,0.6161628365516663,1.0,1.0,0.0,1.0,-3.5439789295196533,3.5439701080322266,8.733247341297101e-06,2.186906337738037,0.8995892405509949,0.8995892405509949,0.0,102.71961212158205,97.0,28683.603515625,-0.0,3168.460205078125,1.0,282.75762939453125,284.638427734375,290.58758544921875,292.48406982421875,293.1499938964844,293.1499938964844,283.04998779296875,36008.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140469789505005,1.0,0.0,0.0,3.651936531066896,3.651960611343384,8.89896966782544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4415.5595703125,0.0,1535.3912353515625,1895.4371337890625,0.0,2600.5107421875,0.905687689781189,1.0,0.0,3.0,1.0,0.0
12311220,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7284851074219,0.9542568922042848,0.3780727982521057,0.3405744433403015,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7289428710937,0.9842119812965392,0.4165770709514618,0.3944883942604065,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286682128906,0.966554582118988,0.3925751447677612,0.2748251855373382,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.727783203125,0.9094222187995912,0.3330855369567871,0.3160670101642608,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.8058764934539795,0.2297117561101913,1.0381032228469849,285.7298889160156,285.7121887207031,293.53533935546875,287.5058288574219,293.5364074707031,297.2313537597656,285.73687744140625,1.0,0.6155337691307068,1.0,1.0,0.0,1.0,-3.547059297561645,3.5470504760742188,8.748407708480954e-06,2.1887943744659424,0.9006558656692505,0.9006558656692505,0.0,100.22444152832033,97.0,27916.49609375,-0.0,3160.56201171875,1.0,283.0013122558594,284.8095703125,290.4896240234375,292.2645263671875,293.1499938964844,293.1499938964844,283.04998779296875,35978.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082278370857239,1.0,0.0,0.0,3.651877403259277,3.651901483535767,8.898681471691816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4513.412109375,0.0,1535.0950927734375,1895.4371337890625,0.0,2546.8828125,0.9057126045227052,1.0,0.0,3.0,1.0,0.0
12311280,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7747497558594,0.9620034694671632,0.3786452412605285,0.3408748805522918,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7748107910156,0.990821123123169,0.4177636802196502,0.3954225182533264,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7747802734375,0.9740279912948608,0.3934675455093384,0.2753002047538757,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7746887207031,0.917836368083954,0.3340615332126617,0.3168222904205322,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.8122962117195129,0.230300635099411,1.040072321891785,285.7749328613281,285.7540588378906,293.5015563964844,287.4928283691406,293.50262451171875,297.2342529296875,285.7758178710937,1.0,0.6156104207038879,1.0,1.0,0.0,1.0,-3.5537283420562744,3.553719520568848,8.78134505910566e-06,2.1929142475128174,0.900874674320221,0.900874674320221,0.0,98.3970947265625,115.0,27793.708984375,-0.0,3165.098876953125,1.0,283.04217529296875,284.8577575683594,290.46209716796875,292.26104736328125,293.1499938964844,293.1499938964844,282.75,35954.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039343953132629,1.0,0.0,0.0,3.653193473815918,3.6532175540924072,8.905096251510258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4802.50439453125,0.0,1536.3797607421875,1895.4371337890625,0.0,2507.450927734375,0.905957043170929,1.0,0.0,3.0,1.0,0.0
12311340,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219177246094,0.9570208191871644,0.3787019848823547,0.3412755727767944,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62139892578125,0.987256646156311,0.4185717105865478,0.3964686393737793,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6217041015625,0.9696795344352722,0.3939481079578399,0.2758615612983703,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6226501464844,0.9132163524627686,0.3347348868846893,0.3176987767219543,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6256103515625,0.80870121717453,0.2306799441576004,1.042662501335144,285.620361328125,285.7951965332031,293.4684143066406,287.4799194335937,293.4694519042969,297.2340393066406,285.6127624511719,1.0,0.6180122494697571,1.0,1.0,0.0,1.0,-3.5619404315948486,3.561931610107422,8.822211384540424e-06,2.198087215423584,0.8978054523468018,0.8978054523468018,0.0,100.11428833007812,115.0,28447.365234375,-0.0,3194.827880859375,1.0,282.7986145019531,284.6802062988281,290.5282897949219,292.4471435546875,293.1499938964844,293.1499938964844,282.75,36100.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127443194389343,1.0,0.0,0.0,3.651085376739502,3.651109457015991,8.894822371985356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4678.779296875,0.0,1535.1309814453125,1895.4371337890625,0.0,2588.488037109375,0.9055253267288208,1.0,0.0,3.0,1.0,0.0
12311400,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654602050781,0.9412479996681212,0.3781796395778656,0.3411672711372375,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5653686523437,0.9748615026474,0.4189209043979645,0.3971368968486786,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5654296875,0.9552258253097534,0.3939290642738342,0.276109904050827,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56561279296875,0.8993372321128845,0.3350207805633545,0.3182846009731293,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5661926269531,0.7969192862510681,0.2307586222887039,1.0443840026855469,285.565185546875,285.8355407714844,293.43585205078125,287.46710205078125,293.4368896484375,297.22967529296875,285.5636901855469,1.0,0.6211376190185547,1.0,1.0,0.0,1.0,-3.56658935546875,3.5665805339813232,8.8455917648389e-06,2.20110821723938,0.8949984312057495,0.8949984312057495,0.0,104.60777282714844,133.0,28456.5,-0.0,3233.159912109375,1.0,282.7578430175781,284.6268920898437,290.519287109375,292.4090881347656,293.1499938964844,293.1499938964844,283.04998779296875,36249.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186596632003784,1.0,0.0,0.0,3.645227670669556,3.645251512527466,8.8663034603087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4386.529296875,0.0,1529.72705078125,1895.4371337890625,0.0,2643.156494140625,0.9043502807617188,1.0,0.0,3.0,1.0,0.0
