time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311460,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7089233398437,0.9220238327980042,0.3780619204044342,0.3410291075706482,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094116210937,0.9583542346954346,0.4195265471935272,0.3977573215961456,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091369628906,0.9368031620979308,0.394205778837204,0.2763222157955169,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.708251953125,0.8836961984634399,0.3354977667331695,0.3188244700431824,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055053710937,0.7829932570457458,0.2309427708387375,1.0458840131759644,285.7103881835937,285.8750915527344,293.4039611816406,287.45440673828125,293.40496826171875,297.2273254394531,285.7174987792969,1.0,0.6248557567596436,1.0,1.0,0.0,1.0,-3.570639610290528,3.5706307888031006,8.865805284585804e-06,2.203658103942871,0.8949019908905029,0.8949019908905029,0.0,110.4008331298828,133.0,27693.74609375,-0.0,3278.10205078125,1.0,283.0011291503906,284.80010986328125,290.4176025390625,292.18035888671875,293.1499938964844,293.1499938964844,283.04998779296875,36227.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810517430305481,1.0,0.0,0.0,3.640443801879883,3.640467643737793,8.843047112350177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4482.146484375,0.0,1524.2569580078125,1895.4371337890625,0.0,2567.959228515625,0.9033282399177552,1.0,0.0,3.0,1.0,0.0
12311520,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7578430175781,0.9055420756340028,0.3784235417842865,0.3414187729358673,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579345703125,0.9420787692070008,0.4204804897308349,0.3987662494182586,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75787353515625,0.9197818040847778,0.3948798775672912,0.2768600583076477,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577514648437,0.8698873519897461,0.3362606167793274,0.3196746110916137,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7573547363281,0.7706628441810608,0.231331393122673,1.0483735799789429,285.758056640625,285.913818359375,293.37274169921875,287.4418029785156,293.37371826171875,297.22821044921875,285.7591552734375,1.0,0.6292509436607361,1.0,1.0,0.0,1.0,-3.578503131866455,3.5784943103790283,8.905002687242813e-06,2.2085580825805664,0.8940008878707886,0.8940008878707886,0.0,116.47730255126952,151.0,27576.384765625,-0.0,3334.0390625,1.0,283.0420837402344,284.85107421875,290.3916320800781,292.1755065917969,293.1499938964844,293.1499938964844,283.1499938964844,36207.12890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804305911064148,1.0,0.0,0.0,3.6370131969451904,3.63703727722168,8.826389148453018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4432.6533203125,0.0,1520.3123779296875,1895.4371337890625,0.0,2510.858154296875,0.9005146622657776,1.0,0.0,3.0,1.0,0.0
12311580,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8200988769531,0.8909285068511963,0.3788145184516907,0.3419767618179321,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8202819824219,0.9254781007766724,0.4214652478694916,0.3999153971672058,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8201904296875,0.904028594493866,0.3955967426300049,0.2775181829929352,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8198547363281,0.8567789196968079,0.3370563387870788,0.3206493258476257,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8187866210937,0.7589646577835083,0.2317537665367126,1.051349401473999,285.8206481933594,285.95166015625,293.3422241210937,287.4293518066406,293.3431701660156,297.2293701171875,285.823486328125,1.0,0.6341392397880554,1.0,1.0,0.0,1.0,-3.587928295135498,3.587919473648072,8.952201824286021e-06,2.214477777481079,0.893367350101471,0.893367350101471,0.0,123.16532135009766,151.0,27278.349609375,-0.0,3397.749267578125,1.0,283.1318664550781,284.9253234863281,290.3721923828125,292.12359619140625,293.1499938964844,293.1499938964844,283.1499938964844,35935.2578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798182487487793,1.0,0.0,0.0,3.619862794876098,3.6198863983154297,8.743342618799943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4475.3271484375,0.0,1499.4166259765625,1895.4371337890625,0.0,2454.81982421875,0.8981550335884094,1.0,0.0,3.0,1.0,0.0
12311640,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398742675781,0.8769785761833191,0.3791862726211548,0.3425963521003723,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.83990478515625,0.9096856117248536,0.4224425852298736,0.4011254012584686,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8398742675781,0.8900060057640076,0.3963125050067901,0.278229683637619,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.83984375,0.844482421875,0.33785280585289,0.3216840624809265,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.83966064453125,0.7480134963989258,0.2321866899728775,1.0546008348464966,285.8399658203125,285.9886169433594,293.3124084472656,287.4169921875,293.3133239746094,297.23052978515625,285.84051513671875,1.0,0.6393858790397644,1.0,1.0,0.0,1.0,-3.59811806678772,3.598109006881714,9.00339273357531e-06,2.220887899398804,0.8922171592712402,0.8922171592712402,0.0,130.4136199951172,169.0,27217.91796875,-0.0,3467.10400390625,1.0,283.14703369140625,284.947265625,290.3773498535156,292.1407775878906,293.1499938964844,293.1499938964844,283.1499938964844,35834.0703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949649095535278,1.0,0.0,0.0,3.610387086868286,3.610410690307617,8.697627436049515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4489.88623046875,0.0,1488.31396484375,1895.4371337890625,0.0,2425.48291015625,0.8929425477981567,1.0,0.0,3.0,1.0,0.0
12311700,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492736816406,0.8635769486427307,0.3794040977954864,0.3431392610073089,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84930419921875,0.8956004977226257,0.4233039915561676,0.402284562587738,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492736816406,0.8764342665672302,0.3969072103500366,0.2789027392864227,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8492431640625,0.8327922224998474,0.3385582566261291,0.3226868510246277,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.84912109375,0.7376468777656555,0.2325599044561386,1.0578125715255735,285.8493347167969,286.024658203125,293.2833251953125,287.40478515625,293.28424072265625,297.230712890625,285.8497619628906,1.0,0.6448420882225037,1.0,1.0,0.0,1.0,-3.607947826385498,3.607938766479492,9.052971108758356e-06,2.227097272872925,0.8907851576805115,0.8907851576805115,0.0,138.25506591796875,169.0,27152.89453125,-0.0,3539.603759765625,1.0,283.1495056152344,284.9604187011719,290.38482666015625,292.1521911621094,293.1499938964844,293.1499938964844,283.1499938964844,35383.8046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939984202384949,1.0,0.0,0.0,3.5814945697784424,3.5815176963806152,8.558977242500987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4490.68115234375,0.0,1453.7559814453125,1895.4371337890625,0.0,2416.68603515625,0.8886367082595825,1.0,0.0,3.0,1.0,0.0
12311760,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.8509904146194458,0.3794929385185241,0.3435767590999603,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.8823692202568054,0.424058198928833,0.4033601284027099,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529663085937,0.8636073470115662,0.3973914086818695,0.2795111835002899,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529357910156,0.8216762542724609,0.3391761481761932,0.3236264288425445,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8528747558594,0.7278626561164856,0.2328700274229049,1.060846209526062,285.8529968261719,286.05975341796875,293.2550354003906,287.3927307128906,293.25592041015625,297.2299499511719,285.8532409667969,1.0,0.65040123462677,1.0,1.0,0.0,1.0,-3.617029905319214,3.617020845413208,9.098929695028346e-06,2.232847213745117,0.8890907168388367,0.8890907168388367,0.0,146.57955932617188,187.0,27107.19140625,-0.0,3613.601806640625,1.0,283.1499328613281,284.9667663574219,290.3861083984375,292.1558837890625,293.1499938964844,293.1499938964844,283.1499938964844,35191.53125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940624356269836,1.0,0.0,0.0,3.564446449279785,3.564469575881958,8.477689448227466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4489.17138671875,0.0,1434.1455078125,1895.4371337890625,0.0,2417.268310546875,0.8816664218902588,1.0,0.0,3.0,1.0,0.0
12311820,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614196777344,0.8394160866737366,0.3795012831687927,0.3439317941665649,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614501953125,0.8700457215309143,0.4247362315654754,0.4043619334697723,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8614196777344,0.8517898321151733,0.3978001177310943,0.2800639867782593,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86138916015625,0.810950517654419,0.3397300243377685,0.3245073556900024,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612365722656,0.718533456325531,0.2331309765577316,1.0636905431747437,285.8614807128906,286.0938720703125,293.2275390625,287.3808288574219,293.2283630371094,297.2286071777344,285.8619384765625,1.0,0.6559987664222717,1.0,1.0,0.0,1.0,-3.625417470932007,3.625408411026001,9.141492228081916e-06,2.23816466331482,0.8872862458229065,0.8872862458229065,0.0,155.24110412597656,187.0,27032.96875,-0.0,3688.2939453125,1.0,283.1499938964844,284.9793701171875,290.3806457519531,292.14971923828125,293.1499938964844,293.1499938964844,283.1499938964844,34660.0,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944159507751465,1.0,0.0,0.0,3.5294885635375977,3.5295112133026123,8.312215982186899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4483.4521484375,0.0,1393.486083984375,1895.4371337890625,0.0,2420.4853515625,0.8759369254112244,1.0,0.0,3.0,1.0,0.0
12311880,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663635253906,0.8288425207138062,0.3794543445110321,0.3442384302616119,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663635253906,0.858799159526825,0.425355315208435,0.4053119122982025,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663635253906,0.8410660028457642,0.3981533050537109,0.2805801331996918,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8663330078125,0.8003532886505127,0.3402339518070221,0.3253457248210907,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8662414550781,0.709345281124115,0.2333524972200393,1.0663857460021973,285.8664245605469,286.126953125,293.2008361816406,287.3690795898437,293.20166015625,297.2268371582031,285.86676025390625,1.0,0.6615996360778809,1.0,1.0,0.0,1.0,-3.633309364318848,3.633300065994263,9.181643690681083e-06,2.243173599243164,0.8852676749229431,0.8852676749229431,0.0,164.11448669433594,175.0,26977.626953125,-0.0,3763.372802734375,1.0,283.1499938964844,284.9872741699219,290.3711242675781,292.1391906738281,293.1499938964844,293.1499938964844,283.1499938964844,34401.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947614789009094,1.0,0.0,0.0,3.507490873336792,3.5075132846832275,8.208927511077491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4478.13671875,0.0,1368.83251953125,1895.4371337890625,0.0,2423.63037109375,0.8678059577941895,1.0,0.0,3.0,1.0,0.0
12311940,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757629394531,0.8248600363731384,0.3793816566467285,0.3443102240562439,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87579345703125,0.854875385761261,0.4259351789951324,0.4060081541538238,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87579345703125,0.8372311592102051,0.3984742760658264,0.2809121608734131,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.875732421875,0.7965477705001831,0.3407051265239715,0.3259379863739013,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755798339844,0.7058143019676208,0.2335483878850937,1.067954659461975,285.8758544921875,286.1590270996094,293.17498779296875,287.35748291015625,293.17578125,297.2248840332031,285.87628173828125,1.0,0.663564145565033,1.0,1.0,0.0,1.0,-3.638182640075684,3.6381735801696777,9.206662980432156e-06,2.246346950531006,0.8831555843353271,0.8831555843353271,0.0,167.72943115234375,175.0,26881.875,-0.0,3798.29931640625,1.0,283.1499938964844,285.0010986328125,290.3585205078125,292.1227722167969,293.1499938964844,293.1499938964844,283.1499938964844,33821.0859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948353290557861,1.0,0.0,0.0,3.468413829803467,3.468435764312744,8.027034255064791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4469.45361328125,0.0,1324.88134765625,1895.4371337890625,0.0,2424.302978515625,0.861108660697937,1.0,0.0,3.0,1.0,0.0
12312000,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805847167969,0.824043869972229,0.3793115019798279,0.3442734479904175,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.880615234375,0.8544064164161682,0.4264985918998718,0.4065730571746826,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.880615234375,0.8366497755050659,0.3987884521484375,0.2811532616615295,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8805847167969,0.7960981130599976,0.3411670625209808,0.3264046311378479,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8804931640625,0.7052837610244751,0.2337435334920883,1.0689586400985718,285.8806457519531,286.19000244140625,293.1499938964844,287.3460693359375,293.1507568359375,297.22296142578125,285.8809509277344,1.0,0.6642715334892273,1.0,1.0,0.0,1.0,-3.6415417194366455,3.641532421112061,9.223873348673806e-06,2.2485101222991943,0.8808319568634033,0.8808319568634033,0.0,168.52699279785156,163.0,26799.86328125,-0.0,3811.89111328125,1.0,283.1499938964844,285.0093688964844,290.3448486328125,292.1050720214844,293.1499938964844,293.1499938964844,283.1499938964844,33524.24609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794608473777771,1.0,0.0,0.0,3.442927360534668,3.442948818206787,7.909499686320487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4461.66357421875,0.0,1297.2890625,1895.4371337890625,0.0,2422.237548828125,0.8521637916564941,1.0,0.0,3.0,1.0,0.0
12312060,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886108398437,0.8231087923049927,0.3780564963817596,0.3436494469642639,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886108398437,0.8538427352905273,0.4258251190185547,0.4064929187297821,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886108398437,0.8359595537185669,0.3978872895240783,0.2809269428253174,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8886108398437,0.7954484820365906,0.3403826653957367,0.3262263536453247,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8885192871094,0.7043440937995911,0.2326631695032119,1.066874384880066,285.8886413574219,286.2200012207031,293.1258239746094,287.3348388671875,293.1265563964844,297.2090148925781,285.888671875,1.0,0.6635628342628479,1.0,1.0,0.0,1.0,-3.63677716255188,3.636767864227295,9.200409294862766e-06,2.245858669281006,0.8784074783325195,0.8784074783325195,0.0,168.80715942382812,163.0,26652.5859375,-0.0,3801.349609375,1.0,283.1499938964844,285.022216796875,290.33013916015625,292.0835266113281,293.1499938964844,293.1499938964844,283.1499938964844,32916.421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939703464508057,1.0,0.0,0.0,3.4008102416992188,3.40083122253418,7.717170547039132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4450.06396484375,0.0,1251.70556640625,1895.4371337890625,0.0,2416.430419921875,0.8447557687759399,1.0,0.0,3.0,1.0,0.0
12312120,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.888671875,0.8229916095733643,0.3771630525588989,0.3427147269248962,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.888671875,0.8541480302810669,0.4254389703273773,0.4060187339782715,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.888671875,0.8360896110534668,0.3973068594932556,0.2804303765296936,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.888671875,0.7955770492553711,0.3398767709732055,0.325641006231308,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.888671875,0.7039272785186768,0.2318266630172729,1.0626739263534546,285.8886413574219,286.24908447265625,293.10235595703125,287.3238525390625,293.1030578613281,297.1980285644531,285.8885498046875,1.0,0.6616753935813904,1.0,1.0,0.0,1.0,-3.626733064651489,3.6267240047454834,9.149664037977344e-06,2.2396578788757324,0.8757144212722778,0.8757144212722778,0.0,167.98745727539062,151.0,26495.560546875,-0.0,3770.541259765625,1.0,283.1499938964844,285.027099609375,290.3150939941406,292.0602722167969,293.1499938964844,293.1499938964844,283.1499938964844,32600.798828125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928930521011353,1.0,0.0,0.0,3.372561454772949,3.372582197189331,7.589497386106814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4437.98583984375,0.0,1222.354736328125,1895.4371337890625,0.0,2406.634033203125,0.8351741433143616,1.0,0.0,3.0,1.0,0.0
12312180,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945617675781,0.8250677585601807,0.3765328228473663,0.3419509828090668,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89459228515625,0.8567915558815002,0.4252764284610748,0.4056724309921264,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945617675781,0.8384411334991455,0.3969724476337433,0.2800475358963012,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89453125,0.7980163097381592,0.3395990431308746,0.3251834213733673,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8944396972656,0.7056338787078857,0.2312151193618774,1.0590087175369265,285.8946228027344,286.2773132324219,293.07958984375,287.3131408691406,293.0802917480469,297.1900939941406,285.8948059082031,1.0,0.6591684818267822,1.0,1.0,0.0,1.0,-3.618316411972046,3.61830735206604,9.107167898037004e-06,2.2344257831573486,0.872940719127655,0.872940719127655,0.0,165.43112182617188,151.0,26321.654296875,-0.0,3733.29443359375,1.0,283.1499938964844,285.0392150878906,290.2993469238281,292.033935546875,293.1499938964844,293.1499938964844,283.1499938964844,31980.677734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912654876708984,1.0,0.0,0.0,3.327861785888672,3.3278820514678955,7.389650136246928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4424.1728515625,0.0,1176.0189208984375,1895.4371337890625,0.0,2391.851318359375,0.8271713256835938,1.0,0.0,3.0,1.0,0.0
12312240,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974609375,0.8288637399673462,0.3760671615600586,0.341331422328949,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974914550781,0.8613239526748657,0.4252647757530212,0.4054523706436157,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974914550781,0.8425757884979248,0.3968011140823364,0.2797701358795166,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974609375,0.8022935390472412,0.339482843875885,0.3248591125011444,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.7090442776679993,0.2307788431644439,1.0559998750686646,285.89752197265625,286.3046875,293.0574951171875,287.3026123046875,293.0581970214844,297.1843566894531,285.89764404296875,1.0,0.6562854051589966,1.0,1.0,0.0,1.0,-3.61166262626648,3.611653327941896,9.073643923329657e-06,2.230290174484253,0.8699814677238464,0.8699814677238464,0.0,161.6350860595703,139.0,26182.904296875,-0.0,3693.013427734375,1.0,283.1499938964844,285.0468139648437,290.28497314453125,292.0101928710937,293.1499938964844,293.1499938964844,283.1499938964844,31649.486328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892959713935852,1.0,0.0,0.0,3.2973244190216064,3.297344446182251,7.254653837662772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4413.1923828125,0.0,1145.65087890625,1895.4371337890625,0.0,2373.990966796875,0.8170642852783203,1.0,0.0,3.0,1.0,0.0
12312300,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066772460937,0.8339734673500061,0.3757104277610779,0.3407969772815704,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9067077636719,0.8673509359359741,0.4253581166267395,0.4053149819374084,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066772460937,0.8481172323226929,0.3967412114143371,0.2795599997043609,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9066162109375,0.8079426288604736,0.3394831717014313,0.3246288597583771,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9064636230469,0.7136111855506897,0.2304788082838058,1.053518295288086,285.90673828125,286.3312072753906,293.0361022949219,287.2923583984375,293.0367736816406,297.18023681640625,285.9071655273437,1.0,0.6531688570976257,1.0,1.0,0.0,1.0,-3.606302976608277,3.606293916702272,9.046688319358507e-06,2.2269599437713623,0.8669793605804443,0.8669793605804443,0.0,157.02670288085938,139.0,26025.6796875,-0.0,3651.11962890625,1.0,283.1499938964844,285.0619506835937,290.2716064453125,291.9862670898437,293.1499938964844,293.1499938964844,283.1499938964844,31016.798828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870563268661499,1.0,0.0,0.0,3.2505762577056885,3.250595569610596,7.050404065012117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4400.96923828125,0.0,1099.3321533203125,1895.4371337890625,0.0,2353.72021484375,0.8085845708847046,1.0,0.0,3.0,1.0,0.0
12312360,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123229980469,0.8402252197265625,0.3754219114780426,0.340323805809021,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.8746819496154785,0.4255206882953644,0.4052397608757019,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.912353515625,0.8549004793167114,0.3967536985874176,0.2793993055820465,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123229980469,0.8144972920417786,0.3395651280879974,0.3244716823101043,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122009277344,0.7190033793449402,0.2302833050489425,1.051477551460266,285.91241455078125,286.35693359375,293.015380859375,287.2823486328125,293.0160217285156,297.17724609375,285.9127197265625,1.0,0.6499153971672058,1.0,1.0,0.0,1.0,-3.601980209350586,3.60197114944458,9.024981409311296e-06,2.224276065826416,0.8638141751289368,0.8638141751289368,0.0,151.87709045410156,127.0,25900.15625,-0.0,3608.603515625,1.0,283.1499938964844,285.0721130371094,290.2601623535156,291.9660949707031,293.1499938964844,293.1499938964844,283.1499938964844,30673.5859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847563028335571,1.0,0.0,0.0,3.218226432800293,3.2182457447052,6.910771617185674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4391.55029296875,0.0,1068.624267578125,1895.4371337890625,0.0,2332.947509765625,0.7980600595474243,1.0,0.0,3.0,1.0,0.0
12312420,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9241027832031,0.8475304841995239,0.3751833438873291,0.3398852944374084,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9241638183594,0.8831793069839478,0.4257330298423767,0.4052024185657501,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.92413330078125,0.8628239035606384,0.3968181312084198,0.2792682945728302,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.924072265625,0.8217812180519104,0.3397077918052673,0.3243640065193176,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9238586425781,0.7250876426696777,0.2301693260669708,1.049773097038269,285.9242248535156,286.3818054199219,292.99530029296875,287.2725524902344,292.9959411621094,297.17510986328125,285.9248046875,1.0,0.6465825438499451,1.0,1.0,0.0,1.0,-3.59839415550232,3.598385095596313,9.006994332594331e-06,2.222050666809082,0.8606336712837219,0.8606336712837219,0.0,146.3863067626953,127.0,25751.896484375,-0.0,3565.91796875,1.0,283.1499938964844,285.0896911621094,290.2494506835937,291.9456787109375,293.1499938964844,293.1499938964844,283.1499938964844,30031.435546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823961973190308,1.0,0.0,0.0,3.1698098182678223,3.169828414916992,6.704396469103813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4380.5615234375,0.0,1022.8945922851562,1895.4371337890625,0.0,2311.680908203125,0.7891906499862671,1.0,0.0,3.0,1.0,0.0
12312480,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319763183594,0.8559350371360779,0.3749765157699585,0.3394780457019806,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320373535156,0.8928189873695374,0.4259771406650543,0.4051969051361084,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320068359375,0.8719043135643005,0.3969160318374634,0.2791622877120971,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8298732042312622,0.3398937880992889,0.3242981731891632,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9317932128906,0.7319115996360779,0.230118528008461,1.0483559370040894,285.9320983886719,286.4059143066406,292.9758605957031,287.2630310058594,292.9764709472656,297.1736145019531,285.9325561523437,1.0,0.6432113647460938,1.0,1.0,0.0,1.0,-3.595436811447144,3.5954277515411377,8.992180482891854e-06,2.220217227935791,0.8573129177093506,0.8573129177093506,0.0,140.6671600341797,115.0,25633.763671875,-0.0,3523.4658203125,1.0,283.1499938964844,285.1019287109375,290.2401733398437,291.928466796875,293.1499938964844,293.1499938964844,283.1499938964844,29677.61328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7801143527030945,1.0,0.0,0.0,3.135944366455078,3.13596248626709,6.561905934177048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4372.15966796875,0.0,992.2870483398438,1895.4371337890625,0.0,2291.167236328125,0.7783161401748657,1.0,0.0,3.0,1.0,0.0
12312540,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460144042969,0.8654860258102417,0.3747968971729278,0.3390869200229645,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9460754394531,0.9035685658454896,0.4262456595897674,0.4052082002162933,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.946044921875,0.8821501135826111,0.3970404863357544,0.2790698111057281,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9459533691406,0.838905930519104,0.3401145339012146,0.3242603540420532,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9456787109375,0.7395762801170349,0.2301189750432968,1.0471569299697876,285.9461364746094,286.4292297363281,292.9570617675781,287.25372314453125,292.9576721191406,297.172607421875,285.9468688964844,1.0,0.6398224830627441,1.0,1.0,0.0,1.0,-3.5929205417633057,3.5929114818573,8.979585800261702e-06,2.218657970428467,0.8540007472038269,0.8540007472038269,0.0,134.81201171875,115.0,25490.18359375,-0.0,3481.330322265625,1.0,283.1499938964844,285.1216735839844,290.23101806640625,291.9102783203125,293.1499938964844,293.1499938964844,283.1499938964844,29028.275390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778500318527222,1.0,0.0,0.0,3.086178064346313,3.086195707321167,6.35528863313084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4361.873046875,0.0,947.5947875976562,1895.4371337890625,0.0,2270.858642578125,0.7691292762756348,1.0,0.0,3.0,1.0,0.0
12312600,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.955810546875,0.8763195276260376,0.3746348917484283,0.3387162685394287,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9558410644531,0.9163399338722228,0.426528662443161,0.405237078666687,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9558410644531,0.8936509490013123,0.3971820175647735,0.2789922058582306,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9557800292969,0.8491151332855225,0.3403574824333191,0.3242480456829071,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95556640625,0.7482825517654419,0.2301597148180008,1.0461522340774536,285.9559326171875,286.4517822265625,292.9389038085937,287.24468994140625,292.939453125,297.1719665527344,285.9565124511719,1.0,0.636433482170105,1.0,1.0,0.0,1.0,-3.5908148288726807,3.590806007385254,8.96905839908868e-06,2.2173550128936768,0.8505679965019226,0.8505679965019226,0.0,128.86383056640625,103.0,25376.37890625,-0.0,3439.685302734375,1.0,283.1499938964844,285.1357727050781,290.2227783203125,291.8947448730469,293.1499938964844,293.1499938964844,283.1499938964844,28666.0390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756937742233276,1.0,0.0,0.0,3.0511069297790527,3.051124334335327,6.211667482602934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4354.0322265625,0.0,917.49267578125,1895.4371337890625,0.0,2251.564453125,0.7579756379127502,1.0,0.0,3.0,1.0,0.0
12312660,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.97186279296875,0.8885321617126465,0.3744913935661316,0.3383549749851227,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.971923828125,0.9313007593154908,0.4268244206905365,0.4052728116512298,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718933105469,0.9065414667129515,0.3973397016525268,0.2789214849472046,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718017578125,0.8607166409492493,0.3406180143356323,0.3242491483688354,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714660644531,0.7582225799560547,0.2302346974611282,1.0452938079833984,285.9720153808594,286.4735717773437,292.9213256835937,287.23590087890625,292.921875,297.1716003417969,285.9728698730469,1.0,0.6330493688583374,1.0,1.0,0.0,1.0,-3.588984489440918,3.588975667953491,8.95991161087295e-06,2.2162227630615234,0.8471682071685791,0.8471682071685791,0.0,122.86846923828124,103.0,25234.9453125,-0.0,3398.46826171875,1.0,283.1499938964844,285.1575012207031,290.2142639160156,291.8775634765625,293.1499938964844,293.1499938964844,283.1499938964844,28010.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735505104064941,1.0,0.0,0.0,3.000255584716797,3.000272512435913,6.006339390296489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4344.0615234375,0.0,874.175537109375,1895.4371337890625,0.0,2232.431884765625,0.7485306262969971,1.0,0.0,3.0,1.0,0.0
12312720,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834289550781,0.902305781841278,0.3743602931499481,0.3380104303359985,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98345947265625,0.9477922320365906,0.4271269738674164,0.4053196310997009,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9834289550781,0.9222689270973206,0.3975080251693725,0.2788617312908172,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833679199219,0.874004602432251,0.3408897221088409,0.3242649734020233,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831237792969,0.7696627378463745,0.2303374856710434,1.044575572013855,285.9835510253906,286.49462890625,292.9043273925781,287.22735595703125,292.90484619140625,297.1714782714844,285.9842834472656,1.0,0.6296781301498413,1.0,1.0,0.0,1.0,-3.5874452590942383,3.5874364376068115,8.952228199632373e-06,2.2152719497680664,0.8436666131019592,0.8436666131019592,0.0,116.83651733398438,91.0,25123.646484375,-0.0,3357.7724609375,1.0,283.1499938964844,285.1733093261719,290.2064819335937,291.8627624511719,293.1499938964844,293.1499938964844,283.1499938964844,27640.84765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714958190917969,1.0,0.0,0.0,2.964229106903076,2.964245557785034,5.862958687430364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4336.515625,0.0,844.8770751953125,1895.4371337890625,0.0,2214.1328125,0.7371538281440735,1.0,0.0,3.0,1.0,0.0
12312780,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.918933629989624,0.3742458820343017,0.3376732170581817,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014953613281,0.9650501012802124,0.4274373650550842,0.4053687155246734,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014343261719,0.9404656291007996,0.3976887762546539,0.2788063287734985,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013427734375,0.8892175555229187,0.3411721289157867,0.3242872059345245,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009765625,0.7828259468078613,0.2304653972387313,1.0439621210098269,286.0015869140625,286.5149841308594,292.887939453125,287.21905517578125,292.888427734375,297.1714782714844,286.0025939941406,1.0,0.6263188719749451,1.0,1.0,0.0,1.0,-3.5860941410064697,3.586085081100464,8.945485205913428e-06,2.214437484741211,0.8402220606803894,0.8402220606803894,0.0,110.7929458618164,91.0,24982.8515625,-0.0,3317.49267578125,1.0,283.1499938964844,285.1969909667969,290.1982421875,291.84600830078125,293.1499938964844,293.1499938964844,283.1499938964844,26980.126953125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.769424557685852,1.0,0.0,0.0,2.9125325679779053,2.912548780441284,5.660241413352196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4326.67578125,0.0,803.200439453125,1895.4371337890625,0.0,2195.729736328125,0.7275038361549377,1.0,0.0,3.0,1.0,0.0
12312840,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146484375,0.9389618039131165,0.374144047498703,0.3373532891273498,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01470947265625,0.9823938012123108,0.4277515411376953,0.4054262340068817,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146789550781,0.9601207375526428,0.3978781998157501,0.2787607312202453,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146179199219,0.9067769646644592,0.3414613902568817,0.3243199288845062,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0143127441406,0.798012912273407,0.2306145131587982,1.043458342552185,286.01483154296875,286.5346069335937,292.8721008300781,287.21099853515625,292.8725891113281,297.1716003417969,286.0156555175781,1.0,0.6229764223098755,1.0,1.0,0.0,1.0,-3.5849769115448,3.584968090057373,8.93991546035977e-06,2.2137489318847656,0.8366936445236206,0.8366936445236206,0.0,104.7336196899414,94.0,24873.033203125,-0.0,3277.706787109375,1.0,283.1499938964844,285.2144470214844,290.1907043457031,291.83160400390625,293.1499938964844,293.1499938964844,283.1499938964844,26603.234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674144506454468,1.0,0.0,0.0,2.875782251358032,2.875797986984253,5.518300554285815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4319.322265625,0.0,774.9447021484375,1895.4371337890625,0.0,2177.913330078125,0.7159553170204163,1.0,0.0,3.0,1.0,0.0
12312900,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0349426269531,0.95131254196167,0.3740549981594085,0.3371370732784271,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350341796875,0.992118775844574,0.4280706644058227,0.4055861532688141,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350036621094,0.971626877784729,0.3980773985385895,0.2787939310073852,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0348815917969,0.9190517663955688,0.3417573571205139,0.3244581520557403,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0344543457031,0.807743489742279,0.230782464146614,1.0435192584991455,286.0351867675781,286.5535583496094,292.8568115234375,287.20318603515625,292.8572998046875,297.1719055175781,286.0363464355469,1.0,0.6214816570281982,1.0,1.0,0.0,1.0,-3.585268259048462,3.585259199142456,8.94133609108394e-06,2.213914394378662,0.833252489566803,0.833252489566803,0.0,101.29830932617188,94.0,24737.67578125,-0.0,3257.371826171875,1.0,283.1499938964844,285.2403869628906,290.1827087402344,291.815185546875,293.1499938964844,293.1499938964844,283.1499938964844,25937.4375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653636336326599,1.0,0.0,0.0,2.823471069335937,2.823486089706421,5.319367346601211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4309.7783203125,0.0,735.116943359375,1895.4371337890625,0.0,2159.779541015625,0.7061504125595093,1.0,0.0,3.0,1.0,0.0
12312960,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0507507324219,0.9588682651519777,0.3739638030529022,0.3369815349578857,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05084228515625,0.9978438019752502,0.428383857011795,0.4058031737804413,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.05078125,0.9785419702529908,0.3982746303081512,0.2788728177547455,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0506896972656,0.9273337125778198,0.3420491218566894,0.324654757976532,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.05035400390625,0.8138151168823242,0.2309575974941253,1.0439056158065796,286.05096435546875,286.5718078613281,292.84210205078125,287.1956481933594,292.8425598144531,297.1722106933594,286.0519714355469,1.0,0.6206516623497009,1.0,1.0,0.0,1.0,-3.586369514465332,3.5863606929779053,8.946880370785948e-06,2.2146170139312744,0.8297557830810547,0.8297557830810547,0.0,99.26994323730467,112.0,24637.919921875,-0.0,3247.58056640625,1.0,283.1499938964844,285.2601928710937,290.1756286621094,291.8016357421875,293.1499938964844,293.1499938964844,283.1499938964844,25553.361328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633800506591797,1.0,0.0,0.0,2.786264657974243,2.7862796783447266,5.180099265089666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4303.0947265625,0.0,708.1221313476562,1895.4371337890625,0.0,2142.284423828125,0.6944883465766907,1.0,0.0,3.0,1.0,0.0
12313020,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07403564453125,0.9535293579101562,0.3738717436790466,0.3369508385658264,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0741577148437,0.9942376017570496,0.4286924004554748,0.4061497151851654,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0740966796875,0.9740552306175232,0.3984711766242981,0.2790493965148926,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0739440917969,0.922099769115448,0.3423363864421844,0.3249818086624145,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0734558105469,0.8099784255027771,0.231136679649353,1.0449599027633667,286.0743103027344,286.58941650390625,292.827880859375,287.1883544921875,292.8283386230469,297.1725158691406,286.0757141113281,1.0,0.622174859046936,1.0,1.0,0.0,1.0,-3.5891687870025635,3.5891597270965576,8.960886589193251e-06,2.2163608074188232,0.8263797163963318,0.8263797163963318,0.0,100.77205657958984,112.0,24512.076171875,-0.0,3263.47314453125,1.0,283.1499938964844,285.2889099121094,290.16827392578125,291.7862854003906,293.1499938964844,293.1499938964844,283.1499938964844,24881.802734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761374294757843,1.0,0.0,0.0,2.733595848083496,2.733610153198242,4.986110866411764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4294.189453125,0.0,670.3184204101562,1895.4371337890625,0.0,2124.637451171875,0.6845829486846924,1.0,0.0,3.0,1.0,0.0
12313080,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0927124023437,0.9407877326011658,0.3737651705741882,0.336994856595993,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928039550781,0.9849196076393129,0.4289858341217041,0.406571477651596,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0927429199219,0.962786853313446,0.3986561596393585,0.279284656047821,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926208496094,0.9098965525627136,0.3426088094711303,0.3253839313983917,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0922241210937,0.800467848777771,0.2313085049390792,1.0464013814926147,286.0929260253906,286.6063842773437,292.814208984375,287.1813049316406,292.81463623046875,297.1727294921875,286.0941772460937,1.0,0.6247298717498779,1.0,1.0,0.0,1.0,-3.5929579734802246,3.5929489135742188,8.979947779153008e-06,2.218759059906006,0.822974443435669,0.822974443435669,0.0,104.36587524414062,130.0,24424.0,-0.0,3294.59912109375,1.0,283.1499938964844,285.311279296875,290.16192626953125,291.7740478515625,293.1499938964844,293.1499938964844,283.1499938964844,24489.162109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75946444272995,1.0,0.0,0.0,2.696155071258545,2.696169137954712,4.850461436944897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4288.328125,0.0,644.7219848632812,1895.4371337890625,0.0,2107.876708984375,0.6728535294532776,1.0,0.0,3.0,1.0,0.0
12313140,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188049316406,0.9239388704299928,0.3736497461795807,0.3370757102966308,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11895751953125,0.9713943600654602,0.4292672574520111,0.4070316851139068,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188659667969,0.9470463395118712,0.3988338708877563,0.2795508205890655,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.11871337890625,0.8955011367797852,0.3428681194782257,0.3258249163627624,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7881239056587219,0.2314720451831817,1.0480600595474243,286.1191101074219,286.6226806640625,292.8010559082031,287.17449951171875,292.80145263671875,297.1728515625,286.12066650390625,1.0,0.6280714869499207,1.0,1.0,0.0,1.0,-3.5972788333892822,3.5972697734832764,9.001718353829347e-06,2.221498727798462,0.8197168111801147,0.8197168111801147,0.0,109.38910675048828,130.0,24302.744140625,-0.0,3335.85498046875,1.0,283.1499938964844,285.3425598144531,290.1553039550781,291.7599182128906,293.1499938964844,293.1499938964844,283.1499938964844,23812.29296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575588226318359,1.0,0.0,0.0,2.6434006690979004,2.643414258956909,4.662505546093598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4279.9267578125,0.0,609.0870361328125,1895.4371337890625,0.0,2091.1953125,0.6629050374031067,1.0,0.0,3.0,1.0,0.0
12313200,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1394958496094,0.9062421917915344,0.3735236525535583,0.3371924459934234,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1396179199219,0.9548579454421996,0.4295353293418884,0.4075255393981933,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1395568847656,0.9288924932479858,0.3990024924278259,0.2798454463481903,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1394348144531,0.8802827596664429,0.3431133925914764,0.3262977600097656,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13897705078125,0.7748538255691528,0.2316263616085052,1.0498861074447632,286.1397705078125,286.6383972167969,292.78839111328125,287.16796875,292.7887878417969,297.1728820800781,286.14111328125,1.0,0.631991446018219,1.0,1.0,0.0,1.0,-3.602037191390991,3.6020281314849854,9.025731742440256e-06,2.2245190143585205,0.8164432644844055,0.8164432644844055,0.0,115.466552734375,148.0,24217.685546875,-0.0,3384.757568359375,1.0,283.1499938964844,285.3668212890625,290.1495666503906,291.7486877441406,293.1499938964844,293.1499938964844,283.1499938964844,23412.390625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557526230812073,1.0,0.0,0.0,2.6059978008270264,2.606010913848877,4.531494539605774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4274.44287109375,0.0,585.0342407226562,1895.4371337890625,0.0,2075.4228515625,0.6511672139167786,1.0,0.0,3.0,1.0,0.0
12313260,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16778564453125,0.8900640606880188,0.373394638299942,0.3373267650604248,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1679382324219,0.936680793762207,0.4297954738140106,0.4080356955528259,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1678771972656,0.9106857180595398,0.399166077375412,0.2801541984081268,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1676940917969,0.8652543425559998,0.3433490097522735,0.3267866969108581,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1671142578125,0.7617936134338379,0.2317738831043243,1.0518110990524292,286.1681213378906,286.65350341796875,292.7762145996094,287.16168212890625,292.7765808105469,297.1728515625,286.1698303222656,1.0,0.6363275647163391,1.0,1.0,0.0,1.0,-3.607033491134644,3.6070244312286377,9.050984772329684e-06,2.2276926040649414,0.8133410215377808,0.8133410215377808,0.0,122.3405990600586,148.0,24095.841796875,-0.0,3439.27880859375,1.0,283.1499938964844,285.4001159667969,290.1433410644531,291.735107421875,293.1499938964844,293.1499938964844,283.1499938964844,22731.4375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539295554161072,1.0,0.0,0.0,2.5533764362335205,2.553389072418213,4.350338542735699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4266.1298828125,0.0,551.6399536132812,1895.4371337890625,0.0,2059.54296875,0.6412216424942017,1.0,0.0,3.0,1.0,0.0
