time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313320,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1902160644531,0.8747357726097107,0.3732612431049347,0.3374851942062378,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1903381347656,0.9186211824417114,0.4300472736358642,0.4085655212402344,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1902770996094,0.8947607278823853,0.3993233442306518,0.2804795205593109,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.19012451171875,0.8512091040611267,0.3435751497745514,0.3272930383682251,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1896667480469,0.7496232986450195,0.2319152504205703,1.0538266897201538,286.19049072265625,286.66802978515625,292.7644958496094,287.1556396484375,292.7648620605469,297.1727905273437,286.19195556640625,1.0,0.6409673690795898,1.0,1.0,0.0,1.0,-3.6122772693634033,3.6122682094573975,9.07753019419033e-06,2.231024742126465,0.8102373480796814,0.8102373480796814,0.0,129.79319763183594,166.0,24011.1328125,-0.0,3498.130126953125,1.0,283.1499938964844,285.4259948730469,290.1379089355469,291.72430419921875,293.1499938964844,293.1499938964844,283.1499938964844,22325.025390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521789073944092,1.0,0.0,0.0,2.5162224769592285,2.516234874725342,4.224656606766075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4260.80029296875,0.0,529.1990356445312,1895.4371337890625,0.0,2044.3314208984373,0.6295188665390015,1.0,0.0,3.0,1.0,0.0
12313380,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2204895019531,0.8605862855911255,0.3731311559677124,0.3376532793045044,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206420898437,0.9025325775146484,0.4302963614463806,0.4091024398803711,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2205810546875,0.8801479339599609,0.3994801044464111,0.2808111310005188,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.22039794921875,0.8383748531341553,0.3437966406345367,0.3278059065341949,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.7385212182998657,0.2320536524057388,1.0558900833129885,286.2208557128906,286.6819763183594,292.75323486328125,287.1498413085937,292.75360107421875,297.1726989746094,286.22265625,1.0,0.6458202004432678,1.0,1.0,0.0,1.0,-3.617633104324341,3.617624044418335,9.104684977501163e-06,2.234428882598877,0.8073283433914185,0.8073283433914185,0.0,137.68673706054688,166.0,23886.75390625,-0.0,3560.15478515625,1.0,283.1499938964844,285.461181640625,290.13189697265625,291.7108764648437,293.1499938964844,293.1499938964844,283.1499938964844,21640.99609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503783106803894,1.0,0.0,0.0,2.463923931121826,2.463935852050781,4.050866948546173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4252.4189453125,0.0,498.0662841796875,1895.4371337890625,0.0,2028.72509765625,0.6196150779724121,1.0,0.0,3.0,1.0,0.0
12313440,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2444763183594,0.8478070497512817,0.3730025887489319,0.3378413021564483,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.24462890625,0.8886253833770752,0.4305394291877746,0.4096525907516479,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2445373535156,0.8667888641357422,0.3996354639530182,0.2811551094055176,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2444152832031,0.8267078995704651,0.3440136611461639,0.3283306658267975,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.243896484375,0.7284261584281921,0.2321905791759491,1.058014154434204,286.2447814941406,286.69537353515625,292.742431640625,287.1443176269531,292.7427673339844,297.1726379394531,286.246337890625,1.0,0.6508272290229797,1.0,1.0,0.0,1.0,-3.623163938522339,3.623154640197754,9.132769264397211e-06,2.2379441261291504,0.8044314980506897,0.8044314980506897,0.0,145.8919677734375,169.0,23801.25,-0.0,3624.728271484375,1.0,283.1499938964844,285.4884948730469,290.1266784667969,291.70025634765625,293.1499938964844,293.1499938964844,283.1499938964844,21228.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486227750778198,1.0,0.0,0.0,2.427197217941284,2.42720890045166,3.93100407336533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4247.16796875,0.0,477.2588806152344,1895.4371337890625,0.0,2013.5479736328125,0.6079843640327454,1.0,0.0,3.0,1.0,0.0
12313500,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2762756347656,0.8397821187973022,0.3728863596916199,0.3379382193088531,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.27642822265625,0.8798235654830933,0.4307829439640045,0.4100992977619171,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2763366699219,0.8584274649620056,0.3997971713542938,0.2814261615276336,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2761535644531,0.81927889585495,0.3442321717739105,0.3287544846534729,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2755126953125,0.7219818830490112,0.2323306798934936,1.059676170349121,286.2766418457031,286.7082214355469,292.7320556640625,287.1390380859375,292.7323913574219,297.172607421875,286.2784729003906,1.0,0.6541235446929932,1.0,1.0,0.0,1.0,-3.627471923828125,3.62746262550354,9.154761755780784e-06,2.2407212257385254,0.8017458915710449,0.8017458915710449,0.0,151.65951538085938,169.0,23668.2109375,-0.0,3671.292724609375,1.0,283.1499938964844,285.5251159667969,290.1208801269531,291.686767578125,293.1499938964844,293.1499938964844,283.1499938964844,20542.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467885613441467,1.0,0.0,0.0,2.3753767013549805,2.375387668609619,3.764942277939554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4238.48291015625,0.0,448.365234375,1895.4371337890625,0.0,1997.732666015625,0.5981537103652954,1.0,0.0,3.0,1.0,0.0
12313560,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30078125,0.8340103626251221,0.3727884888648987,0.3380086719989776,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3009338378906,0.873515248298645,0.4310351312160492,0.4105059504508972,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30084228515625,0.8524701595306396,0.3999722003936767,0.2816716432571411,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3006896972656,0.8138225078582764,0.3444599509239197,0.3291379511356354,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3001708984375,0.7172378301620483,0.2324830889701843,1.0611510276794434,286.30108642578125,286.7205505371094,292.7221374511719,287.134033203125,292.7224426269531,297.1726989746094,286.3026428222656,1.0,0.6568747162818909,1.0,1.0,0.0,1.0,-3.6313087940216064,3.6312997341156006,9.174324077321216e-06,2.243173122406006,0.7990729808807373,0.7990729808807373,0.0,156.14205932617188,172.0,23573.15234375,-0.0,3708.80126953125,1.0,283.1499938964844,285.5530700683594,290.1158447265625,291.67596435546875,293.1499938964844,293.1499938964844,283.1499938964844,20126.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449628710746765,1.0,0.0,0.0,2.3392250537872314,2.339235782623291,3.651214512956358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4232.884765625,0.0,429.18255615234375,1895.4371337890625,0.0,1982.033935546875,0.5896263718605042,1.0,0.0,3.0,1.0,0.0
12313620,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3218688964844,0.8294923305511475,0.3726847767829895,0.3380533456802368,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3219909667969,0.8686310052871704,0.4312800765037536,0.4108810126781463,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3219299316406,0.8478696942329407,0.4001415073871612,0.2818958461284637,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.32177734375,0.8094584941864014,0.344683438539505,0.329491913318634,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.32135009765625,0.7134387493133545,0.2326388210058212,1.0625122785568235,286.3221435546875,286.7323608398437,292.71258544921875,287.1292419433594,292.712890625,297.1728210449219,286.323486328125,1.0,0.659193217754364,1.0,1.0,0.0,1.0,-3.634819746017456,3.634810447692871,9.19224476092495e-06,2.245418071746826,0.7964314222335815,0.7964314222335815,0.0,159.84515380859375,172.0,23488.30078125,-0.0,3740.716064453125,1.0,283.1499938964844,285.5771484375,290.11163330078125,291.6664428710937,293.1499938964844,293.1499938964844,283.1499938964844,19799.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743226170539856,1.0,0.0,0.0,2.308337450027466,2.3083479404449463,3.555428520485293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4227.908203125,0.0,413.35540771484375,1895.4371337890625,0.0,1967.140625,0.582381546497345,1.0,0.0,3.0,1.0,0.0
12313680,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402404785156,0.8257995247840881,0.3725687861442566,0.3380691111087799,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34033203125,0.8647041916847229,0.4315122067928314,0.4112249314785003,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3402709960937,0.8441718816757202,0.4002993702888489,0.2820979058742523,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3401794433594,0.80582195520401,0.3448982238769531,0.329817920923233,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3397827148437,0.7102717161178589,0.2327939569950103,1.0637760162353516,286.3404541015625,286.7436828613281,292.7034606933594,287.1247253417969,292.7037658691406,297.1728820800781,286.3416442871094,1.0,0.6611904501914978,1.0,1.0,0.0,1.0,-3.638023614883423,3.638014316558838,9.208617484546266e-06,2.2474684715271,0.7938135266304016,0.7938135266304016,0.0,162.9856414794922,160.0,23411.75,-0.0,3768.408935546875,1.0,283.1499938964844,285.5981750488281,290.1080627441406,291.6581115722656,293.1499938964844,293.1499938964844,283.1499938964844,19541.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741607666015625,1.0,0.0,0.0,2.2815778255462646,2.281588315963745,3.473473100257252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4223.4560546875,0.0,400.0735778808594,1895.4371337890625,0.0,1953.297119140625,0.5761422514915466,1.0,0.0,3.0,1.0,0.0
12313740,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3559265136719,0.8257548809051514,0.3724417388439178,0.337958812713623,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.35601806640625,0.8648945093154907,0.4317293167114258,0.4114343822002411,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35595703125,0.8443118929862976,0.4004455208778381,0.2822021543979645,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3558654785156,0.8060268759727478,0.3451037108898163,0.3300139605998993,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3555603027344,0.710464596748352,0.2329476773738861,1.0644588470458984,286.3561096191406,286.7545471191406,292.6947326660156,287.1204833984375,292.69500732421875,297.17291259765625,286.3570861816406,1.0,0.6611307859420776,1.0,1.0,0.0,1.0,-3.639652967453003,3.639643669128418,9.217055776389316e-06,2.2485580444335938,0.7912068367004395,0.7912068367004395,0.0,163.007568359375,160.0,23337.154296875,-0.0,3772.71240234375,1.0,283.1499938964844,285.6163330078125,290.1050109863281,291.6506652832031,293.1499938964844,293.1499938964844,283.1499938964844,19339.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401190400123596,1.0,0.0,0.0,2.258157968521118,2.2581682205200195,3.402530239782209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4219.25439453125,0.0,388.7920837402344,1895.4371337890625,0.0,1940.594970703125,0.5707183480262756,1.0,0.0,3.0,1.0,0.0
12313800,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3692626953125,0.8277214169502258,0.3723132908344269,0.3377794921398163,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3693542480469,0.8673513531684875,0.4319374561309814,0.4115654230117798,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.36932373046875,0.8465655446052551,0.4005877375602722,0.2822514772415161,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3692321777344,0.8083541393280029,0.3453069925308227,0.3301375210285187,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.36895751953125,0.7125166058540344,0.2331070601940155,1.0648328065872192,286.36944580078125,286.7649230957031,292.6863708496094,287.116455078125,292.6866149902344,297.1730041503906,286.37030029296875,1.0,0.6602697968482971,1.0,1.0,0.0,1.0,-3.640418291091919,3.640409231185913,9.221032087225469e-06,2.249074697494507,0.7886006236076355,0.7886006236076355,0.0,161.29701232910156,148.0,23264.94921875,-0.0,3764.035400390625,1.0,283.1499938964844,285.6320495605469,290.10211181640625,291.6435852050781,293.1499938964844,293.1499938964844,283.1499938964844,19180.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7387426495552063,1.0,0.0,0.0,2.237285614013672,2.237295627593994,3.339921192946349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4215.125,0.0,379.0158996582031,1895.4371337890625,0.0,1928.8778076171875,0.5659191608428955,1.0,0.0,3.0,1.0,0.0
12313860,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.38104248046875,0.8311061263084412,0.3721855580806732,0.3375577330589294,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.381103515625,0.8714284300804138,0.4321387708187103,0.4116446673870086,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3810729980469,0.8503351807594299,0.4007282853126526,0.2822661101818084,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3810119628906,0.812090277671814,0.3455095887184143,0.3302154541015625,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3807373046875,0.7157993316650391,0.2332736700773239,1.0650255680084229,286.3811950683594,286.7748413085937,292.6783752441406,287.1127014160156,292.6786193847656,297.1731262207031,286.3819274902344,1.0,0.6587821841239929,1.0,1.0,0.0,1.0,-3.640659332275391,3.6406500339508057,9.222324479196686e-06,2.249254941940308,0.7859950065612793,0.7859950065612793,0.0,158.4450225830078,148.0,23195.865234375,-0.0,3746.9150390625,1.0,283.1499938964844,285.6460266113281,290.09930419921875,291.6367492675781,293.1499938964844,293.1499938964844,283.1499938964844,19056.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737452507019043,1.0,0.0,0.0,2.218421459197998,2.218431234359741,3.283836065293144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4211.125,0.0,370.4096984863281,1895.4371337890625,0.0,1917.91796875,0.5616135001182556,1.0,0.0,3.0,1.0,0.0
12313920,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3916320800781,0.8356599807739258,0.3720597624778747,0.3373068869113922,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3916931152344,0.8768544793128967,0.4323351383209228,0.4116865396499634,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39166259765625,0.8553794622421265,0.400868684053421,0.282256543636322,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3915710449219,0.816893994808197,0.3457121253013611,0.330261081457138,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.391357421875,0.720008909702301,0.2334477603435516,1.065099596977234,286.3917541503906,286.7843322753906,292.67071533203125,287.1092224121094,292.67095947265625,297.1732788085937,286.3924255371094,1.0,0.6568437814712524,1.0,1.0,0.0,1.0,-3.640544176101685,3.640535116195679,9.221793334290853e-06,2.249206781387329,0.7833887934684753,0.7833887934684753,0.0,154.77114868164062,136.0,23129.572265625,-0.0,3723.773681640625,1.0,283.1499938964844,285.65875244140625,290.0965576171875,291.630126953125,293.1499938964844,293.1499938964844,283.1499938964844,18959.162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362252473831177,1.0,0.0,0.0,2.2010931968688965,2.20110297203064,3.232735821256938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4207.24365234375,0.0,362.69525146484375,1895.4371337890625,0.0,1907.513916015625,0.5576866865158081,1.0,0.0,3.0,1.0,0.0
12313980,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4012756347656,0.8413180112838745,0.3719369173049927,0.3370346426963806,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4013366699219,0.883539617061615,0.432528018951416,0.4116994738578796,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4013061523437,0.8616349697113037,0.4010102152824402,0.2822289764881134,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4012451171875,0.8226456642150879,0.345915824174881,0.3302823603153229,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4010314941406,0.7250366806983948,0.2336292862892151,1.0650899410247805,286.4013977050781,286.7933959960937,292.66339111328125,287.10595703125,292.66363525390625,297.17352294921875,286.4020080566406,1.0,0.6545560956001282,1.0,1.0,0.0,1.0,-3.640169858932495,3.640160799026489,9.219934327120429e-06,2.2489922046661377,0.7807815670967102,0.7807815670967102,0.0,150.4606170654297,136.0,23065.8671875,-0.0,3696.016357421875,1.0,283.1499938964844,285.67041015625,290.0938720703125,291.6236572265625,293.1499938964844,293.1499938964844,283.1499938964844,18883.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7350475788116455,1.0,0.0,0.0,2.185020685195923,2.185030460357666,3.185697039498337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4203.4833984375,0.0,355.7046203613281,1895.4371337890625,0.0,1897.5501708984373,0.5540706515312195,1.0,0.0,3.0,1.0,0.0
12314040,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4103088378906,0.8479908108711243,0.371817797422409,0.3367495834827423,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4103698730469,0.8913363218307495,0.4327192604541778,0.4116936028003692,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.41033935546875,0.8689919114112854,0.4011541903018951,0.2821903824806213,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4102783203125,0.8292431831359863,0.3461219370365143,0.3302887380123138,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4100952148437,0.7307922840118408,0.233817458152771,1.065032124519348,286.4104309082031,286.8020324707031,292.6564025878906,287.1029663085937,292.6566467285156,297.1737976074219,286.4110107421875,1.0,0.6520340442657471,1.0,1.0,0.0,1.0,-3.6396405696868896,3.6396312713623047,9.217280421580654e-06,2.2486772537231445,0.7781745195388794,0.7781745195388794,0.0,145.72335815429688,124.0,23004.296875,-0.0,3665.218994140625,1.0,283.1499938964844,285.681396484375,290.09130859375,291.6174011230469,293.1499938964844,293.1499938964844,283.1499938964844,18823.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733902096748352,1.0,0.0,0.0,2.1698474884033203,2.1698570251464844,3.1416064416589506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4199.83837890625,0.0,349.24200439453125,1895.4371337890625,0.0,1887.877197265625,0.5506781935691833,1.0,0.0,3.0,1.0,0.0
12314100,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4188537597656,0.8557774424552917,0.3717033863067627,0.3364551961421966,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4189147949219,0.9002844095230103,0.4329100847244262,0.4116727113723755,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4188842773437,0.8775236010551453,0.4013016521930694,0.2821436524391174,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4188232421875,0.8368014097213745,0.3463315069675445,0.330284059047699,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.41864013671875,0.737377941608429,0.2340122759342193,1.0649396181106567,286.4189758300781,286.810302734375,292.6497497558594,287.1002197265625,292.64996337890625,297.1741638183594,286.4195251464844,1.0,0.6493178606033325,1.0,1.0,0.0,1.0,-3.638996601104736,3.638987302780152,9.214038982463537e-06,2.248288154602051,0.7755683064460754,0.7755683064460754,0.0,140.63278198242188,124.0,22944.763671875,-0.0,3631.9453125,1.0,283.1499938964844,285.6918029785156,290.0888671875,291.6113586425781,293.1499938964844,293.1499938964844,283.1499938964844,18777.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327848672866821,1.0,0.0,0.0,2.155451536178589,2.155461072921753,3.1000590183793975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4196.3173828125,0.0,343.2333984375,1895.4371337890625,0.0,1878.461181640625,0.5474797487258911,1.0,0.0,3.0,1.0,0.0
12314160,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4270935058594,0.8647214770317078,0.3715943694114685,0.3361563980579376,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4271240234375,0.9106869101524352,0.433102011680603,0.4116428792476654,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4271240234375,0.887228786945343,0.4014537632465362,0.2820927798748016,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42706298828125,0.8454084396362305,0.346545547246933,0.330273687839508,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4268798828125,0.7448753118515015,0.2342131286859512,1.064830303192139,286.4271850585937,286.8182067871094,292.64337158203125,287.0977478027344,292.6435852050781,297.1745300292969,286.427734375,1.0,0.6464694738388062,1.0,1.0,0.0,1.0,-3.638294696807861,3.638285398483277,9.210500138578936e-06,2.24786114692688,0.7729648947715759,0.7729648947715759,0.0,135.30148315429688,112.0,22886.935546875,-0.0,3597.042236328125,1.0,283.1499938964844,285.70184326171875,290.0866394042969,291.6055908203125,293.1499938964844,293.1499938964844,283.1499938964844,18741.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731687605381012,1.0,0.0,0.0,2.1416215896606445,2.1416311264038086,3.060404765165004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4192.91650390625,0.0,337.56549072265625,1895.4371337890625,0.0,1869.23095703125,0.5444234609603882,1.0,0.0,3.0,1.0,0.0
12314220,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43511962890625,0.8749306201934814,0.3714916110038757,0.3358561992645263,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4351806640625,0.9232275485992432,0.4332965016365051,0.4116078019142151,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4351501464844,0.8981634974479675,0.4016115963459015,0.2820404171943664,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4350891113281,0.8552307486534119,0.3467649221420288,0.3302609920501709,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349060058594,0.753436803817749,0.2344197034835815,1.064714431762695,286.43524169921875,286.82574462890625,292.6372985839844,287.0954895019531,292.63751220703125,297.1749572753906,286.4357604980469,1.0,0.6435245871543884,1.0,1.0,0.0,1.0,-3.637568473815918,3.637559175491333,9.206834874930792e-06,2.2474172115325928,0.7703665494918823,0.7703665494918823,0.0,129.79396057128906,112.0,22830.611328125,-0.0,3560.9970703125,1.0,283.1499938964844,285.7116394042969,290.0845947265625,291.6000671386719,293.1499938964844,293.1499938964844,283.1499938964844,18713.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306063771247864,1.0,0.0,0.0,2.1282296180725098,2.1282389163970947,3.022249472905969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4189.634765625,0.0,332.1688537597656,1895.4371337890625,0.0,1860.1522216796875,0.541477620601654,1.0,0.0,3.0,1.0,0.0
12314280,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.44305419921875,0.8865175247192383,0.3713955283164978,0.3355571329593658,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.443115234375,0.9374870657920836,0.4334945976734161,0.4115708172321319,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4430847167969,0.9107306599617004,0.4017758965492248,0.281988650560379,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4430236816406,0.8664503693580627,0.3469902276992798,0.3302487432956695,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4428405761719,0.7632297277450562,0.2346314787864685,1.0645995140075684,286.44317626953125,286.8329162597656,292.6315002441406,287.093505859375,292.6316833496094,297.1754455566406,286.4436950683594,1.0,0.6405137181282043,1.0,1.0,0.0,1.0,-3.636845350265503,3.636836290359497,9.203183253703172e-06,2.246974468231201,0.76777583360672,0.76777583360672,0.0,124.16512298583984,100.0,22775.56640625,-0.0,3524.22021484375,1.0,283.1499938964844,285.72125244140625,290.082763671875,291.5948486328125,293.1499938964844,293.1499938964844,283.1499938964844,18690.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295366525650024,1.0,0.0,0.0,2.1151580810546875,2.1151671409606934,2.9852384386686026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4186.466796875,0.0,326.98162841796875,1895.4371337890625,0.0,1851.187255859375,0.5386133790016174,1.0,0.0,3.0,1.0,0.0
12314340,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.450927734375,0.8996757864952087,0.3713075518608093,0.3352607786655426,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45098876953125,0.9529969692230223,0.4336978197097778,0.4115336537361145,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4509582519531,0.9260980486869812,0.4019481539726257,0.2819388508796692,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4508972167969,0.8793314099311829,0.3472228348255157,0.3302385807037353,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45074462890625,0.7744946479797363,0.2348489612340927,1.0644899606704712,286.4510498046875,286.8397827148437,292.6259765625,287.091796875,292.62615966796875,297.1759338378906,286.4515686035156,1.0,0.6374451518058777,1.0,1.0,0.0,1.0,-3.636141300201416,3.636132001876831,9.19962621992454e-06,2.24654221534729,0.765194833278656,0.765194833278656,0.0,118.42759704589844,100.0,22721.818359375,-0.0,3486.830078125,1.0,283.1499938964844,285.73077392578125,290.0811462402344,291.58990478515625,293.1499938964844,293.1499938964844,283.1499938964844,18673.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284815907478333,1.0,0.0,0.0,2.102386474609375,2.10239577293396,2.949297197574197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4183.4248046875,0.0,321.9887084960937,1895.4371337890625,0.0,1842.361328125,0.5358253717422485,1.0,0.0,3.0,1.0,0.0
12314400,297.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4588317871094,0.9152954816818236,0.3712273836135864,0.3349686861038208,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4588623046875,0.9691351056098938,0.4339066743850708,0.4114986956119537,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4588623046875,0.9435824751853944,0.4021284878253937,0.2818924188613891,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.45880126953125,0.894070565700531,0.3474626541137695,0.3302322924137115,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4586181640625,0.7874138951301575,0.235071375966072,1.0643901824951172,286.4589233398437,286.8463134765625,292.6206970214844,287.0903015136719,292.6208801269531,297.1764831542969,286.45947265625,1.0,0.63434237241745,1.0,1.0,0.0,1.0,-3.6354727745056152,3.6354634761810303,9.196249266096856e-06,2.246131658554077,0.7626258730888367,0.7626258730888367,0.0,112.62421417236328,88.0,22669.103515625,-0.0,3449.133544921875,1.0,283.1499938964844,285.74029541015625,290.0798034667969,291.58526611328125,293.1499938964844,293.1499938964844,283.1499938964844,18659.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274353504180908,1.0,0.0,0.0,2.089815616607666,2.089824676513672,2.914132437581429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4180.4892578125,0.0,317.1397399902344,1895.4371337890625,0.0,1833.6256103515625,0.5330888628959656,1.0,0.0,3.0,1.0,0.0
12314460,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4667358398437,0.9345152974128724,0.3711567521095276,0.334682434797287,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.466796875,0.985327959060669,0.4341228902339935,0.4114677011966705,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4667663574219,0.9623389840126038,0.4023187458515167,0.2818507552146911,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4667053222656,0.9113457798957824,0.3477114140987396,0.3302315473556518,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.466552734375,0.8022423982620239,0.2352993935346603,1.0643037557601929,286.46685791015625,286.8525695800781,292.6156616210937,287.0890808105469,292.6158447265625,297.1770324707031,286.4673767089844,1.0,0.6312102675437927,1.0,1.0,0.0,1.0,-3.634855031967163,3.634845733642578,9.193129699269775e-06,2.2457523345947266,0.7600721120834351,0.7600721120834351,0.0,106.76018524169922,88.0,22617.490234375,-0.0,3411.19970703125,1.0,283.1499938964844,285.7497863769531,290.07867431640625,291.5809631347656,293.1499938964844,293.1499938964844,283.1499938964844,18647.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264022827148438,1.0,0.0,0.0,2.077441453933716,2.0774505138397217,2.879724831927888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4177.677734375,0.0,312.4289245605469,1895.4371337890625,0.0,1825.0157470703125,0.5304025411605835,1.0,0.0,3.0,1.0,0.0
12314520,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4747009277344,0.954918086528778,0.3710924685001373,0.3344131112098694,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4747314453125,0.9990000128746032,0.4343564510345459,0.4105279743671417,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4747314453125,0.9804646968841552,0.4025160074234009,0.2818225622177124,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.47467041015625,0.9320856332778932,0.3479661643505096,0.3302481770515442,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4744873046875,0.8178079128265381,0.2355298697948455,1.064285397529602,286.47479248046875,286.8585205078125,292.6108703613281,287.0881042480469,292.61102294921875,297.1776428222656,286.4752502441406,1.0,0.6279885172843933,1.0,1.0,0.0,1.0,-3.633132934570313,3.633123874664306,9.184758710034656e-06,2.244837522506714,0.7575340867042542,0.7575340867042542,0.0,101.12313079833984,106.0,22563.70703125,-0.0,3371.903076171875,1.0,283.1499938964844,285.7591857910156,290.07781982421875,291.576904296875,293.1499938964844,293.1499938964844,283.1499938964844,18637.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253761887550354,1.0,0.0,0.0,2.065205335617065,2.065214395523072,2.845901576620236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4174.92431640625,0.0,307.8267822265625,1895.4371337890625,0.0,1816.4803466796875,0.5277518033981323,1.0,0.0,3.0,1.0,0.0
12314580,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4815673828125,0.9564195275306702,0.3710206151008606,0.3343360424041748,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.48162841796875,0.9990000128746032,0.4347966313362121,0.4092000126838684,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4815979003906,0.981922447681427,0.402710348367691,0.2819454669952392,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4815368652344,0.9340002536773682,0.3482192456722259,0.3304691612720489,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4813537597656,0.8192241787910461,0.2357550412416458,1.0652199983596802,286.4817199707031,286.8641967773437,292.6062927246094,287.08740234375,292.6064453125,297.1783142089844,286.4823913574219,1.0,0.6282958984375,1.0,1.0,0.0,1.0,-3.6328279972076416,3.632818937301636,9.182725079881491e-06,2.244431734085083,0.7549936771392822,0.7549936771392822,0.0,100.68743133544922,106.0,22511.556640625,-0.0,3368.5634765625,1.0,283.1499938964844,285.7679443359375,290.0770263671875,291.5727233886719,293.1499938964844,293.1499938964844,283.1499938964844,18630.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243401408195496,1.0,0.0,0.0,2.0530669689178467,2.053075790405273,2.8125458584327134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4171.9287109375,0.0,303.31982421875,1895.4371337890625,0.0,1807.8778076171875,0.5251291990280151,1.0,0.0,3.0,1.0,0.0
12314640,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4931640625,0.9517578482627868,0.3709532618522644,0.3343196213245392,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49322509765625,0.9984754323959352,0.4350853860378265,0.4121277034282684,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4931945800781,0.9781739115715028,0.4029142558574676,0.2821193337440491,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4931030273437,0.9294369220733644,0.3484817445278168,0.3307604789733886,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4928283691406,0.8160448670387268,0.2359827160835266,1.0664674043655396,286.49334716796875,286.86962890625,292.6018981933594,287.0869140625,292.60205078125,297.17889404296875,286.4942626953125,1.0,0.6302090883255005,1.0,1.0,0.0,1.0,-3.639703512191773,3.639694213867188,9.21763239603024e-06,2.248730421066284,0.7525448203086853,0.7525448203086853,0.0,102.12569427490234,124.0,22491.33203125,-0.0,3394.40625,1.0,283.1499938964844,285.78033447265625,290.0766906738281,291.5697937011719,293.1499938964844,293.1499938964844,283.1499938964844,18621.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233166098594666,1.0,0.0,0.0,2.0411109924316406,2.0411198139190674,2.779883629955293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4170.599609375,0.0,298.91705322265625,1895.4371337890625,0.0,1799.3958740234375,0.522546112537384,1.0,0.0,3.0,1.0,0.0
12314700,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.504638671875,0.9373787641525269,0.3708702325820923,0.3343992829322815,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.50469970703125,0.9884049296379088,0.4352229833602905,0.4125000238418579,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5046691894531,0.9658153057098388,0.4031071364879608,0.2823710441589355,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5046081542969,0.915328323841095,0.3487312197685241,0.3311555683612823,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5043640136719,0.8056501150131226,0.2361871153116226,1.0681664943695068,286.5047912597656,286.87481689453125,292.59771728515625,287.0867004394531,292.5978698730469,297.1790771484375,286.5055236816406,1.0,0.633007824420929,1.0,1.0,0.0,1.0,-3.643945217132568,3.643935918807984,9.239333849109244e-06,2.251441478729248,0.7501416802406311,0.7501416802406311,0.0,106.16165924072266,124.0,22462.681640625,-0.0,3429.892333984375,1.0,283.1499938964844,285.79254150390625,290.0772705078125,291.5684814453125,293.1499938964844,293.1499938964844,283.1499938964844,18610.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722411572933197,1.0,0.0,0.0,2.0293731689453125,2.02938199043274,2.748002998487209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4169.5283203125,0.0,294.6343994140625,1895.4371337890625,0.0,1791.9091796875,0.5200093984603882,1.0,0.0,3.0,1.0,0.0
12314760,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5155639648437,0.9194862842559814,0.3707705736160278,0.3345138728618622,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5156555175781,0.9742856621742249,0.4353761672973633,0.4128451943397522,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.515625,0.949235200881958,0.4032891392707824,0.2826536893844604,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5155334472656,0.8994233012199402,0.3489695191383362,0.3315916061401367,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5152893066406,0.7924361824989319,0.2363700568675995,1.070014238357544,286.5157470703125,286.8797912597656,292.5937194824219,287.08673095703125,292.5938720703125,297.1790466308594,286.5165100097656,1.0,0.6365190744400024,1.0,1.0,0.0,1.0,-3.648444652557373,3.648435354232788,9.262330422643572e-06,2.2542941570281982,0.747775137424469,0.747775137424469,0.0,111.54967498779295,142.0,22434.76171875,-0.0,3474.593994140625,1.0,283.1499938964844,285.8043518066406,290.0782775878906,291.5676574707031,293.1499938964844,293.1499938964844,283.1499938964844,18601.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216184735298157,1.0,0.0,0.0,2.017801284790039,2.017810106277466,2.71675332896848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4168.42236328125,0.0,290.4580993652344,1895.4371337890625,0.0,1785.3582763671875,0.5175125598907471,1.0,0.0,3.0,1.0,0.0
12314820,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5267333984375,0.9017367362976074,0.3706584870815277,0.3346517980098724,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5267944335937,0.957322359085083,0.4355387389659881,0.413238376379013,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5267639160156,0.9304688572883606,0.4034622609615326,0.2829577624797821,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5267028808594,0.8835262656211853,0.3491993248462677,0.3320565819740295,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5264587402344,0.7785699367523193,0.2365330010652542,1.071950912475586,286.5268859863281,286.884521484375,292.58990478515625,287.0870056152344,292.59002685546875,297.1788635253906,286.5276794433594,1.0,0.6405458450317383,1.0,1.0,0.0,1.0,-3.653249263763428,3.6532399654388414,9.28692679735832e-06,2.2573447227478027,0.7454557418823242,0.7454557418823242,0.0,117.91891479492188,142.0,22408.64453125,-0.0,3526.293212890625,1.0,283.1499938964844,285.8162841796875,290.0794677734375,291.567138671875,293.1499938964844,293.1499938964844,283.1499938964844,18591.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209098935127258,1.0,0.0,0.0,2.006414890289306,2.0064234733581543,2.686178106614534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4167.45458984375,0.0,286.3885803222656,1895.4371337890625,0.0,1779.51416015625,0.5150576233863831,1.0,0.0,3.0,1.0,0.0
12314880,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5379943847656,0.8855311870574951,0.3705388605594635,0.3348068594932556,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5380859375,0.938950538635254,0.4357049167156219,0.4136644601821899,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5380249023437,0.9119344353675842,0.4036288261413574,0.283276617527008,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5379638671875,0.868162214756012,0.3494243025779724,0.3325426876544952,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5377197265625,0.7651878595352173,0.2366781830787658,1.073933243751526,286.53814697265625,286.8890991210937,292.5862121582031,287.0875549316406,292.5863342285156,297.1785583496094,286.5389709472656,1.0,0.6449255347251892,1.0,1.0,0.0,1.0,-3.658245086669922,3.658235788345337,9.31254544411786e-06,2.2605199813842773,0.7431836128234863,0.7431836128234863,0.0,124.98216247558594,160.0,22383.8359375,-0.0,3582.94580078125,1.0,283.1499938964844,285.8282775878906,290.0807189941406,291.5668640136719,293.1499938964844,293.1499938964844,283.1499938964844,18580.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202637195587158,1.0,0.0,0.0,1.995215892791748,1.995224475860596,2.656275910339901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4166.58251953125,0.0,282.4243469238281,1895.4371337890625,0.0,1774.1920166015625,0.51264488697052,1.0,0.0,3.0,1.0,0.0
12314940,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.54931640625,0.8702144026756287,0.3704143762588501,0.3349771201610565,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5494079589844,0.9206011891365052,0.4358722865581512,0.4141158163547516,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54937744140625,0.8957363963127136,0.4037899374961853,0.2836076617240906,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5492858886719,0.853835940361023,0.3496468663215637,0.3330473601818084,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5490417480469,0.7527248859405518,0.2368063777685165,1.075941801071167,286.54949951171875,286.8934631347656,292.58270263671875,287.0883178710937,292.5827941894531,297.1781311035156,286.55029296875,1.0,0.6495881676673889,1.0,1.0,0.0,1.0,-3.6633822917938232,3.6633729934692383,9.338930794910992e-06,2.263787746429444,0.7409608960151672,0.7409608960151672,0.0,132.62014770507812,160.0,22360.154296875,-0.0,3643.70703125,1.0,283.1499938964844,285.8402709960937,290.08209228515625,291.5667724609375,293.1499938964844,293.1499938964844,283.1499938964844,18570.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196701765060425,1.0,0.0,0.0,1.9842177629470823,1.9842262268066408,2.627072319683066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4165.7958984375,0.0,278.5676574707031,1895.4371337890625,0.0,1769.308349609375,0.5102769732475281,1.0,0.0,3.0,1.0,0.0
12315000,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5606689453125,0.8562585115432739,0.3702886700630188,0.3351592719554901,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5607604980469,0.9042103886604308,0.4360384047031402,0.414581686258316,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5606994628906,0.881096363067627,0.4039475619792938,0.2839468121528625,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5606384277344,0.8408803343772888,0.3498702943325043,0.3335665464401245,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5603942871094,0.7414622902870178,0.2369203418493271,1.077953577041626,286.5608215332031,286.8976745605469,292.57928466796875,287.08935546875,292.57940673828125,297.1776123046875,286.5616455078125,1.0,0.6544263958930969,1.0,1.0,0.0,1.0,-3.6685943603515625,3.6685850620269775,9.36574360821396e-06,2.2671048641204834,0.7387867569923401,0.7387867569923401,0.0,140.6391143798828,178.0,22337.294921875,-0.0,3707.21630859375,1.0,283.1499938964844,285.85223388671875,290.0835266113281,291.5668334960937,293.1499938964844,293.1499938964844,283.1499938964844,18559.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191084027290344,1.0,0.0,0.0,1.9734193086624143,1.9734277725219729,2.598556250177353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4165.078125,0.0,274.81597900390625,1895.4371337890625,0.0,1764.69189453125,0.5079535841941833,1.0,0.0,3.0,1.0,0.0
12315060,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5719909667969,0.843661904335022,0.370163232088089,0.3353524804115295,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5720520019531,0.8901917934417725,0.4362029433250427,0.4150586426258087,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.572021484375,0.8676945567131042,0.4041027724742889,0.2842928767204284,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57196044921875,0.8291364312171936,0.3500962555408478,0.3340995013713836,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5717163085937,0.7312500476837158,0.2370207607746124,1.0799591541290283,286.5721435546875,286.9017333984375,292.5760192871094,287.09063720703125,292.5761413574219,297.177001953125,286.57293701171875,1.0,0.6594021916389465,1.0,1.0,0.0,1.0,-3.673858404159546,3.673848867416382,9.392867468704935e-06,2.270457029342652,0.7366638779640198,0.7366638779640198,0.0,148.9732666015625,178.0,22315.208984375,-0.0,3773.016357421875,1.0,283.1499938964844,285.8641052246094,290.0851135253906,291.5670471191406,293.1499938964844,293.1499938964844,283.1499938964844,18548.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185718417167664,1.0,0.0,0.0,1.962836742401123,1.962845087051392,2.5707612394398893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4164.43310546875,0.0,271.17266845703125,1895.4371337890625,0.0,1760.2869873046875,0.5056780576705933,1.0,0.0,3.0,1.0,0.0
12315120,297.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.583251953125,0.8323401212692261,0.370039165019989,0.3355541825294494,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5833435058594,0.8773807883262634,0.4363663792610168,0.4155422747135162,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.58331298828125,0.8556221127510071,0.4042573869228363,0.2846438884735107,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5832214355469,0.8183478116989136,0.3503258824348449,0.3346434533596039,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5829772949219,0.7218539118766785,0.2371103167533874,1.0819507837295532,286.5834045410156,286.9056701660156,292.5728454589844,287.0921630859375,292.5729675292969,297.1763610839844,286.5841979980469,1.0,0.664455235004425,1.0,1.0,0.0,1.0,-3.679146051406861,3.6791367530822754,9.420155038242228e-06,2.2738256454467773,0.7345892786979675,0.7345892786979675,0.0,157.510498046875,181.0,22293.724609375,-0.0,3840.341064453125,1.0,283.1499938964844,285.8759460449219,290.0868225097656,291.56744384765625,293.1499938964844,293.1499938964844,283.1499938964844,18537.08203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180465459823608,1.0,0.0,0.0,1.9524600505828853,1.9524683952331543,2.5436520445509814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4163.85693359375,0.0,267.6322631835937,1895.4371337890625,0.0,1755.97900390625,0.5034483075141907,1.0,0.0,3.0,1.0,0.0
