time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315180,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5940246582031,0.825097382068634,0.3699196577072143,0.3356640636920929,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5940856933594,0.8692705035209656,0.4365307688713074,0.4159265756607055,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59405517578125,0.8480515480041504,0.4044141769409179,0.2849220037460327,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.593994140625,0.8112797737121582,0.3505606651306152,0.3350923359394073,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5937805175781,0.7156598567962646,0.2371910065412521,1.083425760269165,286.5941772460937,286.9094543457031,292.5697937011719,287.0939636230469,292.56988525390625,297.1756896972656,286.5948791503906,1.0,0.6677623391151428,1.0,1.0,0.0,1.0,-3.683144807815552,3.683135509490967,9.4409160737996e-06,2.2764158248901367,0.732557475566864,0.732557475566864,0.0,163.5045928955078,181.0,22268.298828125,-0.0,3888.469970703125,1.0,283.1499938964844,285.8872985839844,290.0887145996094,291.5679626464844,293.1499938964844,293.1499938964844,283.1499938964844,18525.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175270915031433,1.0,0.0,0.0,1.9422941207885744,1.9423023462295528,2.5172326445499493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4163.2119140625,0.0,264.1952209472656,1895.4371337890625,0.0,1751.7232666015625,0.5012654066085815,1.0,0.0,3.0,1.0,0.0
12315240,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6041259765625,0.8197543025016785,0.3698140978813171,0.3357336819171905,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.60418701171875,0.8634284734725952,0.4367046952247619,0.4162644147872925,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6041564941406,0.8426188826560974,0.4045827388763428,0.2851671576499939,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6040954589844,0.8059457540512085,0.350808173418045,0.3354982733726501,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6038818359375,0.7109495997428894,0.237272709608078,1.0846391916275024,286.604248046875,286.9131774902344,292.5668029785156,287.0959777832031,292.56689453125,297.17510986328125,286.6049499511719,1.0,0.6704915761947632,1.0,1.0,0.0,1.0,-3.686516046524048,3.686506509780884,9.458397471462376e-06,2.278582811355591,0.7305620312690735,0.7305620312690735,0.0,168.16709899902344,169.0,22240.568359375,-0.0,3926.666015625,1.0,283.1499938964844,285.8980712890625,290.0906677246094,291.5683898925781,293.1499938964844,293.1499938964844,283.1499938964844,18515.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7169935703277588,1.0,0.0,0.0,1.9323207139968872,1.9323289394378664,2.491447901320498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4162.42431640625,0.0,260.85552978515625,1895.4371337890625,0.0,1747.3568115234375,0.499126672744751,1.0,0.0,3.0,1.0,0.0
12315300,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61346435546875,0.8185142874717712,0.3697263598442077,0.3356851935386657,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.613525390625,0.862236499786377,0.4368914663791656,0.4164738357067108,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6134948730469,0.8415160775184631,0.4047668278217315,0.2853190302848816,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.61346435546875,0.8048901557922363,0.3510711789131164,0.3357784748077392,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6132507324219,0.7099426984786987,0.2373597621917724,1.0852071046829224,286.61358642578125,286.9167785644531,292.5639038085937,287.0982360839844,292.5639953613281,297.17462158203125,286.6141967773437,1.0,0.6709626913070679,1.0,1.0,0.0,1.0,-3.688253879547119,3.688244342803955,9.467526979278771e-06,2.27974820137024,0.7285988330841064,0.7285988330841064,0.0,169.26397705078125,169.0,22207.515625,-0.0,3938.1455078125,1.0,283.1499938964844,285.908203125,290.0927124023437,291.5687561035156,293.1499938964844,293.1499938964844,283.1499938964844,18504.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164280414581299,1.0,0.0,0.0,1.9225339889526367,1.9225420951843264,2.466274509060895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4161.47021484375,0.0,257.6090087890625,1895.4371337890625,0.0,1742.733154296875,0.4970304667949676,1.0,0.0,3.0,1.0,0.0
12315360,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6220092773437,0.8196067810058594,0.3696658909320831,0.335580825805664,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6220703125,0.8636385202407837,0.4370993673801422,0.4166188538074493,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6220397949219,0.8428291082382202,0.404975414276123,0.2854255437850952,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6219787597656,0.8063201904296875,0.3513579070568084,0.3359967470169067,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6217956542969,0.7110992670059204,0.2374623417854309,1.085440158843994,286.62213134765625,286.9203186035156,292.56103515625,287.10076904296875,292.5611267089844,297.1743469238281,286.6226806640625,1.0,0.6704840064048767,1.0,1.0,0.0,1.0,-3.6891627311706543,3.68915319442749,9.472303645452484e-06,2.28035831451416,0.7266613841056824,0.7266613841056824,0.0,168.2832489013672,157.0,22171.31640625,-0.0,3934.357666015625,1.0,283.1499938964844,285.91766357421875,290.09478759765625,291.5688781738281,293.1499938964844,293.1499938964844,283.1499938964844,18495.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158094048500061,1.0,0.0,0.0,1.9129105806350708,1.9129186868667605,2.441646245188167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4160.31689453125,0.0,254.44802856445312,1895.4371337890625,0.0,1737.68115234375,0.4949727058410644,1.0,0.0,3.0,1.0,0.0
12315420,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6301574707031,0.8222771286964417,0.3696317970752716,0.335449755191803,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302185058594,0.8668231964111328,0.4373293220996856,0.4167308211326599,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63018798828125,0.8458041548728943,0.405208945274353,0.2855097949504852,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6301574707031,0.8093891739845276,0.3516690731048584,0.3361843228340149,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6299743652344,0.7136824131011963,0.2375824600458145,1.0854945182800293,286.6302795410156,286.9237976074219,292.5582275390625,287.1035461425781,292.5583190917969,297.17431640625,286.6308288574219,1.0,0.6692951917648315,1.0,1.0,0.0,1.0,-3.689645767211914,3.68963623046875,9.474864782532675e-06,2.2806918621063232,0.7247519493103027,0.7247519493103027,0.0,165.9399871826172,157.0,22133.828125,-0.0,3920.859375,1.0,283.1499938964844,285.9267883300781,290.09698486328125,291.5689392089844,293.1499938964844,293.1499938964844,283.1499938964844,18486.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715126097202301,1.0,0.0,0.0,1.903442025184632,1.9034500122070312,2.4175344037757895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4159.1171875,0.0,251.36666870117188,1895.4371337890625,0.0,1732.108642578125,0.4929508864879608,1.0,0.0,3.0,1.0,0.0
12315480,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6380920410156,0.8261944651603699,0.369622141122818,0.3353044390678406,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6381530761719,0.8714643120765686,0.4375810027122497,0.4168245196342468,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6381225585937,0.8501428365707397,0.4054666459560394,0.285582423210144,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6380920410156,0.813676655292511,0.3520040810108185,0.3363557457923889,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6379089355469,0.717326283454895,0.2377202957868576,1.0854434967041016,286.6382141113281,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1744689941406,286.63873291015625,1.0,0.6675959229469299,1.0,1.0,0.0,1.0,-3.6898887157440186,3.689879179000856,9.476171726419125e-06,2.280867576599121,0.7228702306747437,0.7228702306747437,0.0,162.60264587402344,145.0,22095.755859375,-0.0,3900.460205078125,1.0,283.1499938964844,285.9356994628906,290.0993957519531,291.569091796875,293.1499938964844,293.1499938964844,283.1499938964844,18478.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143800854682922,1.0,0.0,0.0,1.894122004508972,1.894129991531372,2.393917952758784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4157.9375,0.0,248.3610076904297,1895.4371337890625,0.0,1726.0330810546875,0.490963339805603,1.0,0.0,3.0,1.0,0.0
12315540,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6458435058594,0.8312157988548279,0.3696366548538208,0.3351528346538543,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6459045410156,0.8774213194847107,0.4378543198108673,0.4169090688228607,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6458740234375,0.8557284474372864,0.4057480692863464,0.2856498956680298,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6458435058594,0.8189777135848999,0.352362722158432,0.3365200757980346,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6456604003906,0.7218475937843323,0.2378756254911422,1.0853309631347656,286.6459655761719,286.9306030273437,292.552734375,287.1098022460937,292.5528259277344,297.1748046875,286.646484375,1.0,0.6655113101005554,1.0,1.0,0.0,1.0,-3.690004348754883,3.689995050430298,9.47681019169977e-06,2.28095817565918,0.7210169434547424,0.7210169434547424,0.0,158.5040740966797,145.0,22057.53125,-0.0,3874.927001953125,1.0,283.1499938964844,285.9444580078125,290.10211181640625,291.5694580078125,293.1499938964844,293.1499938964844,283.1499938964844,18470.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7135791778564453,1.0,0.0,0.0,1.884950995445252,1.884958982467652,2.3707923446636414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4156.82470703125,0.0,245.4295654296875,1895.4371337890625,0.0,1719.520751953125,0.4890099763870239,1.0,0.0,3.0,1.0,0.0
12315600,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.65350341796875,0.8371898531913757,0.3696726858615875,0.3350021541118622,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.653564453125,0.8845018744468689,0.4381467700004577,0.4169923067092895,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6535339355469,0.8624043464660645,0.4060501158237457,0.285717636346817,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.65350341796875,0.8251107335090637,0.3527422249317169,0.3366848230361938,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6533203125,0.7270827889442444,0.2380460947751999,1.0851949453353882,286.65362548828125,286.9339904785156,292.54998779296875,287.1133117675781,292.5500793457031,297.17529296875,286.65411376953125,1.0,0.6631760001182556,1.0,1.0,0.0,1.0,-3.690089702606201,3.690080404281616,9.47728221944999e-06,2.281025648117065,0.7191904783248901,0.7191904783248901,0.0,153.90028381347656,133.0,22019.46484375,-0.0,3846.1279296875,1.0,283.1499938964844,285.9530944824219,290.1051330566406,291.57012939453125,293.1499938964844,293.1499938964844,283.1499938964844,18462.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127388715744019,1.0,0.0,0.0,1.8759170770645144,1.875925064086914,2.348122194462121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4155.80615234375,0.0,242.5668792724609,1895.4371337890625,0.0,1712.699462890625,0.4870880246162414,1.0,0.0,3.0,1.0,0.0
12315660,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6650695800781,0.8496496677398682,0.3721469938755035,0.3359058201313019,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66522216796875,0.8987982869148254,0.4409298002719879,0.4181990921497345,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6651611328125,0.8760900497436523,0.4088236689567566,0.2866120934486389,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6650390625,0.8374614715576172,0.3556398749351501,0.3379863500595093,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.738121747970581,0.2408067137002945,1.0905706882476809,286.66534423828125,286.9374694824219,292.5472106933594,287.1170349121094,292.5473022460937,297.20074462890625,286.66680908203125,1.0,0.6615137457847595,1.0,1.0,0.0,1.0,-3.704636812210083,3.704627275466919,9.551089533488266e-06,2.289557456970215,0.7174516916275024,0.7174516916275024,0.0,146.259033203125,133.0,22028.8359375,-0.0,3835.939453125,1.0,283.1499938964844,285.9649963378906,290.108642578125,291.5717163085937,293.1499938964844,293.1499938964844,283.1499938964844,18453.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118833065032959,1.0,0.0,0.0,1.867059350013733,1.867067217826844,2.3259995884927773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4156.18310546875,0.0,239.77688598632807,1895.4371337890625,0.0,1705.7664794921875,0.4852038025856018,1.0,0.0,3.0,1.0,0.0
12315720,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.686279296875,0.8665639162063599,0.3739819526672363,0.337403655052185,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6864013671875,0.9186822772026062,0.4431683421134949,0.4201106429100036,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.68634033203125,0.8943872451782227,0.4110158681869507,0.2880052030086517,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.68621826171875,0.8541028499603271,0.3580211102962494,0.3400255143642425,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6857604980469,0.7532690763473511,0.2431412935256958,1.0998883247375488,286.68658447265625,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.22125244140625,286.6881103515625,1.0,0.6606861352920532,1.0,1.0,0.0,1.0,-3.728991985321045,3.7289822101593018,9.677285561338069e-06,2.3046963214874268,0.7159295678138733,0.7159295678138733,0.0,137.7531280517578,121.0,22082.123046875,-0.0,3845.837890625,1.0,283.1499938964844,285.9841613769531,290.11376953125,291.57745361328125,293.1499938964844,293.1499938964844,283.1499938964844,18433.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112110257148743,1.0,0.0,0.0,1.858696699142456,1.8587045669555664,2.30520996069572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4159.9697265625,0.0,237.1241149902344,1895.4371337890625,0.0,1700.3265380859375,0.4834069311618805,1.0,0.0,3.0,1.0,0.0
12315780,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059631347656,0.8830559253692627,0.3753640651702881,0.3385332226753235,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7060852050781,0.9389384984970092,0.444989800453186,0.4216954708099365,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7060241699219,0.9123511910438538,0.4127738177776336,0.2891381382942199,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7059326171875,0.870509684085846,0.3599902391433716,0.3417510986328125,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7055358886719,0.7682422399520874,0.2450899928808212,1.1079580783843994,286.70623779296875,286.9449157714844,292.54119873046875,287.1249694824219,292.5412902832031,297.2364196777344,286.7075500488281,1.0,0.6599828600883484,1.0,1.0,0.0,1.0,-3.7495620250701904,3.7495522499084473,9.784658686839975e-06,2.3175437450408936,0.7144989371299744,0.7144989371299744,0.0,130.56478881835938,121.0,22122.849609375,-0.0,3854.2060546875,1.0,283.1499938964844,286.00213623046875,290.1207275390625,291.5863647460937,293.1499938964844,293.1499938964844,283.1499938964844,18412.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109279036521912,1.0,0.0,0.0,1.8508000373840328,1.850807905197144,2.285664066903337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4164.02490234375,0.0,234.62716674804688,1895.4371337890625,0.0,1698.0379638671875,0.4817031621932983,1.0,0.0,3.0,1.0,0.0
12315840,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7230529785156,0.899347186088562,0.376464694738388,0.3393820822238922,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.72314453125,0.9578620195388794,0.4465289711952209,0.4230003654956817,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7231140136719,0.9315641522407532,0.4142462909221649,0.290057361125946,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7230224609375,0.8869280815124512,0.361673504114151,0.3431965410709381,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7226867675781,0.7831994891166687,0.2467467486858368,1.114737033843994,286.7232666015625,286.9488830566406,292.5379943847656,287.12921142578125,292.5381164550781,297.24761962890625,286.72442626953125,1.0,0.6592341661453247,1.0,1.0,0.0,1.0,-3.766599655151367,3.766589879989624,9.874046554614324e-06,2.328187704086304,0.7131269574165344,0.7131269574165344,0.0,124.25804901123048,109.0,22150.59765625,-0.0,3858.897705078125,1.0,283.1499938964844,286.0179443359375,290.1281433105469,291.59588623046875,293.1499938964844,293.1499938964844,283.1499938964844,18392.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109799385070801,1.0,0.0,0.0,1.8432737588882449,1.8432815074920648,2.2671125066153769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4167.54150390625,0.0,232.2659912109375,1895.4371337890625,0.0,1698.45849609375,0.480080783367157,1.0,0.0,3.0,1.0,0.0
12315900,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.73797607421875,0.9168554544448853,0.3773819208145141,0.3400430977344513,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7380676269531,0.9752163887023926,0.4478700160980224,0.424100250005722,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.738037109375,0.9508661031723022,0.4155245125293731,0.2908252775669098,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7379455566406,0.9038140177726746,0.3631518185138702,0.3444315493106842,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7376403808594,0.7985018491744995,0.2481760382652282,1.1204500198364258,286.7381896972656,286.95294189453125,292.53472900390625,287.13360595703125,292.5348205566406,297.255859375,286.7391967773437,1.0,0.6583672165870667,1.0,1.0,0.0,1.0,-3.780896186828613,3.780886173248291,9.949362720362842e-06,2.3371171951293945,0.7118052244186401,0.7118052244186401,0.0,118.46825408935548,109.0,22168.412109375,-0.0,3859.626953125,1.0,283.1499938964844,286.03192138671875,290.1349792480469,291.6047058105469,293.1499938964844,293.1499938964844,283.1499938964844,18374.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711249589920044,1.0,0.0,0.0,1.836085557937622,1.8360933065414429,2.24946489879585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4170.38720703125,0.0,230.02981567382807,1895.4371337890625,0.0,1700.638671875,0.4785339534282684,1.0,0.0,3.0,1.0,0.0
12315960,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.75128173828125,0.936906635761261,0.3781851232051849,0.340585857629776,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7513732910156,0.9911446571350098,0.4490792751312256,0.4250600337982178,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7513122558594,0.9697082042694092,0.416678786277771,0.2914938628673553,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7512512207031,0.923419713973999,0.3644910752773285,0.3455194532871246,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7509765625,0.8143303990364075,0.2494364827871322,1.125343918800354,286.75146484375,286.9571228027344,292.5313415527344,287.13818359375,292.5314636230469,297.26190185546875,286.7523498535156,1.0,0.6573531031608582,1.0,1.0,0.0,1.0,-3.793200492858887,3.793190479278565,1.0014406143454837e-05,2.344799757003784,0.7105269432067871,0.7105269432067871,0.0,112.92784118652344,112.0,22179.177734375,-0.0,3856.62890625,1.0,283.1499938964844,286.0445251464844,290.1409606933594,291.6122131347656,293.1499938964844,293.1499938964844,283.1499938964844,18358.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116044163703918,1.0,0.0,0.0,1.8291983604431152,1.829206109046936,2.2326210569190163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4172.61669921875,0.0,227.9052276611328,1895.4371337890625,0.0,1703.5089111328125,0.4770548343658447,1.0,0.0,3.0,1.0,0.0
12316020,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76373291015625,0.948335587978363,0.3789128959178924,0.3411545157432556,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7638244628906,0.9990018010139464,0.4502046406269073,0.4257755279541015,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7637939453125,0.9796504974365234,0.4177520871162414,0.292177140712738,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76373291015625,0.9355211853981018,0.3657348453998565,0.346613198518753,297.26519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7634582519531,0.823245108127594,0.2505707442760467,1.1301305294036863,286.763916015625,286.96142578125,292.52789306640625,287.1429443359375,292.52801513671875,297.2663269042969,286.7648010253906,1.0,0.6579737663269043,1.0,1.0,0.0,1.0,-3.8050808906555176,3.805070638656616,1.0077406841446646e-05,2.3522162437438965,0.7092922925949097,0.7092922925949097,0.0,110.26109313964844,112.0,22188.43359375,-0.0,3871.083740234375,1.0,283.1499938964844,286.0563659667969,290.1461181640625,291.6185913085937,293.1499938964844,293.1499938964844,283.1499938964844,18343.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119481563568115,1.0,0.0,0.0,1.8225802183151243,1.822587847709656,2.2164947210967522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4174.47900390625,0.0,225.87945556640625,1895.4371337890625,0.0,1706.2913818359375,0.4756360650062561,1.0,0.0,3.0,1.0,0.0
12316080,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7744140625,0.9518521428108216,0.3795669972896576,0.3417409360408783,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77447509765625,0.9990000128746032,0.4513998627662658,0.4238853752613067,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7744445800781,0.982738733291626,0.4187516272068023,0.2928723692893982,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7743835449219,0.9396671056747437,0.3668923079967499,0.3477100431919098,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7742004394531,0.8264374732971191,0.2515879273414612,1.1347906589508057,286.7745361328125,286.9657897949219,292.5243530273437,287.1478576660156,292.52447509765625,297.2694396972656,286.7751770019531,1.0,0.6588038802146912,1.0,1.0,0.0,1.0,-3.812632322311402,3.812622308731079,1.0117895726580173e-05,2.357074022293091,0.708081066608429,0.708081066608429,0.0,109.70801544189452,130.0,22183.970703125,-0.0,3887.987060546875,1.0,283.1499938964844,286.0666809082031,290.1507263183594,291.6239318847656,293.1499938964844,293.1499938964844,283.1499938964844,18329.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122219800949097,1.0,0.0,0.0,1.8162065744400024,1.8162142038345337,2.201019526637538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4175.751953125,0.0,223.94493103027344,1895.4371337890625,0.0,1708.5093994140625,0.4742724597454071,1.0,0.0,3.0,1.0,0.0
12316140,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78619384765625,0.9490949511528016,0.3801873624324798,0.3423408269882202,297.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78631591796875,0.9990000128746032,0.4525937736034393,0.4273362457752228,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7862548828125,0.980662167072296,0.419719934463501,0.293578952550888,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.78619384765625,0.9373319149017334,0.368008017539978,0.3488116562366485,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.785888671875,0.824990451335907,0.252534955739975,1.139341950416565,286.7864074707031,286.97021484375,292.5207824707031,287.1529541015625,292.5209045410156,297.2717590332031,286.7875061035156,1.0,0.6621754765510559,1.0,1.0,0.0,1.0,-3.828377723693848,3.8283674716949454,1.0201149962085763e-05,2.36660385131836,0.706926167011261,0.706926167011261,0.0,111.14364624023438,130.0,22203.853515625,-0.0,3939.841552734375,1.0,283.1499938964844,286.0779113769531,290.1549377441406,291.6285705566406,293.1499938964844,293.1499938964844,283.1499938964844,18317.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123790383338928,1.0,0.0,0.0,1.810043454170227,1.8100510835647583,2.186106939916499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4177.33056640625,0.0,222.08792114257807,1895.4371337890625,0.0,1709.781982421875,0.47295743227005,1.0,0.0,3.0,1.0,0.0
12316200,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.800048828125,0.9362095594406128,0.3807711899280548,0.343025267124176,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8001403808594,0.9914140701293944,0.4534907341003418,0.429375559091568,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.80010986328125,0.9699277877807616,0.4206547737121582,0.2943530976772308,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.800048828125,0.9247866868972778,0.3690783977508545,0.3499940037727356,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7998046875,0.8162813782691956,0.2534067034721374,1.144145131111145,286.8002014160156,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.27301025390625,286.8009948730469,1.0,0.666346549987793,1.0,1.0,0.0,1.0,-3.84195613861084,3.8419458866119385,1.0274116903019603e-05,2.37519645690918,0.7058584690093994,0.7058584690093994,0.0,115.47156524658205,148.0,22221.771484375,-0.0,4005.936279296875,1.0,283.1499938964844,286.0906066894531,290.1596069335937,291.6343078613281,293.1499938964844,293.1499938964844,283.1499938964844,18302.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124864459037781,1.0,0.0,0.0,1.804228663444519,1.8042361736297607,2.172083668483538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4179.76513671875,0.0,220.33253479003903,1895.4371337890625,0.0,1710.6524658203125,0.4717095196247101,1.0,0.0,3.0,1.0,0.0
12316260,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.81201171875,0.9197295308113098,0.3813165724277496,0.3437258005142212,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81207275390625,0.9788464903831482,0.4543590545654297,0.4304144382476806,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8120422363281,0.9550547003746032,0.4215577244758606,0.2951432466506958,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8119812011719,0.9092708826065063,0.3701086342334747,0.351188451051712,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8117370605469,0.8046571612358093,0.2542115449905395,1.1488772630691528,286.8121643066406,286.9792175292969,292.5135192871094,287.16363525390625,292.5136413574219,297.2735900878906,286.8130187988281,1.0,0.6711183190345764,1.0,1.0,0.0,1.0,-3.8552379608154297,3.855227708816528,1.0345589544158427e-05,2.383538246154785,0.7048193216323853,0.7048193216323853,0.0,121.209228515625,148.0,22237.5078125,-0.0,4079.635009765625,1.0,283.1499938964844,286.10174560546875,290.164794921875,291.640380859375,293.1499938964844,293.1499938964844,283.1499938964844,18289.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125902771949768,1.0,0.0,0.0,1.7986438274383545,1.7986513376235962,2.158657395057162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4181.873046875,0.0,218.66163635253903,1895.4371337890625,0.0,1711.494384765625,0.4705144762992859,1.0,0.0,3.0,1.0,0.0
12316320,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.82354736328125,0.9028881788253784,0.381828099489212,0.3444346785545349,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8236083984375,0.9633724689483644,0.4552222788333893,0.4314771294593811,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8235778808594,0.9376250505447388,0.4224334061145782,0.2959444522857666,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8235168457031,0.8939809799194336,0.3711046278476715,0.3523907363414764,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.82330322265625,0.7915275692939758,0.2549581825733185,1.153533101081848,286.8236999511719,286.9837951660156,292.5098571777344,287.16925048828125,292.5099792480469,297.27362060546875,286.82452392578125,1.0,0.6762806177139282,1.0,1.0,0.0,1.0,-3.86784029006958,3.8678297996521,1.0413614290882832e-05,2.3914451599121094,0.7038220763206482,0.7038220763206482,0.0,128.00552368164062,166.0,22251.35546875,-0.0,4159.58740234375,1.0,283.1499938964844,286.1124572753906,290.17022705078125,291.6466369628906,293.1499938964844,293.1499938964844,283.1499938964844,18276.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126798629760742,1.0,0.0,0.0,1.7932958602905271,1.793303370475769,2.1458397725382386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4184.01123046875,0.0,217.07032775878903,1895.4371337890625,0.0,1712.220947265625,0.4693710505962372,1.0,0.0,3.0,1.0,0.0
12316380,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83477783203125,0.8875108361244202,0.3823127448558807,0.3451432287693023,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348388671875,0.9463843703269958,0.4560799896717071,0.4325628876686096,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348083496094,0.9198208451271056,0.423288494348526,0.296750009059906,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8347473144531,0.8792184591293335,0.3720735907554626,0.3535924851894378,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.83453369140625,0.7785962820053101,0.2556554079055786,1.1580806970596311,286.8349304199219,286.98834228515625,292.5061950683594,287.1750183105469,292.5062866210937,297.2732238769531,286.8357238769531,1.0,0.6817260384559631,1.0,1.0,0.0,1.0,-3.88031268119812,3.88030219078064,1.0481171557330526e-05,2.3992760181427,0.7028676271438599,0.7028676271438599,0.0,135.50778198242188,166.0,22265.265625,-0.0,4244.3642578125,1.0,283.1499938964844,286.1228942871094,290.1758728027344,291.653076171875,293.1499938964844,293.1499938964844,283.1499938964844,18264.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127577662467957,1.0,0.0,0.0,1.7881816625595093,1.788189172744751,2.1336181532660706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4186.21044921875,0.0,215.55642700195312,1895.4371337890625,0.0,1712.8529052734375,0.4682783484458923,1.0,0.0,3.0,1.0,0.0
12316440,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.845703125,0.8730932474136353,0.3827769458293915,0.3458493649959564,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.84576416015625,0.9292348623275756,0.4569317996501922,0.4336621165275574,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8457336425781,0.9037463665008544,0.424128770828247,0.2975576519966125,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.845703125,0.8654686808586121,0.3730213642120361,0.3547912538051605,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8454895019531,0.76651531457901,0.2563134133815765,1.1625267267227173,286.8458557128906,286.9928894042969,292.50250244140625,287.1809387207031,292.50262451171875,297.27252197265625,286.8466186523437,1.0,0.6873411536216736,1.0,1.0,0.0,1.0,-3.892642974853516,3.892632484436035,1.0548184036451858e-05,2.40702223777771,0.7019514441490173,0.7019514441490173,0.0,143.48402404785156,184.0,22279.154296875,-0.0,4332.42138671875,1.0,283.1499938964844,286.1330261230469,290.18170166015625,291.6597595214844,293.1499938964844,293.1499938964844,283.1499938964844,18253.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712827205657959,1.0,0.0,0.0,1.783277153968811,1.7832846641540527,2.1219302936970053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4188.46044921875,0.0,214.11178588867188,1895.4371337890625,0.0,1713.4161376953125,0.4672310650348663,1.0,0.0,3.0,1.0,0.0
12316500,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8563232421875,0.8598541021347046,0.3832223117351532,0.3465515077114105,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8564147949219,0.913128137588501,0.4577769935131073,0.4347705841064453,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8563842773437,0.8898400068283081,0.4249559044837951,0.2983663082122803,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8563232421875,0.8529034852981567,0.3739486932754516,0.3559847176074981,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561096191406,0.7554499506950378,0.2569343447685241,1.1668657064437866,286.8564758300781,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2716064453125,286.85723876953125,1.0,0.6930789947509766,1.0,1.0,0.0,1.0,-3.904809713363648,3.904799222946167,1.0614527127472684e-05,2.4146695137023926,0.7010750770568848,0.7010750770568848,0.0,151.84481811523438,184.0,22293.037109375,-0.0,4423.11865234375,1.0,283.1499938964844,286.142822265625,290.187744140625,291.6666259765625,293.1499938964844,293.1499938964844,283.1499938964844,18242.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128911018371582,1.0,0.0,0.0,1.7785905599594116,1.7785979509353638,2.1107915415541361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4190.7646484375,0.0,212.7378845214844,1895.4371337890625,0.0,1713.9345703125,0.4662308990955353,1.0,0.0,3.0,1.0,0.0
12316560,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8666687011719,0.8479234576225281,0.3836526572704315,0.3472486436367035,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8667297363281,0.8993775844573975,0.4586160182952881,0.4358832240104675,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.86669921875,0.8770871758460999,0.4257732927799225,0.2991747856140136,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8666381835937,0.8416016697883606,0.374859482049942,0.357171356678009,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.866455078125,0.7454919815063477,0.2575247585773468,1.1711058616638184,286.8668212890625,287.0018920898437,292.4952392578125,287.1933288574219,292.495361328125,297.2705078125,286.8675537109375,1.0,0.6988770961761475,1.0,1.0,0.0,1.0,-3.916813850402832,3.916803121566773,1.0680193554435393e-05,2.42221736907959,0.7002356052398682,0.7002356052398682,0.0,160.4578399658203,187.0,22306.904296875,-0.0,4515.5810546875,1.0,283.1499938964844,286.15234375,290.1939697265625,291.6737060546875,293.1499938964844,293.1499938964844,283.1499938964844,18232.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129510045051575,1.0,0.0,0.0,1.7741048336029053,1.7741122245788574,2.1001578431878445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4193.11767578125,0.0,211.4288482666016,1895.4371337890625,0.0,1714.420654296875,0.4652741253376007,1.0,0.0,3.0,1.0,0.0
12316620,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8763122558594,0.8406782746315002,0.3840737640857696,0.3478383421897888,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8763732910156,0.8912637829780579,0.4594503343105316,0.4368890523910522,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8763427734375,0.8693528771400452,0.4265846908092499,0.2999026775360107,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8763122558594,0.8348392248153687,0.3757578730583191,0.358242928981781,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8761291503906,0.7395288944244385,0.2580913007259369,1.174744963645935,286.8764343261719,287.0063171386719,292.4916687011719,287.1997985839844,292.4917907714844,297.2693176269531,286.8770751953125,1.0,0.7029300928115845,1.0,1.0,0.0,1.0,-3.927327871322632,3.927317142486572,1.0737961929407902e-05,2.4288642406463623,0.6994222402572632,0.6994222402572632,0.0,166.44686889648438,187.0,22316.615234375,-0.0,4586.5771484375,1.0,283.1499938964844,286.1612548828125,290.2003479003906,291.680908203125,293.1499938964844,293.1499938964844,283.1499938964844,18222.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130047082901001,1.0,0.0,0.0,1.7697911262512207,1.7697985172271729,2.0899572916732725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4195.38720703125,0.0,210.17633056640625,1895.4371337890625,0.0,1714.8563232421875,0.4643548429012298,1.0,0.0,3.0,1.0,0.0
12316680,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851013183594,0.8355701565742493,0.3844959139823913,0.3483754694461822,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851623535156,0.88554847240448,0.4602871239185333,0.4378423392772674,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851318359375,0.8639546632766724,0.4273990392684936,0.3005914688110351,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8851013183594,0.8301379084587097,0.3766523897647857,0.3592550158500671,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8849182128906,0.7353752851486206,0.2586438655853271,1.178051471710205,286.8852233886719,287.0107116699219,292.4881591796875,287.2063903808594,292.4882507324219,297.26812744140625,286.8858337402344,1.0,0.7064090371131897,1.0,1.0,0.0,1.0,-3.937045812606812,3.937035083770752,1.0791427484946324e-05,2.4349794387817383,0.6986300945281982,0.6986300945281982,0.0,171.09996032714844,190.0,22323.796875,-0.0,4646.59033203125,1.0,283.1499938964844,286.1694641113281,290.2068176269531,291.68798828125,293.1499938964844,293.1499938964844,283.1499938964844,18213.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130393385887146,1.0,0.0,0.0,1.765631914138794,1.7656391859054563,2.0801455491437082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4197.4970703125,0.0,208.97642517089844,1895.4371337890625,0.0,1715.13720703125,0.4634705185890198,1.0,0.0,3.0,1.0,0.0
12316740,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934326171875,0.8317273855209351,0.3849211037158966,0.3488828539848327,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934936523437,0.8812858462333679,0.4611279368400574,0.4387654066085815,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934631347656,0.8599563241004944,0.4282184243202209,0.3012584745883941,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8934326171875,0.8266575336456299,0.3775457143783569,0.3602314591407776,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8932800292969,0.732290506362915,0.2591867446899414,1.181146502494812,286.8935546875,287.0149841308594,292.48468017578125,287.21319580078125,292.4848022460937,297.2669982910156,286.8941345214844,1.0,0.7094225287437439,1.0,1.0,0.0,1.0,-3.946277618408203,3.946266651153565,1.0842327355931047e-05,2.440783739089966,0.6978619694709778,0.6978619694709778,0.0,174.89105224609375,190.0,22329.826171875,-0.0,4699.62158203125,1.0,283.1499938964844,286.17724609375,290.2133483886719,291.6950378417969,293.1499938964844,293.1499938964844,283.1499938964844,18205.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130415439605713,1.0,0.0,0.0,1.761622428894043,1.7616298198699951,2.070709115287173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4199.55517578125,0.0,207.82589721679688,1895.4371337890625,0.0,1715.1549072265625,0.4626193940639496,1.0,0.0,3.0,1.0,0.0
12316800,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8286870121955872,0.3853491842746734,0.3493714928627014,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.8779578804969788,0.4619726836681366,0.439669668674469,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.856852114200592,0.4290429651737213,0.3019123673439026,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.8239535093307495,0.3784389495849609,0.3611848950386047,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013061523437,0.7298833727836609,0.259722888469696,1.1841000318527222,286.9015808105469,287.0191650390625,292.4813232421875,287.2201538085937,292.4814147949219,297.26593017578125,286.9021301269531,1.0,0.7121237516403198,1.0,1.0,0.0,1.0,-3.955191373825073,3.9551804065704346,1.0891579222516157e-05,2.4463844299316406,0.6971164345741272,0.6971164345741272,0.0,178.10157775878906,193.0,22335.28125,-0.0,4748.009765625,1.0,283.1499938964844,286.18475341796875,290.219970703125,291.7020874023437,293.1499938964844,293.1499938964844,283.1499938964844,18198.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7130088806152344,1.0,0.0,0.0,1.757746338844299,1.757753610610962,2.0616066365164445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4201.6083984375,0.0,206.7188873291016,1895.4371337890625,0.0,1714.8902587890625,0.4617975354194641,1.0,0.0,3.0,1.0,0.0
12316860,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9092102050781,0.8262702822685242,0.3857800662517547,0.3498449027538299,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9092712402344,0.8753616809844971,0.4628211259841919,0.4405588209629059,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.90924072265625,0.8544429540634155,0.4298725128173828,0.3025559782981872,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9092102050781,0.8218570351600647,0.3793321251869201,0.3621193766593933,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090576171875,0.7280034422874451,0.2602528631687164,1.1869337558746338,286.9093322753906,287.02325439453125,292.47802734375,287.2272644042969,292.4781188964844,297.2649230957031,286.90985107421875,1.0,0.714565098285675,1.0,1.0,0.0,1.0,-3.9638402462005615,3.963829278945923,1.0939466847048608e-05,2.4518158435821533,0.6963943243026733,0.6963943243026733,0.0,180.8264312744141,193.0,22340.39453125,-0.0,4792.51416015625,1.0,283.1499938964844,286.1919860839844,290.2267761230469,291.709228515625,293.1499938964844,293.1499938964844,283.1499938964844,18191.56640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129424214363098,1.0,0.0,0.0,1.7540041208267212,1.7540113925933838,2.0528376865058817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4203.6806640625,0.0,205.6548614501953,1895.4371337890625,0.0,1714.3505859375,0.4610048830509186,1.0,0.0,3.0,1.0,0.0
12316920,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9167785644531,0.8242477178573608,0.3862147331237793,0.350309669971466,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.91680908203125,0.87322998046875,0.4636722803115845,0.4414387941360473,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91680908203125,0.8524736762046814,0.4307060539722442,0.3031936883926391,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.916748046875,0.8201447129249573,0.3802249133586883,0.3630415499210357,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9166259765625,0.7264555096626282,0.2607776522636413,1.1896858215332031,286.9168701171875,287.0271911621094,292.474853515625,287.23455810546875,292.4749450683594,297.26385498046875,286.9173889160156,1.0,0.7168381214141846,1.0,1.0,0.0,1.0,-3.9723150730133057,3.972304105758667,1.0986487723130269e-05,2.4571356773376465,0.6956949234008789,0.6956949234008789,0.0,183.2387084960937,196.0,22345.484375,-0.0,4834.552734375,1.0,283.1499938964844,286.19903564453125,290.2337951660156,291.716552734375,293.1499938964844,293.1499938964844,283.1499938964844,18184.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128484845161438,1.0,0.0,0.0,1.7503844499588013,1.750391721725464,2.0443737014375082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4205.80078125,0.0,204.6297607421875,1895.4371337890625,0.0,1713.5885009765625,0.4602387845516205,1.0,0.0,3.0,1.0,0.0
12316980,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.92413330078125,0.8225399255752563,0.3866524696350097,0.3507680594921112,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9241943359375,0.8714684844017029,0.4645255506038666,0.4423111081123352,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9241638183594,0.8508539795875549,0.4315429627895355,0.3038266599178314,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.92413330078125,0.8187399506568909,0.3811168074607849,0.3639531433582306,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9239807128906,0.7251718044281006,0.2612970769405365,1.1923658847808838,286.9242553710937,287.031005859375,292.4717712402344,287.2420349121094,292.47186279296875,297.26287841796875,286.9247436523437,1.0,0.7189710140228271,1.0,1.0,0.0,1.0,-3.980640411376953,3.980629205703736,1.103277099900879e-05,2.462359666824341,0.6950197219848633,0.6950197219848633,0.0,185.3915100097656,196.0,22350.6953125,-0.0,4874.5380859375,1.0,283.1499938964844,286.20587158203125,290.2409973144531,291.7240905761719,293.1499938964844,293.1499938964844,283.1499938964844,18178.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712732195854187,1.0,0.0,0.0,1.7468916177749634,1.746898889541626,2.0362229236070561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4207.984375,0.0,203.6441345214844,1895.4371337890625,0.0,1712.645263671875,0.4594998955726623,1.0,0.0,3.0,1.0,0.0
