time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317040,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9313659667969,0.8210283517837524,0.3870911002159118,0.3512222170829773,297.2820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8699395060539246,0.4653795957565307,0.4431784152984619,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.8494535088539124,0.4323818981647491,0.3044567704200744,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9313659667969,0.8175267577171326,0.3820070624351501,0.3648572564125061,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93121337890625,0.7240518927574158,0.2618113458156585,1.1949937343597412,286.93145751953125,287.0346374511719,292.4688415527344,287.2496643066406,292.46893310546875,297.261962890625,286.9319763183594,1.0,0.7210143208503723,1.0,1.0,0.0,1.0,-3.988858938217163,3.988847970962525,1.107855496229604e-05,2.467515707015991,0.6943678259849548,0.6943678259849548,0.0,187.38345336914065,184.0,22356.173828125,-0.0,4913.25830078125,1.0,283.1499938964844,286.21258544921875,290.2484741210937,291.7318725585937,293.1499938964844,293.1499938964844,283.1499938964844,18172.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126021385192871,1.0,0.0,0.0,1.743515133857727,1.7435224056243896,2.028359205041852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4210.23974609375,0.0,202.69435119628903,1895.4371337890625,0.0,1711.5908203125,0.4587858319282532,1.0,0.0,3.0,1.0,0.0
12317100,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9380187988281,0.8225824236869812,0.3875323832035064,0.3515682816505432,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9380798339844,0.8719213008880615,0.4662344753742218,0.4439312517642975,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.93804931640625,0.8513355255126953,0.4332234561443329,0.30500328540802,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9380187988281,0.8193897008895874,0.3828959167003631,0.3656445443630218,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9378967285156,0.7255781888961792,0.2623212039470672,1.197051763534546,286.9381103515625,287.0381164550781,292.4660339355469,287.2574768066406,292.46612548828125,297.2611083984375,286.93853759765625,1.0,0.7212256193161011,1.0,1.0,0.0,1.0,-3.995619535446167,3.995608568191528,1.1116365385532845e-05,2.4717884063720703,0.6937334537506104,0.6937334537506104,0.0,186.40919494628903,184.0,22357.916015625,-0.0,4927.3662109375,1.0,283.1499938964844,286.2188415527344,290.2561340332031,291.7398376464844,293.1499938964844,293.1499938964844,283.1499938964844,18166.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124612927436829,1.0,0.0,0.0,1.7402522563934326,1.7402594089508057,2.02077430344616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4212.44921875,0.0,201.7799530029297,1895.4371337890625,0.0,1710.44873046875,0.4580961465835571,1.0,0.0,3.0,1.0,0.0
12317160,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9439697265625,0.8257973194122314,0.3879849016666412,0.3518636226654053,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.94403076171875,0.8758348822593689,0.4670965075492859,0.444627583026886,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9440002441406,0.855032742023468,0.4340749084949493,0.3055097758769989,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9439697265625,0.8229045271873474,0.3837904930114746,0.3663736581802368,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9438781738281,0.7285358309745789,0.2628352046012878,1.1988234519958496,286.9440612792969,287.0414123535156,292.46337890625,287.2654724121094,292.4634704589844,297.2603759765625,286.9444580078125,1.0,0.7208038568496704,1.0,1.0,0.0,1.0,-4.00165319442749,4.001642227172852,1.1150084901601076e-05,2.475569248199463,0.6931115984916687,0.6931115984916687,0.0,183.8752899169922,172.0,22357.583984375,-0.0,4928.60888671875,1.0,283.1499938964844,286.2244873046875,290.2639465332031,291.747802734375,293.1499938964844,293.1499938964844,283.1499938964844,18161.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123020887374878,1.0,0.0,0.0,1.7370814085006714,1.7370885610580444,2.0134170597430057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4214.533203125,0.0,200.8962554931641,1895.4371337890625,0.0,1709.158203125,0.457427442073822,1.0,0.0,3.0,1.0,0.0
12317220,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496459960937,0.8301782608032227,0.3884482681751251,0.3521325886249542,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496765136719,0.8811355829238892,0.4679658412933349,0.4452926218509674,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496765136719,0.8600505590438843,0.4349361956119537,0.3059949576854706,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9496459960937,0.8275668025016785,0.3846915662288666,0.3670704364776611,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7325011491775513,0.2633552849292755,1.200437307357788,286.9497375488281,287.04449462890625,292.4609069824219,287.27362060546875,292.4609680175781,297.259765625,286.9501037597656,1.0,0.7198970913887024,1.0,1.0,0.0,1.0,-4.0072922706604,4.007281303405762,1.1181622539879754e-05,2.4790945053100586,0.6925060749053955,0.6925060749053955,0.0,180.36016845703125,172.0,22356.587890625,-0.0,4921.91015625,1.0,283.1499938964844,286.2298889160156,290.2718505859375,291.7557678222656,293.1499938964844,293.1499938964844,283.1499938964844,18156.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121156454086304,1.0,0.0,0.0,1.734001636505127,1.7340087890625,2.00628392121871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4216.60205078125,0.0,200.04122924804688,1895.4371337890625,0.0,1707.6478271484375,0.4567786753177643,1.0,0.0,3.0,1.0,0.0
12317280,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.95513916015625,0.8355197906494141,0.388920396566391,0.3523854315280914,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9551696777344,0.8875760436058044,0.4688411951065063,0.4459377825260162,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.95513916015625,0.8661772608757019,0.4358056485652923,0.3064670264720917,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95513916015625,0.8331714272499084,0.3855982422828674,0.3677467405796051,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9550170898437,0.7373024225234985,0.2638812959194183,1.201954364776611,286.9552001953125,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2593078613281,286.95556640625,1.0,0.7186635732650757,1.0,1.0,0.0,1.0,-4.012687683105469,4.012676239013672,1.121182503993623e-05,2.482461452484131,0.6919180750846863,0.6919180750846863,0.0,176.17636108398438,160.0,22355.46875,-0.0,4909.84814453125,1.0,283.1499938964844,286.2350769042969,290.2799072265625,291.76385498046875,293.1499938964844,293.1499938964844,283.1499938964844,18151.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119020819664001,1.0,0.0,0.0,1.7310097217559814,1.7310168743133545,1.9993666455775386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4218.697265625,0.0,199.213134765625,1895.4371337890625,0.0,1705.91796875,0.4561487436294555,1.0,0.0,3.0,1.0,0.0
12317340,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96044921875,0.8418470025062561,0.3894002139568329,0.3526257276535034,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.96051025390625,0.8951401710510254,0.4697217941284179,0.4465670883655548,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9604797363281,0.8734241127967834,0.4366823136806488,0.3069289028644562,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.96044921875,0.8397489786148071,0.3865098357200622,0.3684068322181701,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9603576660156,0.7429677844047546,0.2644132077693939,1.2033970355987549,286.9605407714844,287.04998779296875,292.4564819335937,287.2904052734375,292.45654296875,297.2589416503906,286.9609069824219,1.0,0.7171632051467896,1.0,1.0,0.0,1.0,-4.017894268035889,4.01788330078125,1.1240997991990298e-05,2.485705614089966,0.691349446773529,0.691349446773529,0.0,171.44308471679688,160.0,22354.482421875,-0.0,4893.39404296875,1.0,283.1499938964844,286.2401733398437,290.2881774902344,291.7720642089844,293.1499938964844,293.1499938964844,283.1499938964844,18147.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116638422012329,1.0,0.0,0.0,1.7281113862991333,1.7281185388565063,1.992676885720357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4220.84326171875,0.0,198.4130249023437,1895.4371337890625,0.0,1703.9898681640625,0.4555386006832123,1.0,0.0,3.0,1.0,0.0
12317400,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657287597656,0.8490843772888184,0.3898850083351135,0.3528586030006408,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657592773437,0.9036694169044496,0.4706054925918579,0.4471867084503174,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657287597656,0.8816643953323364,0.4375636279582977,0.3073847591876983,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9657287597656,0.847233235836029,0.3874245584011078,0.3690571188926697,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9656066894531,0.7494381666183472,0.26494961977005,1.204798698425293,286.9657897949219,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2586364746094,286.9661560058594,1.0,0.7154987454414368,1.0,1.0,0.0,1.0,-4.022993564605713,4.022982120513916,1.1269594324403442e-05,2.488878965377808,0.6908010840415955,0.6908010840415955,0.0,166.36795043945312,148.0,22353.921875,-0.0,4874.20947265625,1.0,283.1499938964844,286.2451477050781,290.296630859375,291.780517578125,293.1499938964844,293.1499938964844,283.1499938964844,18142.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114081978797913,1.0,0.0,0.0,1.725303292274475,1.725310444831848,1.986206257242884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4223.0625,0.0,197.6392974853516,1895.4371337890625,0.0,1701.9212646484375,0.4549472630023956,1.0,0.0,3.0,1.0,0.0
12317460,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.97088623046875,0.8573358654975891,0.3903735280036926,0.3530852496623993,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9709167480469,0.913788914680481,0.4714910686016083,0.4477978646755218,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9709167480469,0.8909504413604736,0.4384483098983764,0.3078354895114898,297.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97088623046875,0.8557370901107788,0.3883417844772339,0.3696992397308349,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9707946777344,0.756809413433075,0.2654900848865509,1.2061684131622314,286.9709777832031,287.0544738769531,292.4528503417969,287.30792236328125,292.452880859375,297.2584228515625,286.9713134765625,1.0,0.7136987447738647,1.0,1.0,0.0,1.0,-4.028005123138428,4.027994155883789,1.129773045249749e-05,2.491995096206665,0.6902759671211243,0.6902759671211243,0.0,161.00973510742188,148.0,22353.94921875,-0.0,4852.75439453125,1.0,283.1499938964844,286.2500305175781,290.3053283691406,291.7892150878906,293.1499938964844,293.1499938964844,283.1499938964844,18137.939453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111413478851318,1.0,0.0,0.0,1.7225971221923828,1.722604274749756,1.9799801975750602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4225.373046875,0.0,196.8946685791016,1895.4371337890625,0.0,1699.7635498046875,0.4543769657611847,1.0,0.0,3.0,1.0,0.0
12317520,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9760131835937,0.8666224479675293,0.3908637762069702,0.353307694196701,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9760437011719,0.9255931973457336,0.4723767936229706,0.4484031200408935,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9760437011719,0.9012305736541748,0.4393343329429626,0.308282732963562,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9760131835937,0.8652896285057068,0.3892601430416107,0.3703361749649048,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9759216308594,0.7651036977767944,0.2660330832004547,1.2075200080871582,286.9761047363281,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2582397460937,286.9764404296875,1.0,0.7118175625801086,1.0,1.0,0.0,1.0,-4.032963275909424,4.032952308654785,1.1325593732181003e-05,2.4950757026672363,0.6897741556167603,0.6897741556167603,0.0,155.48080444335938,136.0,22354.689453125,-0.0,4829.89892578125,1.0,283.1499938964844,286.2548522949219,290.3142395019531,291.7981872558594,293.1499938964844,293.1499938964844,283.1499938964844,18132.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108702659606934,1.0,0.0,0.0,1.7199885845184326,1.7199957370758057,1.973988190684395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4227.7763671875,0.0,196.1775054931641,1895.4371337890625,0.0,1697.572509765625,0.4538266360759735,1.0,0.0,3.0,1.0,0.0
12317580,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9810791015625,0.8770809173583984,0.3913548290729522,0.3535260558128357,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.98114013671875,0.938742697238922,0.4732616543769836,0.4490024447441101,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9811096191406,0.9131279587745668,0.4402206540107727,0.3087264597415924,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9810791015625,0.8760323524475098,0.3901788294315338,0.370968222618103,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9809875488281,0.7744425535202026,0.2665781378746032,1.2088559865951538,286.9811706542969,287.057861328125,292.4501037597656,287.3261108398437,292.4501342773437,297.2580871582031,286.98150634765625,1.0,0.7098666429519653,1.0,1.0,0.0,1.0,-4.037872314453125,4.037860870361328,1.1353207810316237e-05,2.4981236457824707,0.6892997026443481,0.6892997026443481,0.0,149.8058624267578,136.0,22356.279296875,-0.0,4805.82373046875,1.0,283.1499938964844,286.2596130371094,290.32342529296875,291.80743408203125,293.1499938964844,293.1499938964844,283.1499938964844,18127.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710601806640625,1.0,0.0,0.0,1.717495083808899,1.717502236366272,1.9682688900957146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4230.287109375,0.0,195.49205017089844,1895.4371337890625,0.0,1695.4041748046875,0.4532997608184814,1.0,0.0,3.0,1.0,0.0
12317640,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.98614501953125,0.8887771368026733,0.3918455839157104,0.3537413775920868,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9861755371094,0.9527575969696044,0.4741447865962982,0.4495971500873565,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.98614501953125,0.9271961450576782,0.4411061704158783,0.3091674745082855,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98614501953125,0.8880326151847839,0.3910968601703644,0.3715967237949371,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.98602294921875,0.7848837971687317,0.2671240866184234,1.2101818323135376,286.9862060546875,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2579345703125,286.9865417480469,1.0,0.7078749537467957,1.0,1.0,0.0,1.0,-4.042745590209961,4.042734622955322,1.1380654541426338e-05,2.501148223876953,0.6888518929481506,0.6888518929481506,0.0,144.0455322265625,124.0,22358.759765625,-0.0,4780.98779296875,1.0,283.1499938964844,286.2643127441406,290.3327941894531,291.81695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18122.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103387713432312,1.0,0.0,0.0,1.7151098251342771,1.7151169776916504,1.9628055270004562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4232.89599609375,0.0,194.83612060546875,1895.4371337890625,0.0,1693.280517578125,0.4527947604656219,1.0,0.0,3.0,1.0,0.0
12317700,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911193847656,0.9018496870994568,0.392335295677185,0.3539534211158752,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911499023437,0.9672223925590516,0.4750251770019531,0.4501868486404419,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911499023437,0.9428420066833496,0.4419899880886078,0.3096055090427398,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911193847656,0.9014266729354858,0.3920134902000427,0.3722214102745056,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.99102783203125,0.7965474128723145,0.2676704525947571,1.2114975452423096,286.9911804199219,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2578125,286.99151611328125,1.0,0.705847442150116,1.0,1.0,0.0,1.0,-4.047582626342773,4.047571182250977,1.1407922102080192e-05,2.504148483276367,0.6884360909461975,0.6884360909461975,0.0,138.2115020751953,124.0,22362.28515625,-0.0,4755.46533203125,1.0,283.1499938964844,286.2689208984375,290.3424377441406,291.8268127441406,293.1499938964844,293.1499938964844,283.1499938964844,18116.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100882530212402,1.0,0.0,0.0,1.712856650352478,1.712863802909851,1.95765181842944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4235.6181640625,0.0,194.21571350097656,1895.4371337890625,0.0,1691.25927734375,0.4523164927959442,1.0,0.0,3.0,1.0,0.0
12317760,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960632324219,0.9173920154571532,0.3928233683109283,0.3541625738143921,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.99609375,0.9816666841506958,0.4759023487567901,0.450772076845169,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960632324219,0.9593783020973206,0.4428715705871582,0.3100408911705017,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960632324219,0.917290449142456,0.3929280936717987,0.3728426992893219,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9959716796875,0.8094522356987,0.2682164907455444,1.212804913520813,286.9961242675781,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2576904296875,286.9964599609375,1.0,0.7037975788116455,1.0,1.0,0.0,1.0,-4.052387237548828,4.052375793457031,1.143503777711885e-05,2.5071277618408203,0.6880519390106201,0.6880519390106201,0.0,132.33226013183594,127.0,22366.876953125,-0.0,4729.46630859375,1.0,283.1499938964844,286.2734680175781,290.35223388671875,291.8369140625,293.1499938964844,293.1499938964844,283.1499938964844,18110.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098507285118103,1.0,0.0,0.0,1.710732340812683,1.7107394933700562,1.9527989536527457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4238.4453125,0.0,193.629623413086,1895.4371337890625,0.0,1689.34375,0.4518641829490661,1.0,0.0,3.0,1.0,0.0
12317820,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0013732910156,0.9274059534072876,0.3933069109916687,0.3544723689556122,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014343261719,0.9895808696746826,0.4767752587795257,0.4514622986316681,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0014038085937,0.968798041343689,0.4437492787837982,0.3105543851852417,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0013732910156,0.927690327167511,0.3938396573066711,0.3735702037811279,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.00128173828125,0.8169627785682678,0.26876100897789,1.2146233320236206,287.00146484375,287.06085205078125,292.4476928710937,287.36456298828125,292.4477233886719,297.2575378417969,287.0018615722656,1.0,0.7034945487976074,1.0,1.0,0.0,1.0,-4.058513641357422,4.058502197265625,1.1469602213765027e-05,2.5109028816223145,0.6877065300941467,0.6877065300941467,0.0,129.23931884765625,127.0,22376.533203125,-0.0,4726.7900390625,1.0,283.1499938964844,286.2782592773437,290.3622741699219,291.8473205566406,293.1499938964844,293.1499938964844,283.1499938964844,18103.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7096271514892578,1.0,0.0,0.0,1.7087421417236328,1.708749294281006,1.94825801713705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4241.494140625,0.0,193.078125,1895.4371337890625,0.0,1687.5413818359375,0.4514385163784027,1.0,0.0,3.0,1.0,0.0
12317880,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072326660156,0.9336717128753662,0.3937755823135376,0.3548254072666168,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072631835937,0.9942131042480468,0.4776359498500824,0.4521996974945068,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072631835937,0.974432647228241,0.4446143805980682,0.3111026287078857,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0072326660156,0.9343470335006714,0.3947397470474243,0.3743458092212677,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0071105957031,0.821596622467041,0.269294798374176,1.2166755199432373,287.00732421875,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2572937011719,287.0077209472656,1.0,0.7037572264671326,1.0,1.0,0.0,1.0,-4.06524133682251,4.065229892730713,1.1507719136716332e-05,2.51508903503418,0.6874103546142578,0.6874103546142578,0.0,127.57093048095705,130.0,22389.857421875,-0.0,4735.84326171875,1.0,283.1499938964844,286.2834167480469,290.3725891113281,291.8582763671875,293.1499938964844,293.1499938964844,283.1499938964844,18095.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709434986114502,1.0,0.0,0.0,1.706929087638855,1.7069361209869385,1.9441256426944165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4244.85791015625,0.0,192.57058715820312,1895.4371337890625,0.0,1685.9927978515625,0.4510470032691955,1.0,0.0,3.0,1.0,0.0
12317940,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.01318359375,0.9372195601463318,0.3942278921604156,0.3551981747150421,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.01324462890625,0.9967930316925048,0.4784821271896362,0.4529600143432617,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0132141113281,0.9776208400726318,0.4454650282859802,0.3116677403450012,297.29302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01318359375,0.9382832646369934,0.3956261277198791,0.3751450479030609,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130615234375,0.8242996335029602,0.2698150277137756,1.218841791152954,287.0132751464844,287.0601806640625,292.4482421875,287.3848571777344,292.4482421875,297.25689697265625,287.0137023925781,1.0,0.7044684290885925,1.0,1.0,0.0,1.0,-4.072256565093994,4.072244644165039,1.1547554095159285e-05,2.5194625854492188,0.6871634721755981,0.6871634721755981,0.0,126.81927490234376,130.0,22405.6953125,-0.0,4752.18994140625,1.0,283.1499938964844,286.28863525390625,290.3832092285156,291.8697509765625,293.1499938964844,293.1499938964844,283.1499938964844,18086.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092902660369873,1.0,0.0,0.0,1.7053083181381226,1.705315351486206,1.94043551005052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4248.43798828125,0.0,192.11203002929688,1895.4371337890625,0.0,1684.8272705078125,0.4506934881210327,1.0,0.0,3.0,1.0,0.0
12318000,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0191650390625,0.9388434886932372,0.394665002822876,0.3555800914764404,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0191955566406,0.9980276823043824,0.4793144166469574,0.4537277519702911,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0191955566406,0.9791776537895204,0.4463018178939819,0.3122409880161285,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0191650390625,0.9402945041656494,0.3964989185333252,0.3759558200836181,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01904296875,0.8256458044052124,0.2703216075897217,1.2210626602172852,287.0192565917969,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2564392089844,287.0196533203125,1.0,0.7054715752601624,1.0,1.0,0.0,1.0,-4.07940149307251,4.079389572143555,1.158821123681264e-05,2.5239224433898926,0.686966061592102,0.686966061592102,0.0,126.6840362548828,133.0,22423.58203125,-0.0,4773.291015625,1.0,283.1499938964844,286.2937927246094,290.3940734863281,291.8816223144531,293.1499938964844,293.1499938964844,283.1499938964844,18077.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709194540977478,1.0,0.0,0.0,1.7038843631744385,1.703891396522522,1.937196429935284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4252.1884765625,0.0,191.7037506103516,1895.4371337890625,0.0,1684.056396484375,0.4503791630268097,1.0,0.0,3.0,1.0,0.0
12318060,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.02508544921875,0.9388429522514344,0.3950866460800171,0.3559667766094208,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251159667969,0.9981732368469238,0.4801324903964996,0.4544987380504608,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0251159667969,0.9794007539749146,0.4471240937709808,0.3128188252449035,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02508544921875,0.9406836032867432,0.3973574042320251,0.3767730295658111,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.02496337890625,0.825839102268219,0.2708137035369873,1.2233136892318726,287.0251770019531,287.05792236328125,292.4500732421875,287.4058532714844,292.4500427246094,297.2558288574219,287.02557373046875,1.0,0.7067101001739502,1.0,1.0,0.0,1.0,-4.086616039276123,4.086604595184326,1.1629345863184426e-05,2.528428792953491,0.6868222951889038,0.6868222951889038,0.0,127.05900573730467,133.0,22443.45703125,-0.0,4798.2421875,1.0,283.1499938964844,286.2988586425781,290.4051513671875,291.8938903808594,293.1499938964844,293.1499938964844,283.1499938964844,18067.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091514468193054,1.0,0.0,0.0,1.7026790380477903,1.702686071395874,1.9344564350376459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4256.09814453125,0.0,191.35134887695312,1895.4371337890625,0.0,1683.709716796875,0.450108528137207,1.0,0.0,3.0,1.0,0.0
12318120,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.03094482421875,0.9378387331962584,0.395495057106018,0.3563530147075653,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0309753417969,0.9976612329483032,0.4809366464614868,0.45528644323349,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.03094482421875,0.9788059592247008,0.4479336738586426,0.3133967816829681,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.03094482421875,0.940071702003479,0.3982031047344208,0.3775904178619385,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.03082275390625,0.825317919254303,0.2712929546833038,1.2255645990371704,287.031005859375,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.255126953125,287.0314025878906,1.0,0.7080900073051453,1.0,1.0,0.0,1.0,-4.093852996826172,4.093841552734375,1.1670686035358813e-05,2.532951593399048,0.6867311000823975,0.6867311000823975,0.0,127.7492904663086,136.0,22465.189453125,-0.0,4825.552734375,1.0,283.1499938964844,286.30377197265625,290.4163818359375,291.90643310546875,293.1499938964844,293.1499938964844,283.1499938964844,18056.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091522812843323,1.0,0.0,0.0,1.7016888856887815,1.7016960382461548,1.932207425170418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4260.1416015625,0.0,191.0540008544922,1895.4371337890625,0.0,1683.71630859375,0.4498811066150665,1.0,0.0,3.0,1.0,0.0
12318180,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0366516113281,0.9359845519065856,0.3958896696567535,0.3567366600036621,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.03668212890625,0.9965694546699524,0.4817262291908264,0.4560604989528656,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0366516113281,0.9775105118751526,0.4487297236919403,0.3139730393886566,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0366516113281,0.938612461090088,0.3990351557731628,0.37840536236763,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0365295410156,0.8241934776306152,0.2717585265636444,1.2278039455413818,287.0367126464844,287.053955078125,292.4532775878906,287.4275817871094,292.4532470703125,297.2543640136719,287.037109375,1.0,0.7095800042152405,1.0,1.0,0.0,1.0,-4.101039409637451,4.101027488708496,1.1711815204762388e-05,2.537445306777954,0.6866986751556396,0.6866986751556396,0.0,128.70909118652344,136.0,22488.744140625,-0.0,4854.68701171875,1.0,283.1499938964844,286.3085327148437,290.42779541015625,291.9192810058594,293.1499938964844,293.1499938964844,283.1499938964844,18045.2421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091988921165466,1.0,0.0,0.0,1.7009450197219849,1.7009520530700684,1.9305184650875162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4264.32080078125,0.0,190.8196563720703,1895.4371337890625,0.0,1684.0914306640625,0.4497032165527344,1.0,0.0,3.0,1.0,0.0
12318240,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0422058105469,0.9336358904838562,0.3962726891040802,0.3571158647537231,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.042236328125,0.995125412940979,0.4825038313865661,0.4568293392658233,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.042236328125,0.9757915735244752,0.449514240026474,0.3145459294319153,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0422058105469,0.9366587996482848,0.3998554944992065,0.3792156279087066,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0420837402344,0.8227193355560303,0.2722126841545105,1.230021357536316,287.0422668457031,287.05126953125,292.4554138183594,287.4386901855469,292.45538330078125,297.2535095214844,287.04266357421875,1.0,0.7111313939094543,1.0,1.0,0.0,1.0,-4.108163833618164,4.108152389526367,1.175266606878722e-05,2.541900873184204,0.6867214441299438,0.6867214441299438,0.0,129.8319549560547,139.0,22514.02734375,-0.0,4884.8720703125,1.0,283.1499938964844,286.3131103515625,290.4393005371094,291.9323425292969,293.1499938964844,293.1499938964844,283.1499938964844,18033.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7092792987823486,1.0,0.0,0.0,1.7004315853118896,1.7004386186599731,1.9293531750008697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4268.61865234375,0.0,190.644271850586,1895.4371337890625,0.0,1684.7392578125,0.449571818113327,1.0,0.0,3.0,1.0,0.0
12318300,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0475769042969,0.930888056755066,0.3966431617736816,0.3574888408184051,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.047607421875,0.9933772087097168,0.483268141746521,0.4575910568237304,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.047607421875,0.9737127423286438,0.4502860605716705,0.3151139616966247,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0475769042969,0.9343031644821168,0.4006629586219787,0.3800190985202789,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0474853515625,0.8209607601165771,0.2726544439792633,1.2322081327438354,287.0476379394531,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2525939941406,287.0480041503906,1.0,0.7127293944358826,1.0,1.0,0.0,1.0,-4.115203857421875,4.11519193649292,1.1793102203228044e-05,2.546304702758789,0.6868081092834473,0.6868081092834473,0.0,131.0927734375,139.0,22541.228515625,-0.0,4915.86083984375,1.0,283.1499938964844,286.31744384765625,290.4509582519531,291.9456787109375,293.1499938964844,293.1499938964844,283.1499938964844,18021.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093968987464905,1.0,0.0,0.0,1.7001893520355225,1.700196385383606,1.9288034991404857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4273.05322265625,0.0,190.538330078125,1895.4371337890625,0.0,1685.6864013671875,0.4494952261447906,1.0,0.0,3.0,1.0,0.0
12318360,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0527648925781,0.9279172420501708,0.3970026969909668,0.3578552305698395,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.05279541015625,0.9914301037788392,0.4840206801891327,0.4583451747894287,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.05279541015625,0.9714065790176392,0.4510466754436493,0.315676748752594,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0527648925781,0.9317179918289183,0.401459127664566,0.380815327167511,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0526733398437,0.8190367221832275,0.2730856537818908,1.2343631982803345,287.0528564453125,287.04449462890625,292.4608764648437,287.46148681640625,292.4608154296875,297.2516174316406,287.0531921386719,1.0,0.7143510580062866,1.0,1.0,0.0,1.0,-4.12215518951416,4.122143268585205,1.1833098142233212e-05,2.5506532192230225,0.6869553923606873,0.6869553923606873,0.0,132.44094848632812,142.0,22570.275390625,-0.0,4947.287109375,1.0,283.1499938964844,286.32159423828125,290.4627685546875,291.95928955078125,293.1499938964844,293.1499938964844,283.1499938964844,18008.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095435261726379,1.0,0.0,0.0,1.7002030611038208,1.7002100944519043,1.928834620912312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4277.61669921875,0.0,190.4979248046875,1895.4371337890625,0.0,1686.8675537109375,0.4494704008102417,1.0,0.0,3.0,1.0,0.0
12318420,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0577697753906,0.9248064160346984,0.3973511159420013,0.3582141101360321,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.05780029296875,0.9893288612365724,0.4847610890865326,0.4590904712677002,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05780029296875,0.968930721282959,0.4517957866191864,0.3162334561347961,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0577697753906,0.9289823174476624,0.4022437632083893,0.3816033005714416,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05767822265625,0.8169970512390137,0.2735062837600708,1.2364827394485474,287.0578308105469,287.0403747558594,292.4642028808594,287.4731750488281,292.4641418457031,297.2506103515625,287.05816650390625,1.0,0.7159848809242249,1.0,1.0,0.0,1.0,-4.1290059089660645,4.128993988037109,1.1872585673700088e-05,2.554939746856689,0.6871681809425354,0.6871681809425354,0.0,133.8544158935547,142.0,22601.310546875,-0.0,4978.958984375,1.0,283.1499938964844,286.3254699707031,290.4747619628906,291.97314453125,293.1499938964844,293.1499938964844,283.1499938964844,17995.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097198367118835,1.0,0.0,0.0,1.7004956007003784,1.700502634048462,1.9294985520446065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4282.32373046875,0.0,190.5289764404297,1895.4371337890625,0.0,1688.2882080078125,0.4495020508766174,1.0,0.0,3.0,1.0,0.0
12318480,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0625915527344,0.921639621257782,0.3976896703243255,0.3585658371448517,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626220703125,0.9871219992637634,0.4854906499385834,0.4598273634910583,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0625915527344,0.966346263885498,0.4525346159934997,0.3167843222618103,297.28662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0625915527344,0.9261760115623474,0.4030181765556335,0.3823833167552948,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0625,0.8148903846740723,0.2739177942276001,1.2385690212249756,287.0626525878906,287.0357360839844,292.46795654296875,287.4850158691406,292.4678649902344,297.2495422363281,287.06298828125,1.0,0.7176218628883362,1.0,1.0,0.0,1.0,-4.135762691497803,4.135750770568848,1.1911592991964426e-05,2.55916714668274,0.6874432563781738,0.6874432563781738,0.0,135.31077575683594,145.0,22634.283203125,-0.0,5010.73388671875,1.0,283.1499938964844,286.32916259765625,290.48687744140625,291.9872741699219,293.1499938964844,293.1499938964844,283.1499938964844,17982.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099208235740662,1.0,0.0,0.0,1.7010501623153689,1.701057195663452,1.9307572074467322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4287.1689453125,0.0,190.6271514892578,1895.4371337890625,0.0,1689.9088134765625,0.449586808681488,1.0,0.0,3.0,1.0,0.0
12318540,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0671691894531,0.9184482097625732,0.3980169594287872,0.3589089214801788,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06719970703125,0.9848216772079468,0.4862077236175537,0.4605540633201599,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06719970703125,0.963670253753662,0.4532615840435028,0.3173280954360962,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0671691894531,0.923326015472412,0.403780847787857,0.3831538259983063,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06707763671875,0.8127257823944092,0.274319052696228,1.2406162023544312,287.0672302246094,287.0305480957031,292.4721374511719,287.4970703125,292.4720458984375,297.2484741210937,287.0675354003906,1.0,0.7192565202713013,1.0,1.0,0.0,1.0,-4.142406463623047,4.142394542694092,1.1950014595640823e-05,2.5633246898651123,0.6877912878990173,0.6877912878990173,0.0,136.80343627929688,145.0,22669.4609375,-0.0,5042.5068359375,1.0,283.1499938964844,286.33258056640625,290.4992370605469,292.0017395019531,293.1499938964844,293.1499938964844,283.1499938964844,17968.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7101539969444275,1.0,0.0,0.0,1.70191752910614,1.7019245624542236,1.9327265476931649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4292.17822265625,0.0,190.80572509765625,1895.4371337890625,0.0,1691.78955078125,0.4497349858283996,1.0,0.0,3.0,1.0,0.0
12318600,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0715637207031,0.9152897596359252,0.3983346223831177,0.3592443168163299,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07159423828125,0.9824619889259338,0.4869140386581421,0.4612716734409332,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07159423828125,0.9609447717666626,0.4539783596992492,0.3178655207157135,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0715637207031,0.9204856753349304,0.4045334756374359,0.3839158713817596,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07147216796875,0.8105314373970032,0.2747118175029754,1.2426292896270752,287.0716247558594,287.0248107910156,292.4767761230469,287.50927734375,292.4766540527344,297.2473449707031,287.0719299316406,1.0,0.7208844423294067,1.0,1.0,0.0,1.0,-4.148952007293701,4.148940086364746,1.1987925972789526e-05,2.567420482635498,0.6882056593894958,0.6882056593894958,0.0,138.3179473876953,148.0,22706.72265625,-0.0,5074.2158203125,1.0,283.1499938964844,286.3357238769531,290.5117492675781,292.0164794921875,293.1499938964844,293.1499938964844,283.1499938964844,17953.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104132175445557,1.0,0.0,0.0,1.7030643224716189,1.703071355819702,1.935332107905197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4297.33740234375,0.0,191.0562896728516,1895.4371337890625,0.0,1693.8814697265625,0.4499399363994598,1.0,0.0,3.0,1.0,0.0
12318660,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0757141113281,0.9121840596199036,0.3986410796642303,0.3595705926418304,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07574462890625,0.9800493121147156,0.48760786652565,0.4619784355163574,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.07574462890625,0.9581789970397948,0.4546832144260406,0.3183953464031219,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0757141113281,0.9176700711250304,0.4052745401859283,0.3846678435802459,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0756225585937,0.808306872844696,0.2750948965549469,1.2446027994155884,287.0757751464844,287.0185241699219,292.4818420410156,287.5216979980469,292.4817199707031,297.2461853027344,287.0760498046875,1.0,0.7225015759468079,1.0,1.0,0.0,1.0,-4.155380725860596,4.155368804931641,1.202522253151983e-05,2.571443557739258,0.6886981725692749,0.6886981725692749,0.0,139.85072326660156,148.0,22746.3671875,-0.0,5105.77587890625,1.0,283.1499938964844,286.338623046875,290.52447509765625,292.0315856933594,293.1499938964844,293.1499938964844,283.1499938964844,17938.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107072472572327,1.0,0.0,0.0,1.7045460939407349,1.7045531272888184,1.938701359449624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4302.67333984375,0.0,191.3934631347656,1895.4371337890625,0.0,1696.25537109375,0.4502130448818207,1.0,0.0,3.0,1.0,0.0
12318720,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.9091652631759644,0.3989379405975342,0.3598887920379638,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9776029586791992,0.4882909059524536,0.4626756608486175,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9553967118263244,0.4553777575492859,0.3189184963703155,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.9149089455604552,0.4060056209564209,0.3854110240936279,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07958984375,0.8060629963874817,0.2754698395729065,1.2465423345565796,287.0797119140625,287.0116271972656,292.4873962402344,287.5343017578125,292.4872436523437,297.2449951171875,287.0799865722656,1.0,0.7241070866584778,1.0,1.0,0.0,1.0,-4.161708831787109,4.161696910858154,1.2061989764333704e-05,2.575403451919556,0.6892614364624023,0.6892614364624023,0.0,141.39459228515625,151.0,22788.255859375,-0.0,5137.18212890625,1.0,283.1499938964844,286.3412475585937,290.5373840332031,292.0469970703125,293.1499938964844,293.1499938964844,283.1499938964844,17922.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110298871994019,1.0,0.0,0.0,1.706325888633728,1.7063329219818115,1.9427521635861922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4308.1689453125,0.0,191.8080139160156,1895.4371337890625,0.0,1698.8623046875,0.4505468308925628,1.0,0.0,3.0,1.0,0.0
12318780,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0833435058594,0.9062471389770508,0.3992235660552978,0.3601975440979004,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0833435058594,0.9751261472702026,0.4889613091945648,0.4633616209030151,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0833435058594,0.9526028633117676,0.4560602009296417,0.3194336593151092,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0833435058594,0.9122112393379213,0.4067250788211822,0.3861438333988189,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.083251953125,0.8038087487220764,0.2758354246616363,1.2484421730041504,287.0833740234375,287.0041809082031,292.493408203125,287.5470886230469,292.4932556152344,297.2438049316406,287.0836486816406,1.0,0.7256976366043091,1.0,1.0,0.0,1.0,-4.167918682098389,4.167906761169434,1.2098124898329845e-05,2.579289674758911,0.6899078488349915,0.6899078488349915,0.0,142.94760131835938,151.0,22832.703125,-0.0,5168.3623046875,1.0,283.1499938964844,286.34356689453125,290.5505065917969,292.06280517578125,293.1499938964844,293.1499938964844,283.1499938964844,17906.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.711390495300293,1.0,0.0,0.0,1.708462119102478,1.7084691524505615,1.947619523434696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4313.85302734375,0.0,192.3155212402344,1895.4371337890625,0.0,1701.7779541015625,0.4509532451629638,1.0,0.0,3.0,1.0,0.0
12318840,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0867919921875,0.903452217578888,0.3994994759559631,0.3604979813098907,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868225097656,0.9726303219795228,0.4896207451820373,0.46403768658638,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0868225097656,0.9498114585876464,0.4567321538925171,0.3199418783187866,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0867919921875,0.9095945954322816,0.4074345231056213,0.3868676126003265,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08673095703125,0.8015815019607544,0.2761931121349334,1.2503081560134888,287.0868530273437,286.99609375,292.4999389648437,287.56005859375,292.499755859375,297.2425537109375,287.08709716796875,1.0,0.7272740006446838,1.0,1.0,0.0,1.0,-4.174026012420654,4.174014091491699,1.2133717063989025e-05,2.5831117630004883,0.6906297206878662,0.6906297206878662,0.0,144.50631713867188,154.0,22879.560546875,-0.0,5199.3388671875,1.0,283.1499938964844,286.3456420898437,290.5638122558594,292.07891845703125,293.1499938964844,293.1499938964844,283.1499938964844,17889.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117825746536255,1.0,0.0,0.0,1.7109158039093018,1.7109228372573853,1.953217747541203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4319.70654296875,0.0,192.9063873291016,1895.4371337890625,0.0,1704.95068359375,0.4514245390892029,1.0,0.0,3.0,1.0,0.0
