time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318900,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899963378906,0.9007619619369508,0.3997640311717987,0.3607886433601379,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899963378906,0.970117211341858,0.4902673661708832,0.4647021293640136,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899963378906,0.9470254182815552,0.4573917388916015,0.3204418122768402,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899963378906,0.907064974308014,0.4081322252750397,0.3875807225704193,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0899353027344,0.7993819117546082,0.2765415906906128,1.2521346807479858,287.09002685546875,286.9873962402344,292.5069580078125,287.5732421875,292.5067749023437,297.2413024902344,287.0902709960937,1.0,0.7288332581520081,1.0,1.0,0.0,1.0,-4.180013656616211,4.180001258850098,1.2168661669420544e-05,2.5868589878082275,0.6914401054382324,0.6914401054382324,0.0,146.0696258544922,154.0,22929.15625,-0.0,5230.04345703125,1.0,283.1499938964844,286.3473815917969,290.57733154296875,292.0954284667969,293.1499938964844,293.1499938964844,283.1499938964844,17872.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712215781211853,1.0,0.0,0.0,1.7137480974197388,1.7137551307678225,1.9596899392126946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4325.7578125,0.0,193.59719848632807,1895.4371337890625,0.0,1708.4593505859375,0.4519732594490051,1.0,0.0,3.0,1.0,0.0
12318960,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.8981146216392517,0.4000182747840881,0.3610704839229584,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09295654296875,0.9675933122634888,0.4909023940563202,0.4653560519218445,297.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.09295654296875,0.9442529678344728,0.4580401480197906,0.3209342658519745,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.904633402824402,0.408819317817688,0.3882842361927032,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928955078125,0.7972140908241272,0.2768819332122803,1.2539260387420654,287.0929870605469,286.9780578613281,292.51446533203125,287.5865783691406,292.5142822265625,297.2400207519531,287.0931701660156,1.0,0.7303766012191772,1.0,1.0,0.0,1.0,-4.185893058776856,4.185880661010742,1.2203026017232332e-05,2.590538740158081,0.6923330426216125,0.6923330426216125,0.0,147.63604736328125,157.0,22981.3671875,-0.0,5260.50146484375,1.0,283.1499938964844,286.34881591796875,290.591064453125,292.1122741699219,293.1499938964844,293.1499938964844,283.1499938964844,17854.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126851081848145,1.0,0.0,0.0,1.7169290781021118,1.716936111450195,1.966971723277311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4331.9912109375,0.0,194.3809509277344,1895.4371337890625,0.0,1712.2635498046875,0.452593445777893,1.0,0.0,3.0,1.0,0.0
12319020,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956115722656,0.8955068588256836,0.4002612829208374,0.3613425195217132,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956420898437,0.965060830116272,0.4915246367454529,0.4659982919692993,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956115722656,0.9414973855018616,0.4586762487888336,0.3214184045791626,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0956115722656,0.9023041725158693,0.4094948172569275,0.3889771103858948,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0955505371094,0.7950776219367981,0.2772134244441986,1.25567889213562,287.0956420898437,286.9680480957031,292.52252197265625,287.6001281738281,292.5223388671875,297.2387390136719,287.0958251953125,1.0,0.7319021224975586,1.0,1.0,0.0,1.0,-4.191654205322266,4.191641807556152,1.2236745533300564e-05,2.594144821166992,0.6933180093765259,0.6933180093765259,0.0,149.20474243164062,157.0,23036.455078125,-0.0,5290.66796875,1.0,283.1499938964844,286.3499450683594,290.6050109863281,292.1295166015625,293.1499938964844,293.1499938964844,283.1499938964844,17836.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131967544555664,1.0,0.0,0.0,1.7205021381378174,1.7205092906951904,1.975167123191568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4338.42919921875,0.0,195.2698516845703,1895.4371337890625,0.0,1716.4150390625,0.4532941281795501,1.0,0.0,3.0,1.0,0.0
12319080,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0980529785156,0.8929407000541687,0.4004941284656524,0.3616057932376861,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0980529785156,0.9625244140625,0.4921353757381439,0.466630071401596,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0980529785156,0.9387646317481996,0.459301233291626,0.3218950629234314,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0980529785156,0.9000349044799805,0.4101598858833313,0.3896604478359222,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0979919433594,0.7929745316505432,0.2775370180606842,1.2573976516723633,287.0980834960937,286.9573974609375,292.5311279296875,287.6138610839844,292.5309143066406,297.2373962402344,287.0982360839844,1.0,0.733411431312561,1.0,1.0,0.0,1.0,-4.197309494018555,4.197297096252441,1.2269891158211976e-05,2.597684621810913,0.6943884491920471,0.6943884491920471,0.0,150.7751922607422,160.0,23094.279296875,-0.0,5320.578125,1.0,283.1499938964844,286.35076904296875,290.619140625,292.1470947265625,293.1499938964844,293.1499938964844,283.1499938964844,17817.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137449979782104,1.0,0.0,0.0,1.7244338989257812,1.7244409322738647,1.984204800464795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4345.0546875,0.0,196.2561187744141,1895.4371337890625,0.0,1720.8681640625,0.4540686011314392,1.0,0.0,3.0,1.0,0.0
12319140,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1001892089844,0.8904139995574951,0.400715172290802,0.3618587851524353,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1001892089844,0.9599844217300416,0.4927327632904053,0.4672495722770691,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1001892089844,0.9360559582710266,0.4599132835865021,0.3223629891872406,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1001892089844,0.8978003859519958,0.4108127951622009,0.3903326690196991,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1001281738281,0.7909027934074402,0.2778514921665191,1.259076714515686,287.1002197265625,286.946044921875,292.540283203125,287.6277770996094,292.5400390625,297.2360534667969,287.1003723144531,1.0,0.7349019050598145,1.0,1.0,0.0,1.0,-4.202841281890869,4.202829360961914,1.2302357390581165e-05,2.601147413253784,0.6955587267875671,0.6955587267875671,0.0,152.34690856933594,160.0,23155.193359375,-0.0,5350.166015625,1.0,283.1499938964844,286.3512268066406,290.63348388671875,292.16510009765625,293.1499938964844,293.1499938964844,283.1499938964844,17798.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143397927284241,1.0,0.0,0.0,1.7287912368774414,1.7287983894348145,1.9942450535381805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4351.8984375,0.0,197.3586578369141,1895.4371337890625,0.0,1725.7054443359375,0.4549307823181152,1.0,0.0,3.0,1.0,0.0
12319200,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.10205078125,0.8879284262657166,0.4009258151054382,0.3621027767658233,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1020812988281,0.9574450850486756,0.4933183491230011,0.4678583145141601,297.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.10205078125,0.933376967906952,0.4605138897895813,0.3228231966495514,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.10205078125,0.8956023454666138,0.4114550054073334,0.3909950852394104,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1020202636719,0.7888639569282532,0.2781580090522766,1.260721206665039,287.1020812988281,286.9339904785156,292.54998779296875,287.64190673828125,292.5497436523437,297.2347106933594,287.10223388671875,1.0,0.7363757491111755,1.0,1.0,0.0,1.0,-4.20826530456543,4.208252906799316,1.23342324513942e-05,2.6045429706573486,0.6968199610710144,0.6968199610710144,0.0,153.91978454589844,163.0,23219.0078125,-0.0,5379.47802734375,1.0,283.1499938964844,286.35137939453125,290.6480407714844,292.1834411621094,293.1499938964844,293.1499938964844,283.1499938964844,17777.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149736285209656,1.0,0.0,0.0,1.733529567718506,1.7335366010665894,2.0051916749253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4358.939453125,0.0,198.5669403076172,1895.4371337890625,0.0,1730.8663330078125,0.4558717310428619,1.0,0.0,3.0,1.0,0.0
12319260,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036071777344,0.8854818940162659,0.4011249244213104,0.3623367547988891,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036071777344,0.95490700006485,0.4938908219337463,0.4684550762176513,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036071777344,0.9307290315628052,0.4611018002033233,0.3232748210430145,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1036071777344,0.8934385180473328,0.4120853841304779,0.3916466832160949,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.10357666015625,0.7868561744689941,0.2784557342529297,1.2623276710510254,287.1036071777344,286.9216003417969,292.5599975585937,287.6551818847656,292.55975341796875,297.2333374023437,287.1037292480469,1.0,0.737831175327301,1.0,1.0,0.0,1.0,-4.21357011795044,4.213557720184326,1.236544267158024e-05,2.6078622341156006,0.6981756687164307,0.6981756687164307,0.0,155.49354553222656,163.0,23285.35546875,-0.0,5408.4716796875,1.0,283.1499938964844,286.35113525390625,290.6625061035156,292.2020874023437,293.1499938964844,293.1499938964844,283.1499938964844,17757.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157615423202515,1.0,0.0,0.0,1.7386889457702637,1.7386960983276367,2.017145277477539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4366.1103515625,0.0,199.8939514160156,1895.4371337890625,0.0,1737.290771484375,0.4569002389907837,1.0,0.0,3.0,1.0,0.0
12319320,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1046447753906,0.8830729126930237,0.4013121128082275,0.3625607490539551,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1046447753906,0.9523712396621704,0.4944500029087066,0.4690399765968323,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1046447753906,0.9281142354011536,0.4616767168045044,0.3237179219722748,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1046447753906,0.8913073539733887,0.4127037525177002,0.3922875523567199,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1046447753906,0.784878134727478,0.278744637966156,1.2638968229293823,287.1046447753906,286.9092102050781,292.57000732421875,287.6665954589844,292.5697631835937,297.2319030761719,287.104736328125,1.0,0.7392687201499939,1.0,1.0,0.0,1.0,-4.218756675720215,4.218744277954102,1.2395989870128687e-05,2.61110520362854,0.6996134519577026,0.6996134519577026,0.0,157.068603515625,166.0,23353.234375,-0.0,5437.150390625,1.0,283.1499938964844,286.35040283203125,290.676025390625,292.2203063964844,293.1499938964844,293.1499938964844,283.1499938964844,17736.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168101668357849,1.0,0.0,0.0,1.744238018989563,1.744245171546936,2.030041343914491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4373.1142578125,0.0,201.33499145507807,1895.4371337890625,0.0,1745.856689453125,0.4580112993717193,1.0,0.0,3.0,1.0,0.0
12319380,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051940917969,0.8806976079940796,0.4014859795570373,0.3627734780311584,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051940917969,0.9498361945152284,0.4949944019317627,0.469611644744873,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051940917969,0.9255321025848388,0.4622370898723602,0.3241514563560486,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051940917969,0.8892051577568054,0.4133088588714599,0.3929165303707123,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1051940917969,0.7829266786575317,0.2790238261222839,1.265424728393555,287.1051940917969,286.89678955078125,292.5799865722656,287.6762084960937,292.5797424316406,297.23046875,287.1052551269531,1.0,0.7406867742538452,1.0,1.0,0.0,1.0,-4.223812580108643,4.223800182342529,1.2425794921000488e-05,2.61426329612732,0.7011345624923706,0.7011345624923706,0.0,158.64564514160156,166.0,23422.630859375,-0.0,5465.47216796875,1.0,283.1499938964844,286.3491516113281,290.6879577636719,292.2373352050781,293.1499938964844,293.1499938964844,283.1499938964844,17716.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181026935577393,1.0,0.0,0.0,1.750187635421753,1.750194787979126,2.0439139802874706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4379.77490234375,0.0,202.8954467773437,1895.4371337890625,0.0,1756.439208984375,0.4592078924179077,1.0,0.0,3.0,1.0,0.0
12319440,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1052551269531,0.8783546686172485,0.4016464650630951,0.3629747927188873,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1052551269531,0.9473031163215636,0.4955240190029144,0.4701700806617737,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1052551269531,0.9229849576950072,0.4627828896045685,0.3245753347873688,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1052551269531,0.8871305584907532,0.4139007031917572,0.3935336172580719,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1052551269531,0.781000554561615,0.2792932987213135,1.2669116258621216,287.1052551269531,286.8843994140625,292.5899963378906,287.6841125488281,292.5897521972656,297.22900390625,287.10528564453125,1.0,0.7420855164527893,1.0,1.0,0.0,1.0,-4.228736877441406,4.228724479675293,1.2454853276722131e-05,2.6173367500305176,0.7027315497398376,0.7027315497398376,0.0,160.22509765625,169.0,23493.375,-0.0,5493.435546875,1.0,283.1499938964844,286.3474426269531,290.69793701171875,292.252685546875,293.1499938964844,293.1499938964844,283.1499938964844,17697.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195889353752136,1.0,0.0,0.0,1.7565059661865234,1.7565131187438965,2.058697958773337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4386.00146484375,0.0,204.56871032714844,1895.4371337890625,0.0,1768.640380859375,0.4604837894439697,1.0,0.0,3.0,1.0,0.0
12319500,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048278808594,0.8760422468185425,0.4017926454544067,0.3631638288497925,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048278808594,0.944772481918335,0.496037870645523,0.4707142114639282,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048278808594,0.9204747676849364,0.4633130133152008,0.3249887526035309,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048278808594,0.8850815892219543,0.4144784212112427,0.3941378891468048,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1048278808594,0.7790982127189636,0.2795524001121521,1.2683541774749756,287.1048278808594,286.8720092773437,292.6000061035156,287.6903686523437,292.5997619628906,297.2274780273437,287.1048278808594,1.0,0.7434636354446411,1.0,1.0,0.0,1.0,-4.233520030975342,4.2335076332092285,1.24831021821592e-05,2.620319366455078,0.7044057250022888,0.7044057250022888,0.0,161.80694580078125,169.0,23565.458984375,-0.0,5521.0009765625,1.0,283.1499938964844,286.34521484375,290.7058410644531,292.2660522460937,293.1499938964844,293.1499938964844,283.1499938964844,17677.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721226692199707,1.0,0.0,0.0,1.763201355934143,1.7632086277008057,2.074422695841349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4391.75,0.0,206.3592834472656,1895.4371337890625,0.0,1782.1260986328125,0.4618411064147949,1.0,0.0,3.0,1.0,0.0
12319560,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039428710937,0.8737601637840271,0.4019245207309723,0.3633405268192291,297.2542724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039428710937,0.9422469735145568,0.4965359270572662,0.4712439775466919,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039428710937,0.918005645275116,0.4638274610042572,0.3253916203975677,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039428710937,0.8830582499504089,0.415041983127594,0.3947292864322662,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1039733886719,0.7772195339202881,0.2798011600971222,1.2697523832321167,287.1039428710937,286.8595886230469,292.6099853515625,287.69500732421875,292.6097412109375,297.2259521484375,287.1039123535156,1.0,0.7448208928108215,1.0,1.0,0.0,1.0,-4.238161087036133,4.238148212432861,1.2510535270848775e-05,2.6232106685638428,0.7061519622802734,0.7061519622802734,0.0,163.3909912109375,172.0,23638.759765625,-0.0,5548.16162109375,1.0,283.1499938964844,286.3424987792969,290.71173095703125,292.2774353027344,293.1499938964844,293.1499938964844,283.1499938964844,17659.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229647636413574,1.0,0.0,0.0,1.770251750946045,1.7702590227127075,2.091045416818816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4397.02783203125,0.0,208.26315307617188,1895.4371337890625,0.0,1796.4835205078125,0.4632755219936371,1.0,0.0,3.0,1.0,0.0
12319620,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026306152344,0.8715082406997681,0.402042031288147,0.3635046780109405,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026306152344,0.93972909450531,0.4970180094242096,0.4717591404914856,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026306152344,0.91558176279068,0.4643259942531585,0.325783759355545,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026306152344,0.8810601830482483,0.4155912101268768,0.3953076004981994,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1026611328125,0.7753642797470093,0.2800394594669342,1.2711052894592283,287.10260009765625,286.8471984863281,292.6199951171875,287.6981201171875,292.6197509765625,297.224365234375,287.1025390625,1.0,0.7461569905281067,1.0,1.0,0.0,1.0,-4.24265718460083,4.242644786834717,1.2537136171886232e-05,2.626009225845337,0.7079676985740662,0.7079676985740662,0.0,164.97689819335938,172.0,23713.193359375,-0.0,5574.90234375,1.0,283.1499938964844,286.33935546875,290.7156677246094,292.286865234375,293.1499938964844,293.1499938964844,283.1499938964844,17641.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247666120529175,1.0,0.0,0.0,1.7776448726654053,1.777652144432068,2.108547647594605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4401.8603515625,0.0,210.279037475586,1895.4371337890625,0.0,1811.4168701171875,0.46478471159935,1.0,0.0,3.0,1.0,0.0
12319680,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.10089111328125,0.8692870736122131,0.4021454751491546,0.363656610250473,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10089111328125,0.9372225999832152,0.497484415769577,0.4722599387168884,297.252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10089111328125,0.913208305835724,0.4648089110851288,0.3261653184890747,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10089111328125,0.8790880441665649,0.416126400232315,0.3958730697631836,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1009216308594,0.773533046245575,0.2802674770355224,1.2724138498306274,287.1008605957031,286.8348083496094,292.6300048828125,287.6997375488281,292.6297607421875,297.22271728515625,287.1007995605469,1.0,0.7474721074104309,1.0,1.0,0.0,1.0,-4.247011661529541,4.246999263763428,1.2562915799207984e-05,2.628716468811035,0.7098482847213745,0.7098482847213745,0.0,166.5642547607422,175.0,23788.642578125,-0.0,5601.2255859375,1.0,283.1499938964844,286.3358154296875,290.7178649902344,292.2945251464844,293.1499938964844,293.1499938964844,283.1499938964844,17623.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266091704368591,1.0,0.0,0.0,1.7853587865829468,1.7853660583496094,2.126886897713121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4406.2890625,0.0,212.40286254882807,1895.4371337890625,0.0,1826.739013671875,0.4663642942905426,1.0,0.0,3.0,1.0,0.0
12319740,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987548828125,0.8670955300331116,0.4022340476512909,0.363795518875122,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987243652344,0.9347292184829712,0.4979342222213745,0.4727454483509063,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987243652344,0.9108887910842896,0.4652752578258514,0.3265356123447418,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987548828125,0.8771405816078186,0.4166467487812042,0.3964248299598694,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0987854003906,0.7717248201370239,0.2804846167564392,1.2736752033233645,287.0987243652344,286.8223876953125,292.6400146484375,287.699951171875,292.6397399902344,297.2210693359375,287.0986022949219,1.0,0.7487648129463196,1.0,1.0,0.0,1.0,-4.251214981079102,4.251202583312988,1.2587820492626632e-05,2.6313273906707764,0.7117951512336731,0.7117951512336731,0.0,168.15269470214844,175.0,23865.095703125,-0.0,5627.09375,1.0,283.1499938964844,286.3318176269531,290.7184143066406,292.30047607421875,293.1499938964844,293.1499938964844,283.1499938964844,17606.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284702062606812,1.0,0.0,0.0,1.7934008836746216,1.7934082746505735,2.1460913046666974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4410.330078125,0.0,214.6390075683593,1895.4371337890625,0.0,1842.2659912109373,0.468016117811203,1.0,0.0,3.0,1.0,0.0
12319800,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962219238281,0.8649346232414246,0.4023086726665497,0.3639222085475921,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09619140625,0.9322532415390016,0.4983680248260498,0.4732163846492767,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962219238281,0.9086292386054992,0.4657259285449981,0.3268952667713165,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962219238281,0.8752190470695496,0.4171529710292816,0.3969636559486389,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0962829589844,0.7699406147003174,0.2806916236877441,1.2748922109603882,287.09619140625,286.8099975585937,292.6499938964844,287.6988220214844,292.6497497558594,297.2193908691406,287.0960693359375,1.0,0.750036358833313,1.0,1.0,0.0,1.0,-4.255276203155518,4.255263328552246,1.2611895726877265e-05,2.6338467597961426,0.7138018012046814,0.7138018012046814,0.0,169.74188232421875,178.0,23942.404296875,-0.0,5652.529296875,1.0,283.1499938964844,286.3274841308594,290.7174987792969,292.3049011230469,293.1499938964844,293.1499938964844,283.1499938964844,17590.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303465604782104,1.0,0.0,0.0,1.801738142967224,1.8017455339431765,2.1660912352672323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4414.03857421875,0.0,216.98001098632807,1895.4371337890625,0.0,1857.97314453125,0.4697332978248596,1.0,0.0,3.0,1.0,0.0
12319860,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.09332275390625,0.8628033399581909,0.4023686647415161,0.3640360236167907,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0932922363281,0.9297966957092284,0.498784601688385,0.4736716747283935,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0932922363281,0.9064335823059082,0.4661601185798645,0.3272436559200287,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.09332275390625,0.8733223080635071,0.4176444411277771,0.3974888026714325,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0933837890625,0.7681796550750732,0.2808880507946014,1.2760626077651978,287.09326171875,286.797607421875,292.6600036621094,287.6964111328125,292.6597595214844,297.2176513671875,287.0931091308594,1.0,0.7512854933738708,1.0,1.0,0.0,1.0,-4.259186744689941,4.259174346923828,1.2635095117730089e-05,2.636269807815552,0.715869665145874,0.715869665145874,0.0,171.3314666748047,178.0,24020.55078125,-0.0,5677.49951171875,1.0,283.1499938964844,286.3227233886719,290.7151794433594,292.30792236328125,293.1499938964844,293.1499938964844,283.1499938964844,17574.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322267889976501,1.0,0.0,0.0,1.8103773593902588,1.8103848695755005,2.186913690138681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4417.42138671875,0.0,219.43017578125,1895.4371337890625,0.0,1873.76416015625,0.4715175926685333,1.0,0.0,3.0,1.0,0.0
12319920,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.090087890625,0.8607022166252136,0.4024147391319275,0.3641376495361328,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0900573730469,0.9273632168769836,0.499184101819992,0.474111407995224,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0900573730469,0.9043076634407043,0.4665785431861877,0.3275813162326813,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0900573730469,0.8714511394500732,0.4181217849254608,0.398000955581665,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0901184082031,0.7664427161216736,0.2810746133327484,1.2771897315979004,287.09002685546875,286.7851867675781,292.6700134277344,287.6927795410156,292.66973876953125,297.2159118652344,287.08984375,1.0,0.7525132298469543,1.0,1.0,0.0,1.0,-4.262954711914063,4.262942314147949,1.2657459592446685e-05,2.638601541519165,0.7179932594299316,0.7179932594299316,0.0,172.9212188720703,181.0,24099.412109375,-0.0,5702.02490234375,1.0,283.1499938964844,286.3176574707031,290.7116394042969,292.3096618652344,293.1499938964844,293.1499938964844,283.1499938964844,17559.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341155409812927,1.0,0.0,0.0,1.8192905187606807,1.8192980289459229,2.2085005468852614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4420.52001953125,0.0,221.9833526611328,1895.4371337890625,0.0,1889.678466796875,0.4733631610870361,1.0,0.0,3.0,1.0,0.0
12319980,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08648681640625,0.8586304187774658,0.4024465978145599,0.3642266988754272,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0864562988281,0.9249553084373474,0.4995659589767456,0.4745348393917084,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0864562988281,0.9022539854049684,0.4669808149337768,0.3279078602790832,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08648681640625,0.8696047067642212,0.4185846447944641,0.3984996378421783,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0865478515625,0.7647292017936707,0.2812510430812835,1.278272271156311,287.08642578125,286.7727966308594,292.67999267578125,287.68798828125,292.67974853515625,297.2141418457031,287.08624267578125,1.0,0.753718912601471,1.0,1.0,0.0,1.0,-4.266575813293457,4.266563415527344,1.2678961866186e-05,2.640839099884033,0.7201731204986572,0.7201731204986572,0.0,174.51083374023438,181.0,24178.955078125,-0.0,5726.08447265625,1.0,283.1499938964844,286.3122253417969,290.7068786621094,292.3101806640625,293.1499938964844,293.1499938964844,283.1499938964844,17544.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.736007034778595,1.0,0.0,0.0,1.8284788131713867,1.828486442565918,2.2308650216018577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4423.33935546875,0.0,224.64219665527344,1895.4371337890625,0.0,1905.6661376953125,0.4752704501152038,1.0,0.0,3.0,1.0,0.0
12320040,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8565880060195923,0.4024646878242492,0.3643036484718323,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0825500488281,0.9225768446922302,0.4999308586120605,0.4749424457550049,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.9002364277839661,0.4673672914505005,0.3282236456871032,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.86778324842453,0.4190333187580108,0.3989852368831634,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0826721191406,0.7630392909049988,0.2814176678657532,1.2793118953704834,287.08251953125,286.7604064941406,292.69000244140625,287.6820678710937,292.68975830078125,297.2123413085937,287.08233642578125,1.0,0.7549031376838684,1.0,1.0,0.0,1.0,-4.270054340362549,4.270041465759277,1.269962558581028e-05,2.6429851055145264,0.7224053144454956,0.7224053144454956,0.0,176.10015869140625,184.0,24259.08203125,-0.0,5749.68896484375,1.0,283.1499938964844,286.3064880371094,290.7010498046875,292.3095703125,293.1499938964844,293.1499938964844,283.1499938964844,17530.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379059195518494,1.0,0.0,0.0,1.8379217386245728,1.837929368019104,2.253966471243985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4425.90625,0.0,227.4026794433593,1895.4371337890625,0.0,1921.766845703125,0.477235198020935,1.0,0.0,3.0,1.0,0.0
12320100,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0783996582031,0.8545740246772766,0.4024686813354492,0.3643681108951568,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.078369140625,0.9202306270599364,0.5002785325050354,0.475333958864212,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.078369140625,0.8982388973236084,0.46773761510849,0.328528344631195,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.078369140625,0.8659860491752625,0.4194675087928772,0.3994573354721069,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0784606933594,0.7613722681999207,0.2815741896629333,1.2803072929382324,287.0783386230469,286.7479858398437,292.70001220703125,287.6751403808594,292.6997375488281,297.2105407714844,287.0780944824219,1.0,0.7560653686523438,1.0,1.0,0.0,1.0,-4.273386478424072,4.273374080657959,1.2719427104457282e-05,2.6450374126434326,0.7246904373168945,0.7246904373168945,0.0,177.68893432617188,184.0,24339.759765625,-0.0,5772.82080078125,1.0,283.1499938964844,286.3004150390625,290.6941223144531,292.3078918457031,293.1499938964844,293.1499938964844,283.1499938964844,17517.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7398063540458679,1.0,0.0,0.0,1.8476210832595823,1.847628712654113,2.2778189645578095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4428.22314453125,0.0,230.26759338378903,1895.4371337890625,0.0,1937.9307861328125,0.4792579710483551,1.0,0.0,3.0,1.0,0.0
12320160,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0738830566406,0.8525879383087158,0.4024586975574493,0.3644202947616577,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0738525390625,0.9179202914237976,0.5006092190742493,0.4757096469402313,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0738525390625,0.8962613940238953,0.4680918455123901,0.3288220167160034,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0738830566406,0.8642126321792603,0.4198872447013855,0.3999160826206207,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.073974609375,0.7597277760505676,0.2817206978797912,1.2812587022781372,287.0738220214844,286.735595703125,292.7099914550781,287.667236328125,292.7097473144531,297.2087097167969,287.0735778808594,1.0,0.7572057247161865,1.0,1.0,0.0,1.0,-4.276573657989502,4.276560783386231,1.2738370060105808e-05,2.6469967365264893,0.7270263433456421,0.7270263433456421,0.0,179.2770538330078,187.0,24420.919921875,-0.0,5795.47900390625,1.0,283.1499938964844,286.2940673828125,290.6862487792969,292.3052062988281,293.1499938964844,293.1499938964844,283.1499938964844,17503.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417093515396118,1.0,0.0,0.0,1.8575643301010127,1.8575719594955444,2.302401895803996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4430.30908203125,0.0,233.2353973388672,1895.4371337890625,0.0,1954.1658935546875,0.4813362658023834,1.0,0.0,3.0,1.0,0.0
12320220,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0691223144531,0.8506292700767517,0.4024352431297302,0.3644605278968811,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.069091796875,0.915649712085724,0.5009233951568604,0.4760699570178985,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.069091796875,0.894304096698761,0.4684304893016815,0.3291049599647522,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0691223144531,0.8624629378318787,0.4202929139137268,0.4003617465496063,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0692138671875,0.7581057548522949,0.2818574905395508,1.2821673154830933,287.0690612792969,286.72320556640625,292.7200012207031,287.6584167480469,292.7197570800781,297.2068786621094,287.0687866210937,1.0,0.7583248615264893,1.0,1.0,0.0,1.0,-4.279619693756104,4.279606819152832,1.2756479009112807e-05,2.6488656997680664,0.7294104099273682,0.7294104099273682,0.0,180.86447143554688,187.0,24502.482421875,-0.0,5817.6748046875,1.0,283.1499938964844,286.2874755859375,290.6774597167969,292.3016052246094,293.1499938964844,293.1499938964844,283.1499938964844,17491.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74361652135849,1.0,0.0,0.0,1.8677359819412231,1.867743730545044,2.3276859906218306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4432.18017578125,0.0,236.303451538086,1895.4371337890625,0.0,1970.48486328125,0.4834668636322021,1.0,0.0,3.0,1.0,0.0
12320280,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0641174316406,0.8486980199813843,0.402398943901062,0.3644894063472748,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0640869140625,0.9134231209754944,0.5012218952178955,0.4764156639575958,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0640869140625,0.8923675417900085,0.4687542021274566,0.3293776512145996,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0641174316406,0.8607370853424072,0.4206851124763489,0.4007948637008667,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.064208984375,0.7565062046051025,0.2819850146770477,1.283035159111023,287.0640563964844,286.7107849121094,292.7300109863281,287.64874267578125,292.7297668457031,297.2050476074219,287.06378173828125,1.0,0.7594237327575684,1.0,1.0,0.0,1.0,-4.282531261444092,4.28251838684082,1.2773788512276951e-05,2.6506478786468506,0.7318393588066101,0.7318393588066101,0.0,182.4511260986328,190.0,24584.369140625,-0.0,5839.42626953125,1.0,283.1499938964844,286.2806091308594,290.6678466796875,292.2971496582031,293.1499938964844,293.1499938964844,283.1499938964844,17479.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455298900604248,1.0,0.0,0.0,1.878118276596069,1.87812602519989,2.353635721874525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4433.85107421875,0.0,239.46829223632807,1895.4371337890625,0.0,1986.905029296875,0.4856460392475128,1.0,0.0,3.0,1.0,0.0
12320340,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0588684082031,0.8467926383018494,0.4023492038249969,0.3645063638687134,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.058837890625,0.9112433195114136,0.5015038251876831,0.4767459630966186,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.058837890625,0.8904508352279663,0.4690622389316559,0.3296395540237427,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0588684082031,0.8590338230133057,0.4210631251335144,0.4012148082256317,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0589599609375,0.7549281120300293,0.2821028232574463,1.2838600873947144,287.05877685546875,286.6983947753906,292.739990234375,287.6382751464844,292.73974609375,297.20318603515625,287.0585021972656,1.0,0.7605012655258179,1.0,1.0,0.0,1.0,-4.285301208496094,4.285288333892822,1.2790256732841954e-05,2.652339458465576,0.7343147993087769,0.7343147993087769,0.0,184.03680419921875,190.0,24666.560546875,-0.0,5860.70556640625,1.0,283.1499938964844,286.27349853515625,290.65740966796875,292.2918395996094,293.1499938964844,293.1499938964844,283.1499938964844,17467.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747441828250885,1.0,0.0,0.0,1.8887169361114504,1.8887248039245603,2.380275105906549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4435.32177734375,0.0,242.7339782714844,1895.4371337890625,0.0,2003.3604736328125,0.4878751635551452,1.0,0.0,3.0,1.0,0.0
12320400,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.05340576171875,0.8449129462242126,0.4022868573665619,0.364512175321579,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0533447265625,0.9091148376464844,0.5017702579498291,0.4770618081092834,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0533752441406,0.8885546326637268,0.4693555235862732,0.3298912942409515,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.05340576171875,0.8573535084724426,0.4214277863502502,0.401622325181961,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0534973144531,0.7533715963363647,0.2822114825248718,1.2846448421478271,287.0533142089844,286.6860046386719,292.75,287.6271057128906,292.749755859375,297.2013244628906,287.0530090332031,1.0,0.7615588307380676,1.0,1.0,0.0,1.0,-4.287938117980957,4.2879252433776855,1.2805932783521712e-05,2.6539454460144043,0.736832857131958,0.736832857131958,0.0,185.62155151367188,193.0,24748.970703125,-0.0,5881.54052734375,1.0,283.1499938964844,286.26617431640625,290.646240234375,292.2857971191406,293.1499938964844,293.1499938964844,283.1499938964844,17456.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749354898929596,1.0,0.0,0.0,1.899510145187378,1.8995180130004885,2.4075572468973405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4436.6162109375,0.0,246.0955505371093,1895.4371337890625,0.0,2019.872802734375,0.4901496171951294,1.0,0.0,3.0,1.0,0.0
12320460,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0477294921875,0.8430576920509338,0.4022116065025329,0.3645065128803253,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04766845703125,0.9070410132408142,0.5020207166671753,0.4773627519607544,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0476989746094,0.8866782784461975,0.4696336388587951,0.3301326036453247,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0476989746094,0.8556951284408569,0.4217786490917206,0.4020169973373413,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0478210449219,0.751835823059082,0.2823107540607452,1.2853881120681765,287.0476379394531,286.6736145019531,292.760009765625,287.6152648925781,292.759765625,297.1994934082031,287.0473327636719,1.0,0.7625957727432251,1.0,1.0,0.0,1.0,-4.290438175201416,4.2904253005981445,1.2820792107959278e-05,2.655463457107544,0.7393943667411804,0.7393943667411804,0.0,187.20518493652344,193.0,24831.572265625,-0.0,5901.912109375,1.0,283.1499938964844,286.2586364746094,290.6343688964844,292.27899169921875,293.1499938964844,293.1499938964844,283.1499938964844,17445.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7512624859809875,1.0,0.0,0.0,1.910500288009644,1.910508275032044,2.435497208352899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4437.73681640625,0.0,249.5559539794922,1895.4371337890625,0.0,2036.383544921875,0.4924700558185577,1.0,0.0,3.0,1.0,0.0
12320520,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0418395996094,0.84122633934021,0.4021240472793579,0.3644900023937225,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0417785644531,0.9050262570381165,0.5022558569908142,0.477649450302124,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.04180908203125,0.8848221302032471,0.4698972702026367,0.330363929271698,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0418395996094,0.854058563709259,0.4221162796020508,0.4023993611335754,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0419311523437,0.7503206133842468,0.2824011445045471,1.2860920429229736,287.041748046875,286.66119384765625,292.7699890136719,287.6028137207031,292.7697448730469,297.1976318359375,287.0414123535156,1.0,0.7636131048202515,1.0,1.0,0.0,1.0,-4.2928080558776855,4.292795181274414,1.2834871995437425e-05,2.656897783279419,0.7419964075088501,0.7419964075088501,0.0,188.78778076171875,196.0,24914.296875,-0.0,5921.841796875,1.0,283.1499938964844,286.2509155273437,290.62188720703125,292.27154541015625,293.1499938964844,293.1499938964844,283.1499938964844,17434.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531660199165344,1.0,0.0,0.0,1.921669244766236,1.921677231788636,2.464056478856947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4438.708984375,0.0,253.1113128662109,1895.4371337890625,0.0,2052.903564453125,0.4948325753211975,1.0,0.0,3.0,1.0,0.0
12320580,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357666015625,0.8394176363945007,0.40202397108078,0.3644623160362243,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357360839844,0.903074324131012,0.5024753212928772,0.4779215157032013,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357360839844,0.8829857707023621,0.4701460599899292,0.3305850028991699,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0357666015625,0.8524430394172668,0.4224404096603393,0.4027690887451172,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.035888671875,0.7488251328468323,0.2824823260307312,1.2867555618286133,287.0356750488281,286.6488037109375,292.7799987792969,287.5898742675781,292.7797546386719,297.19580078125,287.03533935546875,1.0,0.7646103501319885,1.0,1.0,0.0,1.0,-4.295043468475342,4.2950310707092285,1.2848149708588608e-05,2.6582460403442383,0.7446398138999939,0.7446398138999939,0.0,190.36911010742188,196.0,24997.115234375,-0.0,5941.31298828125,1.0,283.1499938964844,286.24298095703125,290.6088256835937,292.2635192871094,293.1499938964844,293.1499938964844,283.1499938964844,17424.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550586462020874,1.0,0.0,0.0,1.9330195188522337,1.933027625083924,2.4932504061325744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4439.53466796875,0.0,256.7645568847656,1895.4371337890625,0.0,2069.37353515625,0.497237890958786,1.0,0.0,3.0,1.0,0.0
12320640,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.029541015625,0.8376308679580688,0.4019120335578918,0.3644241392612457,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.02947998046875,0.9011711478233336,0.5026798844337463,0.4781796932220459,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0295104980469,0.8811693787574768,0.4703807532787323,0.3307963907718658,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0295104980469,0.8508484363555908,0.4227515757083893,0.4031268060207367,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0296325683594,0.7473493218421936,0.2825548946857452,1.2873808145523071,287.0294494628906,286.63641357421875,292.7900085449219,287.5764465332031,292.7897644042969,297.1939697265625,287.0290832519531,1.0,0.7655885219573975,1.0,1.0,0.0,1.0,-4.297152519226074,4.297140121459961,1.2860667084169108e-05,2.659512519836426,0.7473216652870178,0.7473216652870178,0.0,191.94932556152344,199.0,25079.96484375,-0.0,5960.34912109375,1.0,283.1499938964844,286.2348937988281,290.5953063964844,292.25494384765625,293.1499938964844,293.1499938964844,283.1499938964844,17414.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569422721862793,1.0,0.0,0.0,1.944533109664917,1.9445412158966064,2.5230397682207695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4440.240234375,0.0,260.5116577148437,1895.4371337890625,0.0,2085.806884765625,0.4996820986270904,1.0,0.0,3.0,1.0,0.0
12320700,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.02313232421875,0.8358647227287292,0.4017879962921142,0.3643752038478851,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0230712890625,0.8992852568626404,0.502869188785553,0.4784235954284668,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0231018066406,0.8793725967407227,0.4706010818481445,0.3309978544712066,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.02313232421875,0.8492739200592041,0.4230495393276214,0.4034721553325653,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.02325439453125,0.7458922266960144,0.2826186120510101,1.2879669666290283,287.0230407714844,286.6239929199219,292.79998779296875,287.5625915527344,292.7997436523437,297.192138671875,287.0226745605469,1.0,0.7665472030639648,1.0,1.0,0.0,1.0,-4.299131870269775,4.299118995666504,1.2872404113295488e-05,2.660695791244507,0.750042736530304,0.750042736530304,0.0,193.5282287597656,199.0,25162.81640625,-0.0,5978.935546875,1.0,283.1499938964844,286.2266540527344,290.58135986328125,292.24591064453125,293.1499938964844,293.1499938964844,283.1499938964844,17405.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7588106989860535,1.0,0.0,0.0,1.9562116861343384,1.956219792366028,2.5534367864565866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4440.83056640625,0.0,264.355224609375,1895.4371337890625,0.0,2102.149658203125,0.5021656155586243,1.0,0.0,3.0,1.0,0.0
