time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320760,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165710449219,0.8341179490089417,0.4016519486904144,0.3643155992031097,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165100097656,0.8974158763885498,0.5030431747436523,0.4786532521247864,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165405273437,0.877595067024231,0.4708070158958435,0.33118936419487,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0165710449219,0.8477187752723694,0.4233342111110687,0.403805136680603,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0166931152344,0.7444531917572021,0.2826735079288482,1.2885141372680664,287.0164794921875,286.6116027832031,292.8099975585937,287.5484313964844,292.80975341796875,297.1903076171875,287.01611328125,1.0,0.7674864530563354,1.0,1.0,0.0,1.0,-4.300981521606445,4.300968647003174,1.288336261495715e-05,2.6617956161499023,0.7528025507926941,0.7528025507926941,0.0,195.10577392578125,202.0,25245.6328125,-0.0,5997.0712890625,1.0,283.1499938964844,286.2182312011719,290.5670166015625,292.2364501953125,293.1499938964844,293.1499938964844,283.1499938964844,17396.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7606622576713562,1.0,0.0,0.0,1.9680488109588623,1.9680570363998413,2.5844320816759137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4441.32666015625,0.0,268.2950134277344,1895.4371337890625,0.0,2118.384033203125,0.5046871900558472,1.0,0.0,3.0,1.0,0.0
12320820,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0098876953125,0.8323895335197449,0.4015044569969177,0.3642458021640777,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.00982666015625,0.8955632448196411,0.5032026171684265,0.47886922955513,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.00982666015625,0.8758370876312256,0.4709992110729217,0.331371396780014,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0098571777344,0.8461827039718628,0.4236061573028564,0.4041261970996856,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0099792480469,0.7430318593978882,0.282719999551773,1.289023995399475,287.009765625,286.5992126464844,292.82000732421875,287.53399658203125,292.8197631835937,297.1885070800781,287.0093994140625,1.0,0.7684071660041809,1.0,1.0,0.0,1.0,-4.302706718444824,4.302693843841553,1.2893573511973956e-05,2.662815809249878,0.7555991411209106,0.7555991411209106,0.0,196.6820526123047,202.0,25328.361328125,-0.0,6014.7734375,1.0,283.1499938964844,286.2096862792969,290.55242919921875,292.2266845703125,293.1499938964844,293.1499938964844,283.1499938964844,17388.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624965906143188,1.0,0.0,0.0,1.980031967163086,1.9800403118133545,2.6160003585573577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4441.74462890625,0.0,272.3287353515625,1895.4371337890625,0.0,2134.50634765625,0.5072441101074219,1.0,0.0,3.0,1.0,0.0
12320880,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030517578125,0.8306789398193359,0.4013464748859405,0.3641666769981384,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030212402344,0.8937282562255859,0.5033484697341919,0.4790726006031036,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030212402344,0.8740991950035095,0.4711787700653076,0.3315446972846985,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030517578125,0.844666063785553,0.4238663017749786,0.4044362604618072,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.003173828125,0.7416282892227173,0.2827587127685547,1.2894995212554932,287.0029602050781,286.5867919921875,292.8299865722656,287.51934814453125,292.8297424316406,297.1867370605469,287.0025939941406,1.0,0.7693107724189758,1.0,1.0,0.0,1.0,-4.304317951202393,4.304305076599121,1.290309683099622e-05,2.6637625694274902,0.7584296464920044,0.7584296464920044,0.0,198.25714111328125,205.0,25410.94921875,-0.0,6032.076171875,1.0,283.1499938964844,286.2010192871094,290.53759765625,292.2166442871094,293.1499938964844,293.1499938964844,283.1499938964844,17380.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643143534660339,1.0,0.0,0.0,1.992143988609314,1.9921523332595823,2.648102679358999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4442.1005859375,0.0,276.4522399902344,1895.4371337890625,0.0,2150.519775390625,0.5098326802253723,1.0,0.0,3.0,1.0,0.0
12320940,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9961242675781,0.8289842009544373,0.4011772871017456,0.3640775680541992,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960632324219,0.8919098973274231,0.5034798979759216,0.4792623817920685,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99609375,0.8723804950714111,0.4713448286056518,0.3317086398601532,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9961242675781,0.8431673049926758,0.4241138398647308,0.4047344624996185,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9962463378906,0.7402411103248596,0.2827891409397125,1.28993821144104,286.9960327148437,286.57440185546875,292.8399963378906,287.5045471191406,292.8397521972656,297.1849670410156,286.9956359863281,1.0,0.7701960802078247,1.0,1.0,0.0,1.0,-4.305806636810303,4.305793762207031,1.2911880730825942e-05,2.664630651473999,0.7612964510917664,0.7612964510917664,0.0,199.83078002929688,205.0,25493.384765625,-0.0,6048.9462890625,1.0,283.1499938964844,286.1922302246094,290.5226135253906,292.2063903808594,293.1499938964844,293.1499938964844,283.1499938964844,17372.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661092877388,1.0,0.0,0.0,2.004392385482788,2.0044007301330566,2.680765760487702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4442.40478515625,0.0,280.6699523925781,1895.4371337890625,0.0,2166.36767578125,0.5124545097351074,1.0,0.0,3.0,1.0,0.0
12321000,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891052246094,0.8273044228553772,0.4009978473186493,0.3639793395996094,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9890441894531,0.8901090025901794,0.5035979151725769,0.4794397056102752,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9890441894531,0.8706814646720886,0.4714984595775604,0.3318639695644378,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98907470703125,0.8416865468025208,0.4243496358394623,0.4050217568874359,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9891967773437,0.7388702034950256,0.2828119099140167,1.2903430461883545,286.9889831542969,286.56201171875,292.8500061035156,287.4896850585937,292.8497619628906,297.1832275390625,286.98858642578125,1.0,0.7710645198822021,1.0,1.0,0.0,1.0,-4.307182788848877,4.3071699142456055,1.291998432861874e-05,2.66542649269104,0.7641966938972473,0.7641966938972473,0.0,201.4031219482422,208.0,25575.62109375,-0.0,6065.41796875,1.0,283.1499938964844,286.183349609375,290.50750732421875,292.1960144042969,293.1499938964844,293.1499938964844,283.1499938964844,17364.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678821682929993,1.0,0.0,0.0,2.0167598724365234,2.016768217086792,2.7139495273331704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4442.67724609375,0.0,284.9775390625,1895.4371337890625,0.0,2182.054931640625,0.5151060223579407,1.0,0.0,3.0,1.0,0.0
12321060,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9819641113281,0.8256377577781677,0.4008077681064605,0.3638716042041778,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9819030761719,0.8883249759674072,0.5037021040916443,0.4796040058135986,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9819030761719,0.869001567363739,0.4716391563415527,0.3320103585720062,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98193359375,0.8402227759361267,0.4245732426643371,0.4052976369857788,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9820861816406,0.7375144958496094,0.2828267812728882,1.2907127141952517,286.9818420410156,286.5495910644531,292.8599853515625,287.47479248046875,292.8597412109375,297.1814880371094,286.9814453125,1.0,0.7719154357910156,1.0,1.0,0.0,1.0,-4.308441162109375,4.308428287506104,1.2927380339533556e-05,2.666147232055664,0.7671318054199219,0.7671318054199219,0.0,202.9739532470703,208.0,25657.634765625,-0.0,6081.47119140625,1.0,283.1499938964844,286.1743469238281,290.49237060546875,292.1855163574219,293.1499938964844,293.1499938964844,283.1499938964844,17357.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696276307106018,1.0,0.0,0.0,2.029249906539917,2.029258251190185,2.7476690434014017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4442.9287109375,0.0,289.37799072265625,1895.4371337890625,0.0,2197.532470703125,0.517787754535675,1.0,0.0,3.0,1.0,0.0
12321120,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9747314453125,0.8239831328392029,0.4006078839302063,0.3637551367282867,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97467041015625,0.8865582942962646,0.5037932395935059,0.4797561168670654,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97467041015625,0.8673410415649414,0.4717678129673004,0.332148402929306,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9747009277344,0.8387758135795593,0.4247854053974151,0.4055627882480621,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.974853515625,0.7361736297607422,0.2828342318534851,1.2910494804382324,286.974609375,286.5372009277344,292.8699951171875,287.4599914550781,292.8697509765625,297.1797790527344,286.9742126464844,1.0,0.7727500200271606,1.0,1.0,0.0,1.0,-4.3095903396606445,4.309577465057373,1.2934115147800185e-05,2.666797876358032,0.7700996994972229,0.7700996994972229,0.0,204.5434417724609,211.0,25739.388671875,-0.0,6097.13427734375,1.0,283.1499938964844,286.165283203125,290.477294921875,292.175048828125,293.1499938964844,293.1499938964844,283.1499938964844,17350.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713462114334106,1.0,0.0,0.0,2.0418477058410645,2.041856288909912,2.781890771075269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4443.18115234375,0.0,293.86767578125,1895.4371337890625,0.0,2212.802001953125,0.5204967856407166,1.0,0.0,3.0,1.0,0.0
12321180,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9674072265625,0.8223385214805603,0.400397926568985,0.3636296093463897,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96734619140625,0.8848084807395935,0.5038710236549377,0.4798956513404846,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9673767089844,0.865699291229248,0.4718840718269348,0.3322778344154358,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9674072265625,0.8373445868492126,0.4249857664108276,0.4058168828487396,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.967529296875,0.7348465323448181,0.2828340530395508,1.2913525104522705,286.9673156738281,286.5248107910156,292.8800048828125,287.4452819824219,292.8797607421875,297.1780700683594,286.9668884277344,1.0,0.7735677361488342,1.0,1.0,0.0,1.0,-4.31062650680542,4.310613632202148,1.2940166925545782e-05,2.6673762798309326,0.7731015682220459,0.7731015682220459,0.0,206.11138916015625,211.0,25820.865234375,-0.0,6112.39111328125,1.0,283.1499938964844,286.1561279296875,290.4623107910156,292.1645812988281,293.1499938964844,293.1499938964844,283.1499938964844,17344.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730329036712646,1.0,0.0,0.0,2.054555654525757,2.0545642375946045,2.816626079038542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4443.4453125,0.0,298.4490661621094,1895.4371337890625,0.0,2227.81787109375,0.5232334136962891,1.0,0.0,3.0,1.0,0.0
12321240,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9600524902344,0.8207035064697266,0.4001800417900085,0.3634964525699615,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9599914550781,0.8830763101577759,0.503936231136322,0.4800234735012054,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9599914550781,0.8640769720077515,0.4719888269901275,0.332399308681488,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.96002197265625,0.8359291553497314,0.4251750111579895,0.4060605764389038,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9601745605469,0.7335329651832581,0.2828268110752105,1.2916239500045776,286.9599304199219,286.51239013671875,292.8900146484375,287.4307861328125,292.8897399902344,297.1763610839844,286.9595031738281,1.0,0.7743698954582214,1.0,1.0,0.0,1.0,-4.311558723449707,4.311545848846436,1.2945591151947156e-05,2.667888641357422,0.7761354446411133,0.7761354446411133,0.0,207.6777801513672,214.0,25902.029296875,-0.0,6127.2724609375,1.0,283.1499938964844,286.1469116210937,290.4474792480469,292.1542663574219,293.1499938964844,293.1499938964844,283.1499938964844,17338.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746881246566772,1.0,0.0,0.0,2.067359685897827,2.067368268966675,2.85184171389119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4443.7431640625,0.0,303.1185913085937,1895.4371337890625,0.0,2242.58154296875,0.5259946584701538,1.0,0.0,3.0,1.0,0.0
12321300,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9526062011719,0.8190763592720032,0.399954080581665,0.3633559346199035,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9525451660156,0.8813614249229431,0.50398850440979,0.4801391065120697,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9525451660156,0.8624734878540039,0.47208172082901,0.3325125277042389,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9525756835937,0.8345285654067993,0.4253528416156769,0.4062935411930084,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9527282714844,0.7322319149971008,0.2828122973442077,1.2918628454208374,286.9524841308594,286.5,292.8999938964844,287.4165344238281,292.8997497558594,297.17462158203125,286.9520568847656,1.0,0.7751560807228088,1.0,1.0,0.0,1.0,-4.312384605407715,4.312371253967285,1.295036963711027e-05,2.668333053588867,0.7792025804519653,0.7792025804519653,0.0,209.24237060546875,214.0,25982.8671875,-0.0,6141.76513671875,1.0,283.1499938964844,286.1376037597656,290.4328918457031,292.14410400390625,293.1499938964844,293.1499938964844,283.1499938964844,17332.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763075828552246,1.0,0.0,0.0,2.080261468887329,2.080270290374756,2.887548191665701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4444.087890625,0.0,307.8785400390625,1895.4371337890625,0.0,2257.052490234375,0.5287808775901794,1.0,0.0,3.0,1.0,0.0
12321360,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9450988769531,0.8174550533294678,0.3997195065021515,0.3632081151008606,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9450378417969,0.8796634674072266,0.5040279030799866,0.4802427291870117,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9450378417969,0.8608884811401367,0.4721628725528717,0.3326176106929779,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.945068359375,0.8331419825553894,0.4255192279815674,0.4065158069133758,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9452209472656,0.7309423685073853,0.2827906012535095,1.292069911956787,286.9449768066406,286.48760986328125,292.9100036621094,287.402587890625,292.9097595214844,297.1729431152344,286.9445495605469,1.0,0.7759265303611755,1.0,1.0,0.0,1.0,-4.313104629516602,4.31309175491333,1.2954513294971548e-05,2.668710947036743,0.7823030948638916,0.7823030948638916,0.0,210.80528259277344,217.0,26063.35546875,-0.0,6155.8740234375,1.0,283.1499938964844,286.1282653808594,290.41864013671875,292.1342163085937,293.1499938964844,293.1499938964844,283.1499938964844,17326.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777890682220459,1.0,0.0,0.0,2.0932559967041016,2.0932648181915283,2.92373528054668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4444.50244140625,0.0,312.728271484375,1895.4371337890625,0.0,2271.222412109375,0.53159099817276,1.0,0.0,3.0,1.0,0.0
12321420,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.93756103515625,0.815837562084198,0.3994767367839813,0.3630530834197998,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9375,0.8779827952384949,0.5040554404258728,0.4803351759910583,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9375,0.8593220710754395,0.472233235836029,0.3327151834964752,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9375305175781,0.8317688703536987,0.425675094127655,0.4067281782627105,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.93768310546875,0.7296637296676636,0.2827623188495636,1.2922475337982178,286.9374389648437,286.4751892089844,292.9200134277344,287.3890686035156,292.91973876953125,297.1712951660156,286.93701171875,1.0,0.7766824960708618,1.0,1.0,0.0,1.0,-4.313726902008057,4.313714027404785,1.2958065781276671e-05,2.6690268516540527,0.7854347229003906,0.7854347229003906,0.0,212.3668365478516,217.0,26143.4609375,-0.0,6169.626953125,1.0,283.1499938964844,286.118896484375,290.4047241210937,292.1246643066406,293.1499938964844,293.1499938964844,283.1499938964844,17321.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794353365898132,1.0,0.0,0.0,2.106330394744873,2.106339454650879,2.9603725693050364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4444.9951171875,0.0,317.6647644042969,1895.4371337890625,0.0,2285.072021484375,0.5344221591949463,1.0,0.0,3.0,1.0,0.0
12321480,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9299621582031,0.8142217993736267,0.3992259204387665,0.3628909885883331,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9299011230469,0.8763194680213928,0.5040716528892517,0.4804169833660126,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.929931640625,0.8577741384506226,0.4722933173179626,0.3328056335449219,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9299621582031,0.8304088115692139,0.4258208572864532,0.406931072473526,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.7283952236175537,0.2827277183532715,1.292397141456604,286.9298400878906,286.4627990722656,292.92999267578125,287.3760070800781,292.92974853515625,297.169677734375,286.9294128417969,1.0,0.7774245142936707,1.0,1.0,0.0,1.0,-4.314255237579346,4.314242362976074,1.2961053471371995e-05,2.669283866882324,0.7885968089103699,0.7885968089103699,0.0,213.92710876464844,220.0,26223.16015625,-0.0,6183.0390625,1.0,283.1499938964844,286.1094665527344,290.3912353515625,292.1154479980469,293.1499938964844,293.1499938964844,283.1499938964844,17316.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809391617774963,1.0,0.0,0.0,2.119476318359375,2.119485378265381,2.997440446961264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4445.58544921875,0.0,322.6860046386719,1895.4371337890625,0.0,2298.576416015625,0.537272572517395,1.0,0.0,3.0,1.0,0.0
12321540,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.92236328125,0.8126050233840942,0.3989664018154144,0.3627212047576904,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9223022460937,0.8746727108955383,0.5040756464004517,0.4804873466491699,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9223022460937,0.8562437295913696,0.4723423719406128,0.3328884243965149,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9223327636719,0.8290602564811707,0.4259557425975799,0.40712371468544,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9224853515625,0.7271353602409363,0.2826863825321197,1.292516827583313,286.9222412109375,286.4504089355469,292.94000244140625,287.36346435546875,292.93975830078125,297.1680908203125,286.9218139648437,1.0,0.7781517505645752,1.0,1.0,0.0,1.0,-4.314683437347412,4.314670085906982,1.296343452850124e-05,2.669477939605713,0.7917918562889099,0.7917918562889099,0.0,215.4859313964844,220.0,26302.4375,-0.0,6196.08203125,1.0,283.1499938964844,286.1000061035156,290.3782958984375,292.1067199707031,293.1499938964844,293.1499938964844,283.1499938964844,17312.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824000716209412,1.0,0.0,0.0,2.132699012756348,2.132708072662353,3.0349568191923026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4446.296875,0.0,327.79522705078125,1895.4371337890625,0.0,2311.715576171875,0.5401433110237122,1.0,0.0,3.0,1.0,0.0
12321600,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9147033691406,0.8109856843948364,0.3986991345882416,0.3625445365905761,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9146423339844,0.8730431795120239,0.5040687918663025,0.4805475175380707,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9146728515625,0.8547314405441284,0.4723817110061645,0.3329644501209259,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9147033691406,0.8277232646942139,0.4260808825492859,0.4073072969913482,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.91485595703125,0.7258837819099426,0.2826391160488128,1.292609930038452,286.9145812988281,286.43798828125,292.95001220703125,287.3515319824219,292.94976806640625,297.1665344238281,286.9141540527344,1.0,0.7788657546043396,1.0,1.0,0.0,1.0,-4.315021514892578,4.315008640289307,1.296527716476703e-05,2.669616222381592,0.7950169444084167,0.7950169444084167,0.0,217.0435028076172,223.0,26381.26953125,-0.0,6208.79736328125,1.0,283.1499938964844,286.09051513671875,290.36590576171875,292.0985107421875,293.1499938964844,293.1499938964844,283.1499938964844,17307.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838155031204224,1.0,0.0,0.0,2.145982265472412,2.145991563796997,3.07288047451948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4447.13720703125,0.0,332.9876403808594,1895.4371337890625,0.0,2324.464111328125,0.543030858039856,1.0,0.0,3.0,1.0,0.0
12321660,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.90704345703125,0.8093610405921936,0.3984237015247345,0.3623605668544769,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.906982421875,0.8714303374290466,0.5040504932403564,0.4805969297885895,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9070129394531,0.8532364368438721,0.4724107980728149,0.3330333828926086,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.90704345703125,0.8263965249061584,0.4261958599090576,0.4074812531471252,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071655273437,0.7246390581130981,0.2825855612754822,1.2926751375198364,286.90692138671875,286.42559814453125,292.9599914550781,287.3402709960937,292.9597473144531,297.1650085449219,286.906494140625,1.0,0.7795658707618713,1.0,1.0,0.0,1.0,-4.315266132354736,4.315253257751465,1.2966553185833618e-05,2.669696092605591,0.7982740998268127,0.7982740998268127,0.0,218.5997009277344,223.0,26459.642578125,-0.0,6221.16650390625,1.0,283.1499938964844,286.0810241699219,290.35418701171875,292.0909118652344,293.1499938964844,293.1499938964844,283.1499938964844,17303.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851834893226624,1.0,0.0,0.0,2.15932846069336,2.1593377590179443,3.1112207921069057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4448.1318359375,0.0,338.26519775390625,1895.4371337890625,0.0,2336.802490234375,0.5459356904029846,1.0,0.0,3.0,1.0,0.0
12321720,297.1283264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993835449219,0.8077291250228882,0.3981407284736633,0.3621698319911957,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993225097656,0.8698344826698303,0.5040215849876404,0.4806364178657532,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993225097656,0.8517589569091797,0.4724304676055908,0.3330957293510437,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993530273437,0.8250797390937805,0.4263013005256653,0.4076463282108307,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8995056152344,0.7234005331993103,0.282526284456253,1.2927145957946775,286.8992614746094,286.4132080078125,292.9700012207031,287.3297119140625,292.9697570800781,297.1635131835937,286.8988342285156,1.0,0.7802532315254211,1.0,1.0,0.0,1.0,-4.315423488616943,4.315410614013672,1.296730806643609e-05,2.669722318649292,0.8015616536140442,0.8015616536140442,0.0,220.1546173095703,226.0,26537.533203125,-0.0,6233.21435546875,1.0,283.1499938964844,286.0715026855469,290.3431396484375,292.0839233398437,293.1499938964844,293.1499938964844,283.1499938964844,17299.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865015864372253,1.0,0.0,0.0,2.172727108001709,2.172736406326294,3.149950202896435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4449.29345703125,0.0,343.6248779296875,1895.4371337890625,0.0,2348.7060546875,0.5488553643226624,1.0,0.0,3.0,1.0,0.0
12321780,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916931152344,0.8060870170593262,0.3978497087955475,0.3619719743728637,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8916320800781,0.8682549595832825,0.5039814114570618,0.4806652665138244,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89166259765625,0.8502980470657349,0.4724401235580444,0.3331511318683624,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.89166259765625,0.8237714171409607,0.4263963997364044,0.4078017771244049,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8918151855469,0.7221667170524597,0.2824609279632568,1.292726993560791,286.8915710449219,286.4007873535156,292.9800109863281,287.32000732421875,292.9797668457031,297.1620483398437,286.8911437988281,1.0,0.7809270024299622,1.0,1.0,0.0,1.0,-4.315488338470459,4.315475463867188,1.296750906476518e-05,2.669691801071167,0.8048821687698364,0.8048821687698364,0.0,221.7080841064453,226.0,26614.9296875,-0.0,6244.919921875,1.0,283.1499938964844,286.06201171875,290.3329467773437,292.0777282714844,293.1499938964844,293.1499938964844,283.1499938964844,17296.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787769615650177,1.0,0.0,0.0,2.186180353164673,2.186189651489258,3.189079507137649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4450.64990234375,0.0,349.0687255859375,1895.4371337890625,0.0,2360.17138671875,0.5517904758453369,1.0,0.0,3.0,1.0,0.0
12321840,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840026855469,0.8044384717941284,0.3975515961647033,0.3617677688598633,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8839416503906,0.8666924238204956,0.5039312243461609,0.4806847274303436,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.88397216796875,0.8488541841506958,0.4724409282207489,0.3332003951072693,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840026855469,0.822471022605896,0.4264813065528869,0.4079481065273285,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841552734375,0.720937192440033,0.2823904454708099,1.2927160263061523,286.8839111328125,286.3883972167969,292.989990234375,287.3111572265625,292.98974609375,297.1606140136719,286.8834533691406,1.0,0.7815887928009033,1.0,1.0,0.0,1.0,-4.31547212600708,4.315459251403809,1.296722166443942e-05,2.669611692428589,0.808232843875885,0.808232843875885,0.0,223.2602996826172,214.0,26691.814453125,-0.0,6256.32275390625,1.0,283.1499938964844,286.052490234375,290.32354736328125,292.0722961425781,293.1499938964844,293.1499938964844,283.1499938964844,17293.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889829874038696,1.0,0.0,0.0,2.199674606323242,2.1996841430664062,3.228570619739912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4452.20361328125,0.0,354.5923767089844,1895.4371337890625,0.0,2371.155517578125,0.5547380447387695,1.0,0.0,3.0,1.0,0.0
12321900,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8758850097656,0.8054912686347961,0.3972489237785339,0.3614486753940582,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8758239746094,0.8679935932159424,0.5038712024688721,0.4805797338485718,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8758239746094,0.8501065969467163,0.4724339246749878,0.3331587612628937,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8758544921875,0.8236919641494751,0.4265561401844024,0.4079697430133819,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.87603759765625,0.7219007015228271,0.2823156118392944,1.2921371459960938,286.8757629394531,286.3760070800781,293.0,287.3032531738281,292.999755859375,297.1592102050781,286.875244140625,1.0,0.7805267572402954,1.0,1.0,0.0,1.0,-4.31395435333252,4.313941478729248,1.2957979379280005e-05,2.6686267852783203,0.8116077780723572,0.8116077780723572,0.0,221.8507843017578,214.0,26763.158203125,-0.0,6240.443359375,1.0,283.1499938964844,286.0426025390625,290.3150939941406,292.0676574707031,293.1499938964844,293.1499938964844,283.1499938964844,17290.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901375889778137,1.0,0.0,0.0,2.213204860687256,2.21321439743042,3.268410750933981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4453.794921875,0.0,360.1954345703125,1895.4371337890625,0.0,2381.619140625,0.5576969385147095,1.0,0.0,3.0,1.0,0.0
12321960,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8672180175781,0.8079150319099426,0.396952360868454,0.3610764443874359,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8671569824219,0.8707827925682068,0.5038093328475952,0.4804122447967529,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8671569824219,0.8527639508247375,0.4724279344081878,0.3330727219581604,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8671875,0.8262096643447876,0.4266295731067657,0.4079288840293884,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.86737060546875,0.723987340927124,0.2822458446025848,1.2912893295288086,286.8670959472656,286.36358642578125,293.010009765625,287.2963562011719,293.009765625,297.1579284667969,286.8665771484375,1.0,0.7789106965065002,1.0,1.0,0.0,1.0,-4.311710357666016,4.311697006225586,1.2944257832714356e-05,2.6671478748321533,0.8150021433830261,0.8150021433830261,0.0,218.9587554931641,202.0,26830.91796875,-0.0,6211.03125,1.0,283.1499938964844,286.0323181152344,290.3074951171875,292.0636291503906,293.1499938964844,293.1499938964844,283.1499938964844,17288.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791216254234314,1.0,0.0,0.0,2.2267515659332275,2.226761102676392,3.308543625735183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4455.37353515625,0.0,365.8719482421875,1895.4371337890625,0.0,2391.404052734375,0.5606635212898254,1.0,0.0,3.0,1.0,0.0
12322020,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8583984375,0.8111942410469055,0.3966626822948456,0.3606767654418945,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8583068847656,0.8745912909507751,0.5037470459938049,0.4802086353302002,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8583374023437,0.8563908338546753,0.4724242389202118,0.3329619467258453,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8583679199219,0.8295996189117432,0.4267036020755768,0.4078526496887207,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8585510253906,0.7268189787864685,0.2821834087371826,1.2903029918670654,286.8582458496094,286.3511962890625,293.0199890136719,287.2905578613281,293.0197448730469,297.1568298339844,286.85772705078125,1.0,0.7768701910972595,1.0,1.0,0.0,1.0,-4.309081077575684,4.309068202972412,1.2928209798701571e-05,2.665421962738037,0.8184188604354858,0.8184188604354858,0.0,215.1620330810547,202.0,26896.712890625,-0.0,6173.6015625,1.0,283.1499938964844,286.0219116210937,290.3008728027344,292.06036376953125,293.1499938964844,293.1499938964844,283.1499938964844,17286.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922040820121765,1.0,0.0,0.0,2.240307331085205,2.240316867828369,3.3489490647298226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4457.09765625,0.0,371.6184387207031,1895.4371337890625,0.0,2400.373779296875,0.5636357665061951,1.0,0.0,3.0,1.0,0.0
12322080,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8495178222656,0.8150950074195862,0.3963790535926819,0.3602600693702698,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.84942626953125,0.8792148232460022,0.5036844611167908,0.4799809157848358,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8494567871094,0.860802948474884,0.4724226295948028,0.3328351080417633,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8494873046875,0.833683431148529,0.4267785847187042,0.4077533185482025,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8496398925781,0.7302332520484924,0.2821284234523773,1.289236307144165,286.849365234375,286.3388061523437,293.0299987792969,287.2859191894531,293.0297546386719,297.1558532714844,286.8488464355469,1.0,0.7745419144630432,1.0,1.0,0.0,1.0,-4.306216716766357,4.306203842163086,1.2910747500427531e-05,2.663545608520508,0.821857750415802,0.821857750415802,0.0,210.75070190429688,190.0,26961.099609375,-0.0,6130.8486328125,1.0,283.1499938964844,286.011474609375,290.2953186035156,292.0579833984375,293.1499938964844,293.1499938964844,283.1499938964844,17285.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930964827537537,1.0,0.0,0.0,2.2538630962371826,2.253872871398926,3.389600067293941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4459.02978515625,0.0,377.4311218261719,1895.4371337890625,0.0,2408.48291015625,0.5666115880012512,1.0,0.0,3.0,1.0,0.0
12322140,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8406066894531,0.8195484280586243,0.3961008191108703,0.3598309457302093,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.84051513671875,0.8845972418785095,0.5036213397979736,0.4797341227531433,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8405456542969,0.8659575581550598,0.4724227488040924,0.3326958119869232,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.840576171875,0.83842533826828,0.4268544316291809,0.4076361954212188,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8407592773437,0.7341947555541992,0.2820809483528137,1.28811514377594,286.8404541015625,286.3263854980469,293.0400085449219,287.2825012207031,293.0397644042969,297.1549987792969,286.8399353027344,1.0,0.7719882726669312,1.0,1.0,0.0,1.0,-4.303183078765869,4.30316972732544,1.289227293455042e-05,2.6615614891052246,0.8253204822540283,0.8253204822540283,0.0,205.8587646484375,190.0,27024.322265625,-0.0,6084.01025390625,1.0,283.1499938964844,286.0010070800781,290.2909851074219,292.05670166015625,293.1499938964844,293.1499938964844,283.1499938964844,17285.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938945293426514,1.0,0.0,0.0,2.267413854598999,2.267423629760742,3.430480717270257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4461.22607421875,0.0,383.3077392578125,1895.4371337890625,0.0,2415.740966796875,0.5695900321006775,1.0,0.0,3.0,1.0,0.0
12322200,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.83172607421875,0.8244621753692627,0.3958264887332916,0.3593944907188415,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316650390625,0.8906205296516418,0.5035571455955505,0.4794746935367584,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316650390625,0.8717548251152039,0.472423791885376,0.3325486183166504,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8316955566406,0.8437478542327881,0.4269305467605591,0.4075076580047607,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8318786621094,0.7386363744735718,0.2820399105548858,1.2869677543640137,286.83160400390625,286.3139953613281,293.04998779296875,287.2803955078125,293.0497436523437,297.1542663574219,286.8310546875,1.0,0.7692900896072388,1.0,1.0,0.0,1.0,-4.300053596496582,4.300040721893311,1.2873239938926416e-05,2.659518241882324,0.8288064002990723,0.8288064002990723,0.0,200.6610870361328,178.0,27086.658203125,-0.0,6034.64892578125,1.0,283.1499938964844,285.9906005859375,290.2879333496094,292.0566101074219,293.1499938964844,293.1499938964844,283.1499938964844,17285.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946010828018188,1.0,0.0,0.0,2.280951738357544,2.280961751937866,3.471567140422849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4463.720703125,0.0,389.2450866699219,1895.4371337890625,0.0,2422.17041015625,0.5725694298744202,1.0,0.0,3.0,1.0,0.0
12322260,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8229064941406,0.8298618197441101,0.3955554664134979,0.3589524626731872,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8228454589844,0.8972756266593933,0.5034914612770081,0.4792046546936035,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8228454589844,0.8781992793083191,0.4724251925945282,0.332394927740097,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8228759765625,0.8496763706207275,0.4270064830780029,0.4073697924613952,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.82305908203125,0.7435832023620605,0.2820049524307251,1.2858046293258667,286.8227844238281,286.3016052246094,293.0599975585937,287.2796325683594,293.05975341796875,297.15362548828125,286.8222351074219,1.0,0.7664768695831299,1.0,1.0,0.0,1.0,-4.296854972839356,4.296842098236084,1.285380858462304e-05,2.657432794570923,0.8323175311088562,0.8323175311088562,0.0,195.222396850586,178.0,27148.20703125,-0.0,5983.34375,1.0,283.1499938964844,285.9802551269531,290.28631591796875,292.057861328125,293.1499938964844,293.1499938964844,283.1499938964844,17284.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952218055725098,1.0,0.0,0.0,2.294474601745605,2.294484615325928,3.512852515541454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4466.55908203125,0.0,395.2421569824219,1895.4371337890625,0.0,2427.822021484375,0.5755490064620972,1.0,0.0,3.0,1.0,0.0
12322320,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8141784667969,0.8357532024383545,0.3952865898609161,0.3585071563720703,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8140869140625,0.9045300483703612,0.5034237504005432,0.4789270460605621,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8141174316406,0.8852534294128418,0.4724262952804565,0.3322369158267975,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.81414794921875,0.8562031984329224,0.4270816743373871,0.4072255492210388,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8143005371094,0.7490347623825073,0.2819747626781463,1.2846368551254272,286.81402587890625,286.2892150878906,293.07000732421875,287.28033447265625,293.0697631835937,297.153076171875,286.8135070800781,1.0,0.7635893821716309,1.0,1.0,0.0,1.0,-4.293618202209473,4.293605327606201,1.2834170775022358e-05,2.6553263664245605,0.8358529806137085,0.8358529806137085,0.0,189.6328125,166.0,27209.078125,-0.0,5930.87158203125,1.0,283.1499938964844,285.9700012207031,290.2861328125,292.0605163574219,293.1499938964844,293.1499938964844,283.1499938964844,17285.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7957584261894226,1.0,0.0,0.0,2.307976245880127,2.307986259460449,3.554315810561093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4469.7490234375,0.0,401.2963562011719,1895.4371337890625,0.0,2432.71044921875,0.5785273313522339,1.0,0.0,3.0,1.0,0.0
12322380,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8055114746094,0.8422072529792786,0.3950194418430328,0.3580592274665832,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.805419921875,0.9128644466400146,0.5033536553382874,0.4786426723003387,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8054504394531,0.8929404020309448,0.4724267125129699,0.3320751190185547,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.80548095703125,0.8633788824081421,0.4271556735038757,0.4070757627487182,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8056335449219,0.7550431489944458,0.2819490134716034,1.28346848487854,286.80535888671875,286.2767944335937,293.0799865722656,287.28253173828125,293.0797424316406,297.1526184082031,286.8048400878906,1.0,0.7606416940689087,1.0,1.0,0.0,1.0,-4.290353298187256,4.290340423583984,1.2814389265258797e-05,2.653205394744873,0.8394148945808411,0.8394148945808411,0.0,183.9239654541016,166.0,27269.3203125,-0.0,5877.50439453125,1.0,283.1499938964844,285.9598083496094,290.2875366210937,292.0646667480469,293.1499938964844,293.1499938964844,283.1499938964844,17285.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962170243263245,1.0,0.0,0.0,2.3214545249938965,2.3214645385742188,3.5959504884885973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4473.3310546875,0.0,407.4065856933594,1895.4371337890625,0.0,2436.89013671875,0.5815038084983826,1.0,0.0,3.0,1.0,0.0
12322440,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8492799997329712,0.3947533369064331,0.3576096892356872,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968444824219,0.922318994998932,0.5032808184623718,0.4783530533313751,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.9012563824653624,0.4724260568618774,0.3319105505943298,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7969055175781,0.8712310194969177,0.4272280931472778,0.406921774148941,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.79705810546875,0.7616422772407532,0.2819267213344574,1.2823030948638916,286.7967834472656,286.264404296875,293.0899963378906,287.28631591796875,293.0897521972656,297.1522216796875,286.7962646484375,1.0,0.7576543092727661,1.0,1.0,0.0,1.0,-4.287073612213135,4.287060737609863,1.2794541362382006e-05,2.651078939437866,0.8430024981498718,0.8430024981498718,0.0,178.1415557861328,154.0,27328.966796875,-0.0,5823.625,1.0,283.1499938964844,285.94970703125,290.29052734375,292.07037353515625,293.1499938964844,293.1499938964844,283.1499938964844,17286.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965962886810303,1.0,0.0,0.0,2.334904193878174,2.334914445877075,3.637738359429932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4477.3046875,0.0,413.5705871582031,1895.4371337890625,0.0,2440.347412109375,0.5844771862030029,1.0,0.0,3.0,1.0,0.0
12322500,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8570652604103088,0.3944880664348602,0.3571588397026062,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7883605957031,0.9327064752578736,0.5032051801681519,0.4780584871768951,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.78839111328125,0.910571038722992,0.4724241197109222,0.331743448972702,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884216308594,0.8798216581344604,0.427298754453659,0.406763881444931,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78857421875,0.7688974142074585,0.2819075882434845,1.2811421155929563,286.7882995605469,286.25201416015625,293.1000061035156,287.291748046875,293.0997619628906,297.15185546875,286.7878112792969,1.0,0.7546336650848389,1.0,1.0,0.0,1.0,-4.2837815284729,4.283768653869629,1.2774648894264828e-05,2.648949146270752,0.8466174006462097,0.8466174006462097,0.0,172.30030822753906,154.0,27388.037109375,-0.0,5769.35498046875,1.0,283.1499938964844,285.939697265625,290.295166015625,292.0776672363281,293.1499938964844,293.1499938964844,283.1499938964844,17287.150390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796898365020752,1.0,0.0,0.0,2.348322868347168,2.3483333587646484,3.679671181089361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4481.69970703125,0.0,419.7872009277344,1895.4371337890625,0.0,2443.102294921875,0.5874468088150024,1.0,0.0,3.0,1.0,0.0
12322560,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7800598144531,0.8656511306762695,0.3942232429981231,0.3567070662975311,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7799987792969,0.943806767463684,0.5031263828277588,0.4777595400810241,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7799987792969,0.9213646650314332,0.4724206626415252,0.3315742313861847,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.780029296875,0.8892025947570801,0.4273672997951507,0.4066026210784912,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7802124023437,0.77686607837677,0.2818911373615265,1.27998685836792,286.7799377441406,286.2395935058594,293.1099853515625,287.29888916015625,293.1097412109375,297.15155029296875,286.7794189453125,1.0,0.7515884041786194,1.0,1.0,0.0,1.0,-4.280482292175293,4.2804694175720215,1.275474096473772e-05,2.646819591522217,0.8502606153488159,0.8502606153488159,0.0,166.419921875,142.0,27446.544921875,-0.0,5714.85498046875,1.0,283.1499938964844,285.9297790527344,290.3015441894531,292.0867004394531,293.1499938964844,293.1499938964844,283.1499938964844,17288.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971257567405701,1.0,0.0,0.0,2.3617076873779297,2.361717939376831,3.7217364479147363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4486.537109375,0.0,426.0545349121094,1895.4371337890625,0.0,2445.17626953125,0.5904118418693542,1.0,0.0,3.0,1.0,0.0
