time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322620,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77178955078125,0.8751348257064819,0.3939586877822876,0.3562546372413635,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7716979980469,0.9553939700126648,0.5030444264411926,0.4774565994739532,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.771728515625,0.9333442449569702,0.4724155962467193,0.3314031660556793,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7717590332031,0.8994317054748535,0.4274336695671081,0.4064382910728454,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7719116210937,0.7856120467185974,0.2818769514560699,1.2788373231887815,286.77166748046875,286.2272033691406,293.1199951171875,287.3078308105469,293.1197509765625,297.1513061523437,286.7711486816406,1.0,0.7485241293907166,1.0,1.0,0.0,1.0,-4.277177333831787,4.277164936065674,1.2734830306726508e-05,2.6446919441223145,0.85393226146698,0.85393226146698,0.0,160.51303100585938,142.0,27504.49609375,-0.0,5660.22607421875,1.0,283.1499938964844,285.9199523925781,290.3097229003906,292.09747314453125,293.1499938964844,293.1499938964844,283.1499938964844,17289.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972754240036011,1.0,0.0,0.0,2.3750545978546143,2.3750650882720947,3.763921654353908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4491.822265625,0.0,432.3710021972656,1895.4371337890625,0.0,2446.541259765625,0.5933713912963867,1.0,0.0,3.0,1.0,0.0
12322680,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7636108398437,0.8856194615364075,0.3936942815780639,0.3558016717433929,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7635498046875,0.96723735332489,0.5029593706130981,0.4771500825881958,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7635498046875,0.9461867213249208,0.4724089801311493,0.331230491399765,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7635803222656,0.9109362363815308,0.4274978339672088,0.4062712490558624,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.76373291015625,0.7952027320861816,0.281864732503891,1.2776938676834106,286.76348876953125,286.2148132324219,293.1300048828125,287.318603515625,293.1297607421875,297.15106201171875,286.76300048828125,1.0,0.7454447150230408,1.0,1.0,0.0,1.0,-4.273869037628174,4.2738566398620605,1.2714928743662313e-05,2.642567873001098,0.8576324582099915,0.8576324582099915,0.0,154.58847045898438,130.0,27561.89453125,-0.0,5605.5400390625,1.0,283.1499938964844,285.9102478027344,290.3197021484375,292.1100158691406,293.1499938964844,293.1499938964844,283.1499938964844,17290.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973435521125793,1.0,0.0,0.0,2.3883602619171143,2.3883707523345947,3.806212305335066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4497.5703125,0.0,438.7347106933594,1895.4371337890625,0.0,2447.162841796875,0.596324622631073,1.0,0.0,3.0,1.0,0.0
12322740,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75555419921875,0.897219717502594,0.3934300243854522,0.3553483188152313,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554626464844,0.9791090488433838,0.5028711557388306,0.4768399596214294,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554931640625,0.9595674276351928,0.4724006950855255,0.3310562074184418,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7555236816406,0.924571692943573,0.4275597333908081,0.4061014354228973,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.75567626953125,0.8057143688201904,0.2818544209003448,1.2765564918518066,286.7554016113281,286.202392578125,293.1400146484375,287.3313293457031,293.1397399902344,297.15087890625,286.7549133300781,1.0,0.7423515319824219,1.0,1.0,0.0,1.0,-4.270557880401611,4.27054500579834,1.269503900402924e-05,2.6404478549957275,0.8613631725311279,0.8613631725311279,0.0,148.6493682861328,130.0,27618.7421875,-0.0,5550.82080078125,1.0,283.1499938964844,285.900634765625,290.3316345214844,292.1244506835937,293.1499938964844,293.1499938964844,283.1499938964844,17292.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797332763671875,1.0,0.0,0.0,2.40162205696106,2.401632785797119,3.848599305911194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4503.81298828125,0.0,445.14404296875,1895.4371337890625,0.0,2447.064208984375,0.5992708802223206,1.0,0.0,3.0,1.0,0.0
12322800,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475891113281,0.9103682041168212,0.3931658267974853,0.3548946976661682,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7474975585937,0.9907695055007936,0.5027798414230347,0.4765265882015228,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7475280761719,0.9731456637382508,0.4723908901214599,0.3308806121349334,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.74755859375,0.9398240447044371,0.4276193678379059,0.4059291779994964,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7477111816406,0.8167884349822998,0.28184574842453,1.2754251956939695,286.7474365234375,286.19000244140625,293.1499938964844,287.3460693359375,293.1497497558594,297.1507263183594,286.7469787597656,1.0,0.7392473220825195,1.0,1.0,0.0,1.0,-4.267244338989258,4.267231464385986,1.267517109226901e-05,2.6383328437805176,0.865123987197876,0.865123987197876,0.0,142.70150756835938,133.0,27675.04296875,-0.0,5496.11572265625,1.0,283.1499938964844,285.8911437988281,290.34552001953125,292.1408386230469,293.1499938964844,293.1499938964844,283.1499938964844,17294.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972373962402344,1.0,0.0,0.0,2.414836406707764,2.4148471355438232,3.8910673083591973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4510.5537109375,0.0,451.5970458984375,1895.4371337890625,0.0,2446.194580078125,0.6022091507911682,1.0,0.0,3.0,1.0,0.0
12322860,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7401428222656,0.9181039333343506,0.3928990364074707,0.3545468747615814,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7400817871094,0.9965589046478271,0.5026849508285522,0.4763222932815552,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7401123046875,0.9800605177879332,0.4723782837390899,0.3307864665985107,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7401428222656,0.9480862021446228,0.4276761412620544,0.405866801738739,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7402648925781,0.8226740956306458,0.2818378806114197,1.2748326063156128,286.74005126953125,286.1776123046875,293.1600036621094,287.36212158203125,293.1597595214844,297.15057373046875,286.7396240234375,1.0,0.7378673553466797,1.0,1.0,0.0,1.0,-4.265316009521484,4.265303611755371,1.266350045625586e-05,2.637058019638061,0.8689229488372803,0.8689229488372803,0.0,139.6422882080078,133.0,27736.126953125,-0.0,5467.26123046875,1.0,283.1499938964844,285.8821105957031,290.3612976074219,292.15924072265625,293.1499938964844,293.1499938964844,283.1499938964844,17296.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971346378326416,1.0,0.0,0.0,2.4280030727386475,2.428013801574707,3.933614607376512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4517.9775390625,0.0,458.0926208496094,1895.4371337890625,0.0,2445.257080078125,0.605139434337616,1.0,0.0,3.0,1.0,0.0
12322920,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7333068847656,0.9219648838043212,0.3926179707050323,0.3542490601539612,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7332458496094,0.9990000128746032,0.5025859475135803,0.4758536219596863,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7332763671875,0.983370840549469,0.4723532199859619,0.3307319283485412,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7332763671875,0.9521719217300416,0.4277207851409912,0.4058582484722137,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7334289550781,0.8256087303161621,0.2818202972412109,1.2745089530944824,286.73321533203125,286.1651916503906,293.1700134277344,287.3787536621094,293.16973876953125,297.1503601074219,286.7327880859375,1.0,0.737005352973938,1.0,1.0,0.0,1.0,-4.263574600219727,4.263562202453613,1.2653154954023194e-05,2.635979175567627,0.8727651834487915,0.8727651834487915,0.0,138.13479614257812,151.0,27798.361328125,-0.0,5450.40625,1.0,283.1499938964844,285.87353515625,290.3784484863281,292.17950439453125,293.1499938964844,293.1499938964844,283.1499938964844,17298.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971241474151611,1.0,0.0,0.0,2.4411299228668213,2.441140651702881,3.976263087679399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4525.94140625,0.0,464.6330261230469,1895.4371337890625,0.0,2445.161376953125,0.608062744140625,1.0,0.0,3.0,1.0,0.0
12322980,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7273254394531,0.9159119129180908,0.3923225402832031,0.3540695607662201,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7272644042969,0.9952736496925354,0.5024749636650085,0.4761610329151153,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7272644042969,0.9786127209663392,0.4723166227340698,0.3307708501815796,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.727294921875,0.9464543461799622,0.4277544021606445,0.4059765934944153,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7274169921875,0.8214124441146851,0.2817932665348053,1.274796962738037,286.72723388671875,286.1528015136719,293.17999267578125,287.39599609375,293.17974853515625,297.1500549316406,286.7269287109375,1.0,0.7383562922477722,1.0,1.0,0.0,1.0,-4.264397621154785,4.264384746551514,1.2657840670726728e-05,2.636413097381592,0.8766577839851379,0.8766577839851379,0.0,140.2183074951172,151.0,27869.86328125,-0.0,5468.41015625,1.0,283.1499938964844,285.8656921386719,290.3965148925781,292.201171875,293.1499938964844,293.1499938964844,283.1499938964844,17299.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972184419631958,1.0,0.0,0.0,2.454216241836548,2.4542272090911865,4.019009338662727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4534.501953125,0.0,471.218017578125,1895.4371337890625,0.0,2446.021484375,0.6109792590141296,1.0,0.0,3.0,1.0,0.0
12323040,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7220153808594,0.9048207402229308,0.3920009136199951,0.3539539575576782,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7219543457031,0.9867860674858092,0.5023321509361267,0.4762073457241058,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.72198486328125,0.9686706066131592,0.4722580015659332,0.3308620750904083,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72198486328125,0.9349008798599244,0.4277664721012115,0.4061662554740906,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7221069335937,0.813084602355957,0.2817444801330566,1.2754260301589966,286.721923828125,286.1404113769531,293.19000244140625,287.4137878417969,293.18975830078125,297.1495361328125,286.7216491699219,1.0,0.7405373454093933,1.0,1.0,0.0,1.0,-4.265624523162842,4.26561164855957,1.2665150279644877e-05,2.637180805206299,0.8806054592132568,0.8806054592132568,0.0,144.52264404296875,169.0,27943.625,-0.0,5503.9658203125,1.0,283.1499938964844,285.8584289550781,290.41534423828125,292.22412109375,293.1499938964844,293.1499938964844,283.1499938964844,17300.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797428548336029,1.0,0.0,0.0,2.467276334762573,2.467287540435791,4.061897698193209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4543.51220703125,0.0,477.8532409667969,1895.4371337890625,0.0,2447.9384765625,0.6138913631439209,1.0,0.0,3.0,1.0,0.0
12323100,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.717041015625,0.8923164010047913,0.3916535675525665,0.3538664281368255,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.71697998046875,0.97524493932724,0.502168595790863,0.4762859642505646,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7170104980469,0.9554920792579652,0.4721771776676178,0.3309778273105621,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7170104980469,0.9206063151359558,0.4277563691139221,0.4063893556594848,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.71710205078125,0.8024009466171265,0.2816724479198456,1.2762106657028198,286.7169494628906,286.12799072265625,293.20001220703125,287.4320983886719,293.1997375488281,297.1488342285156,286.7166748046875,1.0,0.743357241153717,1.0,1.0,0.0,1.0,-4.267264366149902,4.267251968383789,1.2674969184445216e-05,2.6382243633270264,0.884606659412384,0.884606659412384,0.0,150.2173614501953,169.0,28018.962890625,-0.0,5551.07763671875,1.0,283.1499938964844,285.8514099121094,290.4347229003906,292.24786376953125,293.1499938964844,293.1499938964844,283.1499938964844,17302.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797745406627655,1.0,0.0,0.0,2.48030686378479,2.480318069458008,4.1049150922845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4552.7607421875,0.0,484.5384521484375,1895.4371337890625,0.0,2450.829833984375,0.6167988777160645,1.0,0.0,3.0,1.0,0.0
12323160,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7122497558594,0.8791068196296692,0.3912827968597412,0.3537939488887787,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71221923828125,0.9614853262901306,0.5019855499267578,0.4763845801353454,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71221923828125,0.94034606218338,0.4720755219459533,0.3311074376106262,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7122497558594,0.9059313535690308,0.4277249872684479,0.4066309928894043,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7123413085937,0.7907207608222961,0.2815777659416199,1.277077317237854,286.7121887207031,286.1156005859375,293.2099914550781,287.4509582519531,293.2097473144531,297.1479797363281,286.7119140625,1.0,0.7466164231300354,1.0,1.0,0.0,1.0,-4.269093990325928,4.269081115722656,1.2685952242463829e-05,2.639398097991944,0.8886614441871643,0.8886614441871643,0.0,156.90663146972656,187.0,28094.904296875,-0.0,5606.16943359375,1.0,283.1499938964844,285.84454345703125,290.4544677734375,292.2721252441406,293.1499938964844,293.1499938964844,283.1499938964844,17303.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981436252593994,1.0,0.0,0.0,2.49330735206604,2.493318796157837,4.148059815634042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4562.15478515625,0.0,491.2738342285156,1895.4371337890625,0.0,2454.46484375,0.6197017431259155,1.0,0.0,3.0,1.0,0.0
12323220,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7076416015625,0.8661201596260071,0.3908914029598236,0.3537280559539795,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70758056640625,0.9464224576950072,0.5017843842506409,0.4764931499958038,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7076110839844,0.9245980381965636,0.4719549715518951,0.3312436640262604,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7076110839844,0.8924713730812073,0.4276740252971649,0.406881034374237,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.70770263671875,0.77909916639328,0.2814621329307556,1.2779775857925415,286.7075500488281,286.10321044921875,293.2200012207031,287.4703063964844,293.2197570800781,297.1469421386719,286.7073059082031,1.0,0.750175416469574,1.0,1.0,0.0,1.0,-4.2710137367248535,4.27100133895874,1.2697505553660449e-05,2.6406373977661133,0.8927697539329529,0.8927697539329529,0.0,164.2986602783203,187.0,28171.00390625,-0.0,5666.7548828125,1.0,283.1499938964844,285.8378601074219,290.4744567871094,292.2967529296875,293.1499938964844,293.1499938964844,283.1499938964844,17304.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985959053039551,1.0,0.0,0.0,2.506275415420532,2.506286859512329,4.191321067992249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4571.642578125,0.0,498.0584716796875,1895.4371337890625,0.0,2458.5947265625,0.6225994229316711,1.0,0.0,3.0,1.0,0.0
12323280,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7030944824219,0.8538983464241028,0.3904825150966644,0.3536634743213653,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7030639648437,0.931054711341858,0.5015668272972107,0.4766047298908233,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7030639648437,0.9096940755844116,0.4718180298805237,0.3313818871974945,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7030944824219,0.8796401023864746,0.4276057779788971,0.4071330726146698,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70318603515625,0.7680527567863464,0.2813280522823334,1.2788814306259155,286.7030334472656,286.0907897949219,293.2300109863281,287.4901428222656,293.229736328125,297.1457824707031,286.7027893066406,1.0,0.7539284229278564,1.0,1.0,0.0,1.0,-4.272946834564209,4.2729339599609375,1.2709157999779563e-05,2.6418917179107666,0.8969301581382751,0.8969301581382751,0.0,172.1714630126953,205.0,28246.900390625,-0.0,5730.9541015625,1.0,283.1499938964844,285.83123779296875,290.4947204589844,292.3216552734375,293.1499938964844,293.1499938964844,283.1499938964844,17305.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799075186252594,1.0,0.0,0.0,2.519206047058105,2.5192174911499023,4.234681796333462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4581.1943359375,0.0,504.8902587890625,1895.4371337890625,0.0,2462.972412109375,0.6254909634590149,1.0,0.0,3.0,1.0,0.0
12323340,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986389160156,0.8425684571266174,0.3900567591190338,0.3535973727703094,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.9162867665290833,0.5013329982757568,0.4767156541347503,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.8966965079307556,0.4716649651527405,0.331519603729248,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986389160156,0.8676016926765442,0.4275204539299011,0.407383531332016,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.69873046875,0.7577576041221619,0.2811759412288666,1.2797725200653076,286.6985778808594,286.0783996582031,293.239990234375,287.51043701171875,293.23974609375,297.14453125,286.6983337402344,1.0,0.7578288316726685,1.0,1.0,0.0,1.0,-4.274849891662598,4.274837493896484,1.2720655831799377e-05,2.643133640289306,0.9011465907096864,0.9011465907096864,0.0,180.4312286376953,205.0,28322.40234375,-0.0,5797.939453125,1.0,283.1499938964844,285.82470703125,290.5152282714844,292.3468017578125,293.1499938964844,293.1499938964844,283.1499938964844,17307.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995704412460327,1.0,0.0,0.0,2.532097101211548,2.5321085453033447,4.278130631973909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4590.80419921875,0.0,511.7672119140625,1895.4371337890625,0.0,2467.498046875,0.6283757090568542,1.0,0.0,3.0,1.0,0.0
12323400,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6942443847656,0.8321771025657654,0.3896175324916839,0.3535275459289551,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6942138671875,0.9032182693481444,0.5010854005813599,0.4768227934837341,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6942138671875,0.8847951889038086,0.4714986979961395,0.331654816865921,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6942138671875,0.8565477132797241,0.4274210035800934,0.4076296687126159,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6943054199219,0.748347282409668,0.281009167432785,1.280639886856079,286.6941833496094,286.0660095214844,293.25,287.5311584472656,293.249755859375,297.1432189941406,286.6939392089844,1.0,0.7618104219436646,1.0,1.0,0.0,1.0,-4.276693344116211,4.276680946350098,1.2731813512800729e-05,2.644342422485352,0.905414581298828,0.905414581298828,0.0,188.93215942382807,223.0,28397.349609375,-0.0,5866.541015625,1.0,283.1499938964844,285.8182373046875,290.5360107421875,292.3721923828125,293.1499938964844,293.1499938964844,283.1499938964844,17309.296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000612854957581,1.0,0.0,0.0,2.5449414253234863,2.5449531078338623,4.321643700677669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4600.46142578125,0.0,518.6865844726562,1895.4371337890625,0.0,2471.985107421875,0.6342523097991943,1.0,0.0,3.0,1.0,0.0
12323460,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6771545410156,0.822502076625824,0.3891302645206451,0.353442370891571,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6770324707031,0.8917531967163086,0.5007937550544739,0.476915031671524,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.67706298828125,0.8737377524375916,0.4712862372398376,0.3317787051200866,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6770935058594,0.8464193344116211,0.427281379699707,0.407861977815628,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6773681640625,0.7397327423095703,0.2808103859424591,1.281452775001526,286.67694091796875,286.0535888671875,293.260009765625,287.5522766113281,293.2597351074219,297.1416320800781,286.6762084960937,1.0,0.7658412456512451,1.0,1.0,0.0,1.0,-4.2783708572387695,4.278357982635498,1.2742011676891709e-05,2.645457983016968,0.9095204472541808,0.9095204472541808,0.0,197.63833618164065,223.0,28540.1328125,-0.0,5936.12109375,1.0,283.1499938964844,285.7973022460937,290.5587158203125,292.4029235839844,293.1499938964844,293.1499938964844,283.1499938964844,17616.337890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007675409317017,1.0,0.0,0.0,2.579678535461426,2.579690456390381,4.440424845597591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4615.4501953125,0.0,539.3250732421875,1895.4371337890625,0.0,2478.444580078125,0.639930248260498,1.0,0.0,3.0,1.0,0.0
12323520,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6653137207031,0.8132221102714539,0.3885962665081024,0.3533145487308502,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.66522216796875,0.881010115146637,0.5004563331604004,0.4769660234451294,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6652526855469,0.8634825348854065,0.4710268974304199,0.3318704664707184,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665283203125,0.8370878100395203,0.4270996749401092,0.4080574214458465,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6654968261719,0.7317584156990051,0.280577003955841,1.2821345329284668,286.6651611328125,286.04119873046875,293.2699890136719,287.5738220214844,293.2697448730469,297.1398010253906,286.6645202636719,1.0,0.7698758244514465,1.0,1.0,0.0,1.0,-4.279619216918945,4.279606342315674,1.2749664165312424e-05,2.646311044692993,0.9136850833892822,0.9136850833892822,0.0,206.52574157714844,226.0,28640.740234375,-0.0,6005.572265625,1.0,283.1499938964844,285.7826843261719,290.5814514160156,292.4319152832031,293.1499938964844,293.1499938964844,283.1499938964844,17766.345703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015974760055542,1.0,0.0,0.0,2.602748394012451,2.6027603149414062,4.52020032071232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4626.82958984375,0.0,553.0360717773438,1895.4371337890625,0.0,2486.03955078125,0.6482892632484436,1.0,0.0,3.0,1.0,0.0
12323580,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6422424316406,0.8068787455558777,0.3880123496055603,0.3530465960502624,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6420593261719,0.8740952014923096,0.5000675916671753,0.4768686294555664,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.64208984375,0.8569408059120178,0.4707156121730804,0.3318524062633514,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6421813964844,0.8311287760734558,0.4268712401390075,0.4081073403358459,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6425476074219,0.726586639881134,0.2803063988685608,1.282153844833374,286.6419372558594,286.02880859375,293.2799987792969,287.5957336425781,293.2797546386719,297.1376647949219,286.6408386230469,1.0,0.7721763849258423,1.0,1.0,0.0,1.0,-4.279089450836182,4.27907657623291,1.274679470952833e-05,2.646090745925904,0.917662799358368,0.917662799358368,0.0,212.5819549560547,226.0,28793.923828125,-0.0,6048.04052734375,1.0,283.1499938964844,285.7552795410156,290.6054077148437,292.4651184082031,293.1499938964844,293.1499938964844,283.1499938964844,18196.12890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026565313339233,1.0,0.0,0.0,2.6457085609436035,2.645720958709717,4.670650071147975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4642.626953125,0.0,579.9992065429688,1895.4371337890625,0.0,2495.738525390625,0.655957043170929,1.0,0.0,3.0,1.0,0.0
12323640,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6250305175781,0.8018622398376465,0.3873989582061767,0.35268634557724,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6248779296875,0.86891770362854,0.4996419548988342,0.4766707718372345,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6249084472656,0.8520684242248535,0.4703691005706787,0.3317600786685943,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6249694824219,0.8266602754592896,0.4266097843647003,0.408061683177948,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6252746582031,0.7226425409317017,0.2800108194351196,1.2817668914794922,286.624755859375,286.0163879394531,293.2900085449219,287.6180114746094,293.2897644042969,297.1354064941406,286.62384033203125,1.0,0.7739009857177734,1.0,1.0,0.0,1.0,-4.2774152755737305,4.277402400970459,1.2736983990180306e-05,2.6451165676116943,0.9216694831848145,0.9216694831848145,0.0,217.2565155029297,229.0,28896.970703125,-0.0,6076.3408203125,1.0,283.1499938964844,285.735107421875,290.6286926269531,292.49530029296875,293.1499938964844,293.1499938964844,283.1499938964844,18446.701171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803786039352417,1.0,0.0,0.0,2.6753242015838623,2.675337076187134,4.775800448442169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4654.20166015625,0.0,598.8230590820312,1895.4371337890625,0.0,2506.09033203125,0.6659044623374939,1.0,0.0,3.0,1.0,0.0
12323700,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5982971191406,0.7977736592292786,0.3867552280426025,0.3522751927375793,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5981140136719,0.864782989025116,0.4991793930530548,0.4764117300510406,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.59814453125,0.8481917977333069,0.4699869751930237,0.3316240608692169,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5982360839844,0.8230696320533752,0.4263159036636352,0.4079577922821045,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5986633300781,0.7194179892539978,0.2796926200389862,1.2811347246170044,286.5979309082031,286.0039978027344,293.29998779296875,287.640625,293.2997436523437,297.133056640625,286.5966796875,1.0,0.7751749157905579,1.0,1.0,0.0,1.0,-4.275059700012207,4.275046825408936,1.272309873456834e-05,2.643712282180786,0.9254821538925172,0.9254821538925172,0.0,221.0642242431641,229.0,29049.822265625,-0.0,6095.8662109375,1.0,283.1499938964844,285.7039489746094,290.652587890625,292.5285949707031,293.1499938964844,293.1499938964844,283.1499938964844,18961.72265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050447106361389,1.0,0.0,0.0,2.7234256267547607,2.7234389781951904,4.949079084326513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4669.7802734375,0.0,630.8460083007812,1895.4371337890625,0.0,2517.636962890625,0.6748148798942566,1.0,0.0,3.0,1.0,0.0
12323760,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5785522460937,0.7943052649497986,0.3860917091369629,0.3518129587173462,297.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.578369140625,0.8613352179527283,0.4986889958381653,0.4760931134223938,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5783996582031,0.8449664115905762,0.4695792496204376,0.3314448297023773,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5784606933594,0.820047914981842,0.4259973466396332,0.407798707485199,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5788269042969,0.7166568040847778,0.2793571054935455,1.2802865505218506,286.5782470703125,285.9916076660156,293.3099975585937,287.6635437011719,293.30975341796875,297.1306457519531,286.5771789550781,1.0,0.7761122584342957,1.0,1.0,0.0,1.0,-4.27207088470459,4.272058486938477,1.2705434528470503e-05,2.6419081687927246,0.9293181896209716,0.9293181896209716,0.0,224.26202392578125,217.0,29153.31640625,-0.0,6108.67041015625,1.0,283.1499938964844,285.6810607910156,290.6756896972656,292.5585632324219,293.1499938964844,293.1499938964844,283.1499938964844,19280.388671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062785863876343,1.0,0.0,0.0,2.7570390701293945,2.757052659988404,5.071999567007879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4681.2529296875,0.0,653.6331787109375,1895.4371337890625,0.0,2528.966064453125,0.6857324838638306,1.0,0.0,3.0,1.0,0.0
12323820,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.55010986328125,0.7938752174377441,0.3854079246520996,0.3512132167816162,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.54986572265625,0.8610898852348328,0.4981697797775268,0.4756215214729309,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5499267578125,0.8447652459144592,0.4691449105739593,0.3311543762683868,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5500183105469,0.8198856115341187,0.425653725862503,0.407489001750946,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5505065917969,0.7164092659950256,0.2790054082870483,1.2787517309188845,286.5497131347656,285.97918701171875,293.32000732421875,287.686767578125,293.3197631835937,297.12823486328125,286.5483093261719,1.0,0.7750887870788574,1.0,1.0,0.0,1.0,-4.267261505126953,4.267248630523682,1.2677004633587783e-05,2.638995409011841,0.9329577684402466,0.9329577684402466,0.0,224.05308532714844,217.0,29296.560546875,-0.0,6090.1279296875,1.0,283.1499938964844,285.6481628417969,290.69940185546875,292.5912780761719,293.1499938964844,293.1499938964844,283.1499938964844,19854.564453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075639009475708,1.0,0.0,0.0,2.8081750869750977,2.808188915252685,5.261888986751728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4696.2431640625,0.0,689.8316650390625,1895.4371337890625,0.0,2540.77783203125,0.6953745484352112,1.0,0.0,3.0,1.0,0.0
12323880,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5284729003906,0.795012354850769,0.3847244083881378,0.3505335450172424,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.8624913692474365,0.4976382255554199,0.4750564396381378,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5283508300781,0.8461196422576904,0.468702107667923,0.3307966887950897,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5284118652344,0.8212026953697205,0.4253006279468536,0.4070896804332733,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.52880859375,0.7174715995788574,0.2786517739295959,1.276835560798645,286.5281677246094,285.966796875,293.3299865722656,287.7102355957031,293.3297424316406,297.1259155273437,286.5269775390625,1.0,0.7733386158943176,1.0,1.0,0.0,1.0,-4.261396884918213,4.261384010314941,1.2642214642255569e-05,2.6353797912597656,0.9366065263748168,0.9366065263748168,0.0,222.0592041015625,205.0,29387.638671875,-0.0,6054.89892578125,1.0,283.1499938964844,285.62359619140625,290.7222900390625,292.62042236328125,293.1499938964844,293.1499938964844,283.1499938964844,20219.798828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087472319602966,1.0,0.0,0.0,2.844065427780152,2.844079732894897,5.397249651650782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4706.9697265625,0.0,715.7723999023438,1895.4371337890625,0.0,2551.661376953125,0.7068459987640381,1.0,0.0,3.0,1.0,0.0
12323940,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4993591308594,0.7972216010093689,0.3840386569499969,0.3498174548149109,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4991149902344,0.8650245070457458,0.4970941245555877,0.4744412899017334,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4991760253906,0.8485457897186279,0.4682496786117553,0.3304048180580139,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.499267578125,0.8235195279121399,0.4249384999275207,0.4066424667835235,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.499755859375,0.719410240650177,0.278298556804657,1.274722456932068,286.4989624023437,285.95440673828125,293.3399963378906,287.7339782714844,293.3397521972656,297.123779296875,286.4975280761719,1.0,0.7710391879081726,1.0,1.0,0.0,1.0,-4.25499439239502,4.254981994628906,1.260425506188767e-05,2.631419897079468,0.940065622329712,0.940065622329712,0.0,218.91932678222656,205.0,29519.275390625,-0.0,6009.5341796875,1.0,283.1499938964844,285.59014892578125,290.7457275390625,292.6519775390625,293.1499938964844,293.1499938964844,283.1499938964844,20835.166015625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099023699760437,1.0,0.0,0.0,2.896778106689453,2.8967928886413574,5.599171686299087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4721.10693359375,0.0,755.4757690429688,1895.4371337890625,0.0,2562.294189453125,0.7168667316436768,1.0,0.0,3.0,1.0,0.0
12324000,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4775695800781,0.8002427220344543,0.3833580315113067,0.349066823720932,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4773864746094,0.86843341588974,0.4965446591377258,0.473781019449234,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4774169921875,0.8518038392066956,0.4677951335906982,0.3299812972545624,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4774780273437,0.8265908360481262,0.4245733916759491,0.4061536490917206,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4778747558594,0.7219941020011902,0.2779498398303985,1.2724571228027344,286.47723388671875,285.9419860839844,293.3500061035156,287.7579650878906,293.3497619628906,297.1217956542969,286.4760437011719,1.0,0.7683410048484802,1.0,1.0,0.0,1.0,-4.248141288757324,4.248128890991211,1.2563658856379334e-05,2.627171039581299,0.9435384273529052,0.9435384273529052,0.0,214.97593688964844,193.0,29602.82421875,-0.0,5956.88720703125,1.0,283.1499938964844,285.56549072265625,290.7685852050781,292.6803894042969,293.1499938964844,293.1499938964844,283.1499938964844,21230.927734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109145164489746,1.0,0.0,0.0,2.933746099472046,2.9337611198425293,5.74299406252976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4731.392578125,0.0,783.9317016601562,1895.4371337890625,0.0,2571.617919921875,0.7286012768745422,1.0,0.0,3.0,1.0,0.0
12324060,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4490661621094,0.8039527535438538,0.3826773762702942,0.3483029305934906,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4488220214844,0.8726012110710144,0.4959870874881744,0.4730971455574035,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4488830566406,0.8557893633842468,0.4673347175121307,0.3295426666736603,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.448974609375,0.8303059339523315,0.4242030084133148,0.4056428968906402,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4494323730469,0.7251133322715759,0.2776048481464386,1.2701170444488523,286.4486694335937,285.9295959472656,293.3599853515625,287.7821655273437,293.3597412109375,297.1199645996094,286.447265625,1.0,0.7653614282608032,1.0,1.0,0.0,1.0,-4.241071224212647,4.241058826446533,1.25218321045395e-05,2.6227829456329346,0.9468337297439576,0.9468337297439576,0.0,210.4433135986328,193.0,29725.14453125,-0.0,5899.37451171875,1.0,283.1499938964844,285.5327453613281,290.79217529296875,292.7113952636719,293.1499938964844,293.1499938964844,283.1499938964844,21874.3203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118832111358643,1.0,0.0,0.0,2.987067699432373,2.9870834350585938,5.953652362222783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4745.005859375,0.0,826.6290283203125,1895.4371337890625,0.0,2580.546630859375,0.7387664914131165,1.0,0.0,3.0,1.0,0.0
12324120,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4278564453125,0.8081880807876587,0.3820028305053711,0.3475208282470703,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4276733398437,0.8774049282073975,0.4954271018505096,0.4723871946334839,297.1137084960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.427734375,0.8603918552398682,0.4668745398521423,0.3290860652923584,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.42779541015625,0.8345612287521362,0.4238320291042328,0.4051090478897095,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4281921386719,0.7286692261695862,0.2772660255432129,1.267709732055664,286.42755126953125,285.9172058105469,293.3699951171875,287.8065490722656,293.3697509765625,297.1182861328125,286.4263610839844,1.0,0.7621742486953735,1.0,1.0,0.0,1.0,-4.2337751388549805,4.233762741088867,1.2478732969611883e-05,2.6182503700256348,0.9501466155052184,0.9501466155052184,0.0,205.505859375,181.0,29801.951171875,-0.0,5838.3369140625,1.0,283.1499938964844,285.5087280273437,290.8153686523437,292.7395935058594,293.1499938964844,293.1499938964844,283.1499938964844,22289.46484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127135038375854,1.0,0.0,0.0,3.024333000183105,3.0243489742279053,6.103128384893353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4755.01806640625,0.0,857.12353515625,1895.4371337890625,0.0,2588.203857421875,0.750575065612793,1.0,0.0,3.0,1.0,0.0
12324180,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4005126953125,0.8127990365028381,0.3813288807868957,0.3467362821102142,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4002685546875,0.8828169703483582,0.4948612153530121,0.4716668128967285,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4003295898437,0.8655952215194702,0.4664101302623749,0.3286236226558685,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4004211425781,0.8393480777740479,0.4234574735164642,0.4045659005641937,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.40087890625,0.732650637626648,0.2769317626953125,1.2652848958969116,286.4001159667969,285.90478515625,293.3800048828125,287.8310852050781,293.3797607421875,297.1167907714844,286.3987731933594,1.0,0.7588416337966919,1.0,1.0,0.0,1.0,-4.226413726806641,4.226401329040527,1.2435319149517454e-05,2.613676071166992,0.9532951712608336,0.9532951712608336,0.0,200.264877319336,181.0,29915.626953125,-0.0,5775.0830078125,1.0,283.1499938964844,285.4772033691406,290.8393859863281,292.7704162597656,293.1499938964844,293.1499938964844,283.1499938964844,22951.68359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135103583335876,1.0,0.0,0.0,3.077633857727051,3.077650547027588,6.3201474631569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4768.228515625,0.0,902.4225463867188,1895.4371337890625,0.0,2595.556884765625,0.7607323527336121,1.0,0.0,3.0,1.0,0.0
12324240,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3802795410156,0.8177244067192078,0.3806613683700561,0.3459417819976806,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800964355469,0.8887739777565002,0.4942945837974548,0.4709303081035614,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.380126953125,0.8713481426239014,0.4659470915794372,0.32815021276474,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3802185058594,0.8446347713470459,0.4230834245681762,0.4040090441703796,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3805847167969,0.7370315790176392,0.2766039967536926,1.2628332376480105,286.3799743652344,285.89239501953125,293.3900146484375,287.85577392578125,293.3897399902344,297.1154479980469,286.3788452148437,1.0,0.7553986310958862,1.0,1.0,0.0,1.0,-4.218937873840332,4.218925476074219,1.2391299605951644e-05,2.6090281009674072,0.9564658999443054,0.9564658999443054,0.0,194.82215881347656,169.0,29986.1484375,-0.0,5710.1962890625,1.0,283.1499938964844,285.4542541503906,290.8630065917969,292.7986755371094,293.1499938964844,293.1499938964844,283.1499938964844,23378.458984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141855597496033,1.0,0.0,0.0,3.114696741104126,3.114713668823242,6.47328647573886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4778.0322265625,0.0,934.5935668945312,1895.4371337890625,0.0,2601.7900390625,0.7724938988685608,1.0,0.0,3.0,1.0,0.0
12324300,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3542785644531,0.8230134844779968,0.3799948692321777,0.3451501429080963,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.35406494140625,0.8952919244766235,0.4937233626842499,0.4701900482177734,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3541259765625,0.8776776790618896,0.4654808342456817,0.3276756405830383,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35418701171875,0.8504648208618164,0.4227066934108734,0.4034492671489715,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3546447753906,0.741854190826416,0.2762808799743652,1.2603907585144043,286.3539123535156,285.8800048828125,293.3999938964844,287.880615234375,293.3997497558594,297.1141967773437,286.3526306152344,1.0,0.7518790364265442,1.0,1.0,0.0,1.0,-4.211469650268555,4.211457252502441,1.2347404663159978e-05,2.6043853759765625,0.9594855904579164,0.9594855904579164,0.0,189.2213897705078,169.0,30091.73828125,-0.0,5644.42041015625,1.0,283.1499938964844,285.4241943359375,290.887451171875,292.8294372558594,293.1499938964844,293.1499938964844,283.1499938964844,24053.091796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148413300514221,1.0,0.0,0.0,3.1675822734832764,3.167599678039551,6.694977514598577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4790.88330078125,0.0,982.1947631835938,1895.4371337890625,0.0,2607.84619140625,0.7825478315353394,1.0,0.0,3.0,1.0,0.0
12324360,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3351745605469,0.8286870121955872,0.379335343837738,0.3443532884120941,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33502197265625,0.9023383259773254,0.4931527078151703,0.4694393873214721,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3350524902344,0.8845629096031189,0.4650169610977173,0.3271941244602203,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3351135253906,0.8568432927131653,0.4223314523696899,0.4028810262680053,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33544921875,0.7471312284469604,0.2759644985198974,1.2579423189163208,286.3348999023437,285.8676147460937,293.4100036621094,287.9055480957031,293.4097595214844,297.1131286621094,286.3338317871094,1.0,0.748298704624176,1.0,1.0,0.0,1.0,-4.203946590423584,4.203934192657471,1.2303264156798832e-05,2.599707126617432,0.9625325202941896,0.9625325202941896,0.0,183.5209808349609,157.0,30156.328125,-0.0,5577.970703125,1.0,283.1499938964844,285.4024658203125,290.9114685058594,292.85772705078125,293.1499938964844,293.1499938964844,283.1499938964844,24485.849609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153892159461975,1.0,0.0,0.0,3.204118251800537,3.2041361331939697,6.85031238845113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4800.47705078125,0.0,1015.7523193359376,1895.4371337890625,0.0,2612.90771484375,0.7941837310791016,1.0,0.0,3.0,1.0,0.0
12324420,297.0648803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3106384277344,0.8348414897918701,0.3786767125129699,0.343561440706253,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3104248046875,0.9102627038955688,0.4925780892372131,0.4686880111694336,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3104553222656,0.8920508623123169,0.4645501375198364,0.3267134130001068,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.310546875,0.863838791847229,0.4219538569450378,0.402312695980072,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3109741210937,0.7529320120811462,0.2756524085998535,1.2555145025253296,286.3102722167969,285.8551940917969,293.4200134277344,287.9306030273437,293.41973876953125,297.1121520996094,286.30908203125,1.0,0.7446767091751099,1.0,1.0,0.0,1.0,-4.196462631225586,4.196450710296631,1.2259433788130991e-05,2.595054149627685,0.9654411673545836,0.9654411673545836,0.0,177.737548828125,157.0,30254.447265625,-0.0,5511.28759765625,1.0,283.1499938964844,285.3739318847656,290.9361877441406,292.8883972167969,293.1499938964844,293.1499938964844,283.1499938964844,25168.5625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159302473068237,1.0,0.0,0.0,3.256359100341797,3.256377696990967,7.075512939991313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4812.99267578125,0.0,1065.434326171875,1895.4371337890625,0.0,2617.907958984375,0.8040790557861328,1.0,0.0,3.0,1.0,0.0
