time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324480,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2926940917969,0.841535747051239,0.3780249655246734,0.3427664637565613,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2925109863281,0.9193302989006042,0.4920044839382171,0.4679290354251861,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.29254150390625,0.9001363515853882,0.4640859067440033,0.326227605342865,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2926025390625,0.8714748024940491,0.4215779602527618,0.4017384350299835,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2929382324219,0.7592896819114685,0.2753467857837677,1.2530897855758667,286.2923889160156,285.8428039550781,293.42999267578125,287.9556884765625,293.42974853515625,297.1112976074219,286.2913818359375,1.0,0.7410191297531128,1.0,1.0,0.0,1.0,-4.188951015472412,4.188939094543457,1.2215515198477078e-05,2.590382575988769,0.9683815836906432,0.9683815836906432,0.0,171.9069061279297,145.0,30313.666015625,-0.0,5444.40576171875,1.0,283.1499938964844,285.3534240722656,290.96051025390625,292.91668701171875,293.1499938964844,293.1499938964844,283.1499938964844,25604.41796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163765668869019,1.0,0.0,0.0,3.2922372817993164,3.292256116867065,7.232285952341044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4822.396484375,0.0,1100.21826171875,1895.4371337890625,0.0,2622.0341796875,0.8155575394630432,1.0,0.0,3.0,1.0,0.0
12324540,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2695007324219,0.8489007353782654,0.377374917268753,0.3419784307479858,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2693176269531,0.929404318332672,0.491428017616272,0.46717169880867,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26934814453125,0.9091167449951172,0.4636196494102478,0.3257442414760589,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2694396972656,0.8798405528068542,0.4212005734443664,0.4011662006378174,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.26983642578125,0.7662951350212097,0.2750457525253296,1.2506930828094482,286.2691955566406,285.8304138183594,293.44000244140625,287.9808349609375,293.43975830078125,297.1105651855469,286.2680358886719,1.0,0.7373380064964294,1.0,1.0,0.0,1.0,-4.181501865386963,4.18148946762085,1.2172041351732332e-05,2.5857508182525635,0.9711955189704896,0.9711955189704896,0.0,166.0295867919922,145.0,30404.833984375,-0.0,5377.62939453125,1.0,283.1499938964844,285.3263854980469,290.9854431152344,292.9471740722656,293.1499938964844,293.1499938964844,283.1499938964844,26292.1328125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8168209195137024,1.0,0.0,0.0,3.343704462051392,3.343723773956299,7.460175766027533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4834.55615234375,0.0,1151.8116455078125,1895.4371337890625,0.0,2626.142578125,0.8252629041671753,1.0,0.0,3.0,1.0,0.0
12324600,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.252685546875,0.8570148348808289,0.3767318725585937,0.3411886394023895,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525329589844,0.9402532577514648,0.4908530414104461,0.4664084911346435,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2525634765625,0.9195435643196106,0.4631562829017639,0.3252569735050201,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25262451171875,0.8889663815498352,0.4208252131938934,0.4005895853042602,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2529296875,0.7739908695220947,0.2747511565685272,1.2483047246932983,286.2524108886719,285.8179931640625,293.45001220703125,288.0060119628906,293.4497375488281,297.10992431640625,286.25146484375,1.0,0.733634352684021,1.0,1.0,0.0,1.0,-4.174040794372559,4.174028396606445,1.21285747809452e-05,2.581110715866089,0.974045991897583,0.974045991897583,0.0,160.13133239746094,133.0,30459.0859375,-0.0,5310.8984375,1.0,283.1499938964844,285.3070678710937,291.0098876953125,292.975341796875,293.1499938964844,293.1499938964844,283.1499938964844,26728.345703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171789646148682,1.0,0.0,0.0,3.3788156509399414,3.378835678100586,7.61767296353355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4843.7509765625,0.0,1187.655517578125,1895.4371337890625,0.0,2629.454345703125,0.8365574479103088,1.0,0.0,3.0,1.0,0.0
12324660,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.23468017578125,0.866036593914032,0.3760963082313537,0.3404071629047394,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2345886230469,0.9517168402671814,0.4902805089950561,0.4656486511230469,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2345886230469,0.931238293647766,0.4626964926719665,0.3247732818126678,297.1103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.234619140625,0.8989584445953369,0.4204528927803039,0.4000164866447449,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2348327636719,0.7824854850769043,0.2744639217853546,1.2459489107131958,286.2345275878906,285.8056030273437,293.4599914550781,288.0311889648437,293.4597473144531,297.1094055175781,286.23394775390625,1.0,0.7299169301986694,1.0,1.0,0.0,1.0,-4.166656970977783,4.166645050048828,1.2085635717085095e-05,2.5765187740325928,0.9768404960632324,0.9768404960632324,0.0,154.2041015625,133.0,30577.931640625,-0.0,5244.44677734375,1.0,283.1499938964844,285.2829284667969,291.03497314453125,293.0059509277344,293.1499938964844,293.1499938964844,283.1499938964844,27418.12890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175450563430786,1.0,0.0,0.0,3.429466962814331,3.429487466812134,7.847775123082101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4856.77783203125,0.0,1241.0455322265625,1895.4371337890625,0.0,2632.841064453125,0.8460636138916016,1.0,0.0,3.0,1.0,0.0
12324720,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274780273437,0.8761401772499084,0.3755013942718506,0.3396420478820801,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274169921875,0.963619828224182,0.4897399842739105,0.4648999571800232,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274475097656,0.9439570307731628,0.4622724056243896,0.3242992758750915,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274475097656,0.9102444648742676,0.4201091527938843,0.3994536101818084,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2275695800781,0.7918980717658997,0.2742014825344085,1.2436469793319702,286.2273864746094,285.793212890625,293.4700012207031,288.0563659667969,293.4697265625,297.1091613769531,286.2269592285156,1.0,0.7261943221092224,1.0,1.0,0.0,1.0,-4.159425258636475,4.159412860870361,1.2043636161251923e-05,2.5720150470733643,0.979785978794098,0.979785978794098,0.0,148.23956298828125,121.0,30684.5859375,-0.0,5178.453125,1.0,283.1499938964844,285.26861572265625,291.0603942871094,293.0370178222656,293.1499938964844,293.1499938964844,283.1499938964844,27848.84765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179550766944885,1.0,0.0,0.0,3.4639103412628174,3.463931083679199,8.006202847354871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4869.28271484375,0.0,1277.9434814453125,1895.4371337890625,0.0,2636.635009765625,0.8571923971176147,1.0,0.0,3.0,1.0,0.0
12324780,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.21600341796875,0.887557327747345,0.3749370276927948,0.3389112949371338,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159423828125,0.975801944732666,0.4892247319221496,0.4641801416873932,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159423828125,0.9574736952781676,0.4618755578994751,0.3238489329814911,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2159729003906,0.9238379001617432,0.4197888374328613,0.3989165723323822,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2161560058594,0.8023934364318848,0.2739620208740234,1.241452693939209,286.21588134765625,285.7807922363281,293.4800109863281,288.0815124511719,293.479736328125,297.1091613769531,286.2153625488281,1.0,0.7224835157394409,1.0,1.0,0.0,1.0,-4.152524948120117,4.152513027191162,1.200363112729974e-05,2.5677177906036377,0.9826927185058594,0.9826927185058594,0.0,142.22129821777344,121.0,30828.044921875,-0.0,5113.37158203125,1.0,283.1499938964844,285.2485046386719,291.08709716796875,293.07177734375,293.1499938964844,293.1499938964844,283.1499938964844,28535.998046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185851573944092,1.0,0.0,0.0,3.513947010040283,3.5139684677124023,8.239175031121704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4884.9033203125,0.0,1333.2401123046875,1895.4371337890625,0.0,2642.466796875,0.8665391802787781,1.0,0.0,3.0,1.0,0.0
12324840,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2096252441406,0.9003763198852539,0.3743976652622223,0.3382002115249634,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.9879233241081238,0.4887304604053497,0.4634771943092346,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095642089844,0.9713541865348816,0.4615008533000946,0.3234118819236755,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095947265625,0.9392216205596924,0.4194881916046142,0.3983955085277557,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.209716796875,0.8137609958648682,0.2737431228160858,1.2393404245376587,286.20953369140625,285.7684020996094,293.489990234375,288.1065979003906,293.48974609375,297.109375,286.20916748046875,1.0,0.7187842130661011,1.0,1.0,0.0,1.0,-4.145846843719482,4.145834922790527,1.1964977602474391e-05,2.563558340072632,0.98569256067276,0.98569256067276,0.0,136.1839141845703,124.0,30933.96875,-0.0,5049.078125,1.0,283.1499938964844,285.2351989746094,291.11346435546875,293.1049499511719,293.1499938964844,293.1499938964844,283.1499938964844,28963.326171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193409442901611,1.0,0.0,0.0,3.547816514968872,3.5478384494781494,8.398768613915308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4897.6884765625,0.0,1371.252685546875,1895.4371337890625,0.0,2649.46435546875,0.8775265216827393,1.0,0.0,3.0,1.0,0.0
12324900,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993713378906,0.9075676202774048,0.3738693594932556,0.3376138210296631,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.19927978515625,0.9939817190170288,0.4882471263408661,0.462902694940567,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993103027344,0.9784690141677856,0.4611364603042602,0.323070228099823,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1993408203125,0.9475966095924376,0.4191983640193939,0.3980018198490143,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.199462890625,0.8197809457778931,0.2735385298728943,1.2378385066986084,286.1992492675781,285.7560119628906,293.5,288.1316223144531,293.4997253417969,297.1097412109375,286.1988220214844,1.0,0.7168527841567993,1.0,1.0,0.0,1.0,-4.140768051147461,4.140756130218506,1.193555635836674e-05,2.5603697299957275,0.9886655807495116,0.9886655807495116,0.0,132.98306274414062,124.0,31081.3671875,-0.0,5010.17431640625,1.0,283.1499938964844,285.2165222167969,291.1400451660156,293.1402282714844,293.1499938964844,293.1499938964844,283.1499938964844,29650.462890625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202600479125977,1.0,0.0,0.0,3.5972702503204346,3.59729266166687,8.634544315100356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4913.48193359375,0.0,1428.469482421875,1895.4371337890625,0.0,2657.978515625,0.8867254853248596,1.0,0.0,3.0,1.0,0.0
12324960,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1943359375,0.9115355610847472,0.3733415007591247,0.3370815515518188,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1943054199219,0.9970237612724304,0.4877664148807525,0.4623869657516479,297.09490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1943054199219,0.9821034073829652,0.4607732594013214,0.3227709233760834,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1943054199219,0.9520050287246704,0.418910413980484,0.3976669609546661,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.19439697265625,0.8229771256446838,0.273337572813034,1.2366321086883545,286.1942749023437,285.7435913085937,293.510009765625,288.15655517578125,293.5097351074219,297.110107421875,286.19403076171875,1.0,0.7155030369758606,1.0,1.0,0.0,1.0,-4.136444091796875,4.13643217086792,1.191062619909644e-05,2.557690143585205,0.9917434453964232,0.9917434453964232,0.0,131.2350616455078,142.0,31196.169921875,-0.0,4984.03369140625,1.0,283.1499938964844,285.2047119140625,291.1658935546875,293.17352294921875,293.1499938964844,293.1499938964844,283.1499938964844,30074.498046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212449550628662,1.0,0.0,0.0,3.6306345462799072,3.630657196044922,8.795455528343155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4926.66455078125,0.0,1467.629638671875,1895.4371337890625,0.0,2667.107177734375,0.8975873589515686,1.0,0.0,3.0,1.0,0.0
12325020,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856994628906,0.9053316116333008,0.3728029727935791,0.3366870284080505,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.992445468902588,0.4872796833515167,0.4620185792446136,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856384277344,0.9767875075340272,0.4604014456272125,0.3225793838500976,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1856689453125,0.9456689953804016,0.4186162054538727,0.3974786400794983,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1857604980469,0.8183614015579224,0.2731330692768097,1.236127495765686,286.18560791015625,285.731201171875,293.5199890136719,288.1813659667969,293.5197448730469,297.11041259765625,286.185302734375,1.0,0.7163649797439575,1.0,1.0,0.0,1.0,-4.1339430809021,4.1339311599731445,1.18961906991899e-05,2.556128978729248,0.994806945323944,0.994806945323944,0.0,133.2415313720703,142.0,31353.03515625,-0.0,4990.28076171875,1.0,283.1499938964844,285.1877746582031,291.1918640136719,293.208740234375,293.1499938964844,293.1499938964844,283.1499938964844,30761.35546875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223513960838318,1.0,0.0,0.0,3.6795694828033447,3.6795928478240967,9.034149570652515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4942.88525390625,0.0,1526.8013916015625,1895.4371337890625,0.0,2677.366943359375,0.9066538214683532,1.0,0.0,3.0,1.0,0.0
12325080,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1821594238281,0.8946809768676758,0.3722464144229889,0.3363536894321441,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.18212890625,0.9832815527915956,0.4867807328701019,0.4617204368114471,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.18212890625,0.9662641882896424,0.4600146114826202,0.3224375545978546,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18212890625,0.9335876703262328,0.4183086156845093,0.3973603248596191,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18218994140625,0.8096081614494324,0.2729151844978332,1.235965132713318,286.1820983886719,285.71881103515625,293.5299987792969,288.2060241699219,293.5297546386719,297.1105651855469,286.1819763183594,1.0,0.7181209921836853,1.0,1.0,0.0,1.0,-4.132316112518311,4.132304191589356,1.188691567222122e-05,2.55515718460083,0.9979833960533142,0.9979833960533142,0.0,137.37103271484375,160.0,31479.345703125,-0.0,5014.29736328125,1.0,283.1499938964844,285.1774597167969,291.2171630859375,293.2420959472656,293.1499938964844,293.1499938964844,283.1499938964844,31181.91796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234997391700745,1.0,0.0,0.0,3.712474822998047,3.712498426437378,9.19645174235484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4956.64697265625,0.0,1567.1251220703125,1895.4371337890625,0.0,2688.022216796875,0.9174011945724488,1.0,0.0,3.0,1.0,0.0
12325140,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747436523437,0.8819319009780884,0.3716670870780945,0.3360567390918731,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9708722829818726,0.4862641096115112,0.4614651799201965,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.9523711204528807,0.4596072733402252,0.3223256766796112,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1747131347656,0.9187507033348083,0.4179826080799103,0.3972836136817932,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1748046875,0.79840087890625,0.2726793587207794,1.2359966039657593,286.1746520996094,285.7063903808594,293.5400085449219,288.2305603027344,293.53973388671875,297.11053466796875,286.1744079589844,1.0,0.7205494046211243,1.0,1.0,0.0,1.0,-4.1311936378479,4.131181716918945,1.1880586498591583e-05,2.5545129776000977,1.0,1.0,0.0,142.88526916503906,160.0,31640.130859375,-0.0,5049.68701171875,1.0,283.1499938964844,285.161865234375,291.2426147460937,293.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,31883.8046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247506618499756,1.0,0.0,0.0,3.760775089263916,3.760799646377564,9.437305834580912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4973.03662109375,0.0,1628.2061767578125,1895.4371337890625,0.0,2699.635986328125,0.9263007640838624,1.0,0.0,3.0,1.0,0.0
12325200,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1724548339844,0.8685261011123657,0.3710724115371704,0.335776537656784,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1724548339844,0.9561156630516052,0.4857347011566162,0.4612317681312561,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1724548339844,0.9364582300186156,0.459185391664505,0.3222281038761139,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1724548339844,0.9037001132965088,0.4176423847675323,0.3972281217575073,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1724853515625,0.7863432765007019,0.2724277377128601,1.236130714416504,286.17242431640625,285.6940002441406,293.54998779296875,288.2549133300781,293.5497436523437,297.1103515625,286.1723937988281,1.0,0.7234508991241455,1.0,1.0,0.0,1.0,-4.130326271057129,4.130314350128174,1.1875750715262257e-05,2.554035425186157,1.0,1.0,0.0,149.4112091064453,178.0,31763.025390625,-0.0,5093.02099609375,1.0,283.1499938964844,285.1531982421875,291.2672424316406,293.3099975585937,293.1499938964844,293.1499938964844,283.1499938964844,32391.029296875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260049819946289,1.0,0.0,0.0,3.790846586227417,3.790871381759644,9.58883219936979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4986.36767578125,0.0,1667.540771484375,1895.4371337890625,0.0,2711.2880859375,0.9364473223686218,1.0,0.0,3.0,1.0,0.0
12325260,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.166748046875,0.8554567694664001,0.3704629242420196,0.3355130553245544,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1667175292969,0.9401022791862488,0.4851922690868377,0.4610174596309662,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.166748046875,0.9201080799102784,0.4587487876415252,0.3221436738967895,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.166748046875,0.889784574508667,0.4172880947589874,0.397190123796463,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.16680908203125,0.7744029760360718,0.2721611857414245,1.2363379001617432,286.1667175292969,285.6816101074219,293.5599975585937,288.279052734375,293.55975341796875,297.1100158691406,286.16656494140625,1.0,0.7266883850097656,1.0,1.0,0.0,1.0,-4.129662036895752,4.129650115966797,1.187210000352934e-05,2.553690195083618,1.0,1.0,0.0,156.6558380126953,178.0,31916.380859375,-0.0,5142.06396484375,1.0,283.1499938964844,285.13983154296875,291.29180908203125,293.3440246582031,293.1499938964844,293.1499938964844,283.1499938964844,33152.234375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273007273674011,1.0,0.0,0.0,3.835132598876953,3.835157871246338,9.814179975364825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5002.126953125,0.0,1726.6683349609375,1895.4371337890625,0.0,2723.332763671875,0.9444854855537416,1.0,0.0,3.0,1.0,0.0
12325320,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16571044921875,0.8431814312934875,0.3698455989360809,0.3352556228637695,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16571044921875,0.923976182937622,0.4846421182155609,0.4608109593391418,297.09149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16571044921875,0.904967963695526,0.4583035707473755,0.3220638930797577,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.16571044921875,0.8764519095420837,0.4169245362281799,0.3971590995788574,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16571044921875,0.7630714774131775,0.2718833386898041,1.2365753650665283,286.16571044921875,285.669189453125,293.57000732421875,288.3030090332031,293.5697326660156,297.1095886230469,286.16571044921875,1.0,0.7301583290100098,1.0,1.0,0.0,1.0,-4.129076480865479,4.129064559936523,1.186890858662082e-05,2.553396463394165,1.0,1.0,0.0,164.4247283935547,196.0,32034.71875,-0.0,5195.04638671875,1.0,283.1499938964844,285.1327209472656,291.3155517578125,293.3756103515625,293.1499938964844,293.1499938964844,283.04998779296875,33627.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285509943962097,1.0,0.0,0.0,3.862504720687866,3.86253023147583,9.954771940101637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5111.529296875,0.0,1763.90380859375,1895.4371337890625,0.0,2734.961181640625,0.9530017971992492,1.0,0.0,3.0,1.0,0.0
12325380,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1210021972656,0.8317466974258423,0.3691186904907226,0.3349798619747162,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1206970214844,0.9089038968086244,0.48399418592453,0.460588663816452,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1207580566406,0.8916690945625305,0.4577507972717285,0.3219698965549469,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.120849609375,0.863945722579956,0.4164738357067108,0.3971143364906311,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214599609375,0.7525286674499512,0.271542489528656,1.2367749214172363,286.1205139160156,285.65679931640625,293.5799865722656,288.32672119140625,293.5797424316406,297.1086120605469,286.1191101074219,1.0,0.7337766289710999,1.0,1.0,0.0,1.0,-4.128338813781738,4.128326892852783,1.1864894077007191e-05,2.553028106689453,1.0,1.0,0.0,172.61236572265625,196.0,32564.77734375,-0.0,5250.47509765625,1.0,283.0648193359375,285.0669250488281,291.36114501953125,293.4719543457031,293.1499938964844,293.1499938964844,283.04998779296875,34241.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331072926521301,1.0,0.0,0.0,3.8976316452026367,3.897657871246338,1.013665951177245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5082.2998046875,0.0,1812.4677734375,1895.4371337890625,0.0,2777.390380859375,0.9596899151802064,1.0,0.0,3.0,1.0,0.0
12325440,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11138916015625,0.8208004832267761,0.3683066666126251,0.3345999419689178,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.11138916015625,0.8956277966499329,0.4832622706890106,0.4602678120136261,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11138916015625,0.8789641261100769,0.4571092128753662,0.3217955827713012,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11138916015625,0.8521876931190491,0.415945827960968,0.3969831764698028,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1114196777344,0.7426548004150391,0.2711391746997833,1.2366926670074463,286.11138916015625,285.6444091796875,293.5899963378906,288.35015869140625,293.5897521972656,297.10699462890625,286.111328125,1.0,0.7374333739280701,1.0,1.0,0.0,1.0,-4.126617908477783,4.126605987548828,1.1855225238832643e-05,2.5520501136779785,1.0,1.0,0.0,181.2234802246093,214.0,32762.37890625,-0.0,5305.67529296875,1.0,283.0521545410156,285.05029296875,291.38330078125,293.4956359863281,293.1499938964844,293.1499938964844,282.75,34638.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365037441253662,1.0,0.0,0.0,3.920164585113525,3.9201910495758057,1.0254202607029583e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5390.2119140625,0.0,1844.08447265625,1895.4371337890625,0.0,2809.06787109375,0.9650519490242004,1.0,0.0,3.0,1.0,0.0
12325500,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98828125,0.8101449608802795,0.367247998714447,0.3341474235057831,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9873962402344,0.8833054304122925,0.482302725315094,0.4598718881607055,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.987548828125,0.867104709148407,0.4562213122844696,0.3215620219707489,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98785400390625,0.8413413166999817,0.4152162671089172,0.3967844545841217,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897155761719,0.7335160970687866,0.2705907821655273,1.236369013786316,285.98681640625,285.6319885253906,293.6000061035156,288.37335205078125,293.5997314453125,297.10418701171875,285.9823608398437,1.0,0.7410889267921448,1.0,1.0,0.0,1.0,-4.1241230964660645,4.124111175537109,1.1841189916594884e-05,2.550621509552002,1.0,1.0,0.0,190.11325073242188,214.0,34103.0625,-0.0,5360.2646484375,1.0,282.7937316894531,284.8785095214844,291.4643249511719,293.71246337890625,293.1499938964844,293.1499938964844,282.75,34947.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485613465309143,1.0,0.0,0.0,3.937587261199951,3.9376139640808105,1.034555111800728e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5258.3388671875,0.0,1868.7813720703125,1895.4371337890625,0.0,2921.7978515625,0.969197154045105,1.0,0.0,3.0,1.0,0.0
12325560,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9554443359375,0.7988985180854797,0.3659710586071014,0.3334172666072845,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9553527832031,0.8712707757949829,0.4811241030693054,0.4592056274414062,297.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9553527832031,0.8556094765663147,0.4551044106483459,0.3211122155189514,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95538330078125,0.8308454751968384,0.4142872989177704,0.3963477313518524,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95556640625,0.724536120891571,0.2698836028575897,1.2352451086044312,285.9552917480469,285.6195983886719,293.6099853515625,288.396240234375,293.6097412109375,297.0998840332031,285.954833984375,1.0,0.7445802688598633,1.0,1.0,0.0,1.0,-4.118914604187012,4.118902683258057,1.1811580407083966e-05,2.5475096702575684,1.0,1.0,0.0,199.5039825439453,217.0,34367.9765625,-0.0,5409.431640625,1.0,282.7558898925781,284.8367004394531,291.4765014648437,293.708984375,293.1499938964844,293.1499938964844,282.45001220703125,35186.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564498424530029,1.0,0.0,0.0,3.95104718208313,3.951073884963989,1.041640075527539e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5548.1591796875,0.0,1888.01123046875,1895.4371337890625,0.0,2995.7138671875,0.9723992943763732,1.0,0.0,3.0,1.0,0.0
12325620,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82781982421875,0.7910600900650024,0.3645605444908142,0.3325171768665313,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.826904296875,0.8631853461265564,0.4797990620136261,0.4583417475223541,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8270568847656,0.8479301333427429,0.453838586807251,0.3205185830593109,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8273620605469,0.8237453699111938,0.4132241308689117,0.3957169651985168,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82928466796875,0.7182737588882446,0.2690666615962982,1.2332286834716797,285.8262939453125,285.6072082519531,293.6199951171875,288.4187927246094,293.6197509765625,297.09490966796875,285.8217163085937,1.0,0.7462195754051208,1.0,1.0,0.0,1.0,-4.111338138580322,4.111326217651367,1.1768468539230524e-05,2.542941331863404,1.0,1.0,0.0,206.05653381347656,217.0,35678.15234375,-0.0,5430.740234375,1.0,282.49365234375,284.6610107421875,291.5334777832031,293.8941345214844,293.1499938964844,293.1499938964844,282.45001220703125,35371.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697025775909424,1.0,0.0,0.0,3.9614388942718506,3.961465835571289,1.0471266023159842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5395.39697265625,0.0,1902.9476318359373,1895.4371337890625,0.0,3120.0205078125,0.9748713374137878,1.0,0.0,3.0,1.0,0.0
12325680,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938232421875,0.7845688462257385,0.3630531728267669,0.3313813209533691,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.793701171875,0.856654942035675,0.4783530831336975,0.4572247862815857,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7937316894531,0.8417249917984009,0.4524547159671783,0.3197317123413086,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79376220703125,0.8178858160972595,0.4120483696460724,0.3948535025119781,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939758300781,0.7129253149032593,0.2681524753570556,1.230308175086975,285.79364013671875,285.59478759765625,293.6300048828125,288.4410400390625,293.6297302246094,297.0892333984375,285.7930908203125,1.0,0.7471103668212891,1.0,1.0,0.0,1.0,-4.101036548614502,4.101025104522705,1.1709730642905924e-05,2.5366334915161133,1.0,1.0,0.0,211.3531951904297,205.0,35897.30859375,-0.0,5434.244140625,1.0,282.4559020996094,284.61920166015625,291.5276184082031,293.8641662597656,293.1499938964844,293.1499938964844,282.1499938964844,35515.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772849440574646,1.0,0.0,0.0,3.9694571495056152,3.969484329223633,1.0513698498471058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5688.66015625,0.0,1914.5263671875,1895.4371337890625,0.0,3191.130859375,0.9767786860466005,1.0,0.0,3.0,1.0,0.0
12325740,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640014648437,0.7818562984466553,0.3614963293075561,0.3301262259483337,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6630554199219,0.8541067838668823,0.4768344163894653,0.4559478759765625,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632080078125,0.8393011689186096,0.4510020613670349,0.3188355267047882,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6635437011719,0.8155703544616699,0.4108060896396637,0.3938256204128265,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654663085937,0.7106742262840271,0.2671840190887451,1.226552128791809,285.6624450683594,285.5823974609375,293.6400146484375,288.4629211425781,293.6397399902344,297.0835266113281,285.6577453613281,1.0,0.745729386806488,1.0,1.0,0.0,1.0,-4.088693141937256,4.088681221008301,1.163951037597144e-05,2.5290629863739014,1.0,1.0,0.0,212.7115173339844,205.0,37176.6328125,-0.0,5403.509765625,1.0,282.1933288574219,284.44256591796875,291.5726623535156,294.03173828125,293.1499938964844,293.1499938964844,282.1499938964844,35625.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894362449645996,1.0,0.0,0.0,3.975643634796143,3.97567081451416,1.054649487741699e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5523.29638671875,0.0,1923.49169921875,1895.4371337890625,0.0,3304.93505859375,0.9782502055168152,1.0,0.0,3.0,1.0,0.0
12325800,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6290588378906,0.7807987332344055,0.3599004447460174,0.3286686539649963,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6289367675781,0.853318989276886,0.4752488136291504,0.4544461965560913,297.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6289367675781,0.8385396599769592,0.4494890868663788,0.3177703619003296,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6289978027344,0.8148720860481262,0.4095022976398468,0.3925894796848297,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.7098765969276428,0.2661648988723755,1.22197425365448,285.6288452148437,285.57000732421875,293.6499938964844,288.48443603515625,293.6497497558594,297.0776062011719,285.6281433105469,1.0,0.743316650390625,1.0,1.0,0.0,1.0,-4.073921203613281,4.073909759521484,1.1555577657418326e-05,2.519932508468628,1.0,1.0,0.0,212.0684967041016,193.0,37409.63671875,-0.0,5351.14599609375,1.0,282.15594482421875,284.40411376953125,291.5617370605469,293.9925842285156,293.1499938964844,293.1499938964844,281.8500061035156,35711.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958269357681274,1.0,0.0,0.0,3.980414628982544,3.9804418087005615,1.0571823167992989e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5827.8095703125,0.0,1930.4249267578125,1895.4371337890625,0.0,3364.65478515625,0.9793849587440492,1.0,0.0,3.0,1.0,0.0
12325860,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49822998046875,0.7812143564224243,0.3582936525344848,0.3272236585617065,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.49725341796875,0.8540419340133667,0.4736311733722687,0.4529221057891845,297.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974060058594,0.8392229676246643,0.4479502141475677,0.3166998028755188,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49774169921875,0.8155842423439026,0.4081712067127228,0.391324371099472,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4997253417969,0.7103744149208069,0.2651300430297851,1.217191457748413,285.4966125488281,285.5575866699219,293.6600036621094,288.50555419921875,293.65972900390625,297.0720520019531,285.49176025390625,1.0,0.7401818037033081,1.0,1.0,0.0,1.0,-4.058791160583496,4.058779716491699,1.146986505773384e-05,2.510558843612671,0.9988872408866882,0.9988872408866882,0.0,209.86427307128903,193.0,38798.19140625,-0.0,5287.13916015625,1.0,281.89312744140625,284.2353515625,291.6058654785156,294.1617431640625,293.1499938964844,293.1499938964844,281.8500061035156,35803.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069933891296388,1.0,0.0,0.0,3.983684539794922,3.98371171951294,1.058919906427036e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5663.796875,0.0,1935.4544677734373,1895.4371337890625,0.0,3468.68017578125,0.9801651239395142,1.0,0.0,3.0,1.0,0.0
12325920,296.998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619140625,0.7823337316513062,0.3566576540470123,0.3256384134292602,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617614746094,0.8555276393890381,0.471963882446289,0.4512432515621185,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617919921875,0.8406235575675964,0.4463673532009125,0.315512478351593,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618225097656,0.8169981837272644,0.406795471906662,0.3899201452732086,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46209716796875,0.711511492729187,0.2640630304813385,1.2119174003601074,285.4617004394531,285.5451965332031,293.6700134277344,288.5262451171875,293.66973876953125,297.0666198730469,285.4609680175781,1.0,0.7364465594291687,1.0,1.0,0.0,1.0,-4.042102336883545,4.042091369628906,1.1375662325008308e-05,2.500205993652344,0.9980692267417908,0.9980692267417908,0.0,206.77723693847656,181.0,38998.0703125,-0.0,5212.52001953125,1.0,281.85577392578125,284.1964111328125,291.5971069335937,294.1242370605469,293.1499938964844,293.1499938964844,281.54998779296875,35881.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128753542900084,1.0,0.0,0.0,3.985252618789673,3.9852797985076895,1.0597536856948864e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5977.2314453125,0.0,1938.1536865234373,1895.4371337890625,0.0,3523.26904296875,0.9805827140808104,1.0,0.0,3.0,1.0,0.0
12325980,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300170898437,0.7844081521034241,0.3550117015838623,0.3240919709205627,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290100097656,0.8579966425895691,0.4702726602554321,0.4495780169963836,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291931152344,0.842965304851532,0.4447637498378753,0.3143447041511535,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294982910156,0.8192983865737915,0.4054004251956939,0.3885230422019958,297.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.33154296875,0.7134464979171753,0.2629900276660919,1.2066198587417605,285.328369140625,285.5328063964844,293.67999267578125,288.5465393066406,293.6797180175781,297.0614013671875,285.3233947753906,1.0,0.7323318719863892,1.0,1.0,0.0,1.0,-4.025506496429443,4.025495052337647,1.1282338164164685e-05,2.489898920059204,0.9955124258995056,0.9955124258995056,0.0,202.81072998046875,181.0,40348.4609375,-0.0,5132.70947265625,1.0,281.593017578125,284.0273132324219,291.640869140625,294.2928161621094,293.1499938964844,293.1499938964844,281.54998779296875,35979.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923486053943634,1.0,0.0,0.0,3.985287666320801,3.9853150844573975,1.0597724440231104e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5804.9541015625,0.0,1938.9989013671875,1895.4371337890625,0.0,3621.29443359375,0.9806296229362488,1.0,0.0,3.0,1.0,0.0
12326040,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.293212890625,0.7868395447731018,0.3533524572849273,0.3224319219589233,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930908203125,0.860873818397522,0.4685371518135071,0.4477833211421966,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931213378906,0.8456855416297913,0.4431193470954895,0.3130771517753601,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29315185546875,0.8219387531280518,0.4039657115936279,0.387011855840683,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934265136719,0.7156642079353333,0.2618907392024994,1.2009557485580444,285.2929992675781,285.5203857421875,293.69000244140625,288.5663452148437,293.6897277832031,297.0558776855469,285.292236328125,1.0,0.7278638482093811,1.0,1.0,0.0,1.0,-4.007676124572754,4.007665157318115,1.1182484740857037e-05,2.478818893432617,0.9937300682067872,0.9937300682067872,0.0,198.45265197753903,169.0,40518.796875,-0.0,5046.98681640625,1.0,281.5558166503906,283.98858642578125,291.63189697265625,294.2529602050781,293.1499938964844,293.1499938964844,281.25,36051.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928874373435974,1.0,0.0,0.0,3.983755826950073,3.98378324508667,1.058957877830835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6126.76708984375,0.0,1937.5765380859373,1895.4371337890625,0.0,3670.819580078125,0.9803447127342224,1.0,0.0,3.0,1.0,0.0
12326100,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604919433594,0.7900211811065674,0.3516905903816223,0.3208363056182861,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1594543457031,0.8645291328430176,0.4667849540710449,0.4460225701332092,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1596069335937,0.8491524457931519,0.4414568245410919,0.3118421137332916,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1599426269531,0.8252434134483337,0.4025154113769531,0.3855264186859131,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1620483398437,0.7184433341026306,0.2607898414134979,1.1953585147857666,285.1587829589844,285.50799560546875,293.70001220703125,288.585693359375,293.6997375488281,297.05078125,285.1537170410156,1.0,0.7231948375701904,1.0,1.0,0.0,1.0,-3.990187406539917,3.990176200866699,1.1084955986007117e-05,2.4679436683654785,0.9901998043060304,0.9901998043060304,0.0,193.567626953125,169.0,41832.3671875,-0.0,4959.43310546875,1.0,281.2930908203125,283.8192749023437,291.6742858886719,294.41912841796875,293.1499938964844,293.1499938964844,281.25,36145.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938895344734192,1.0,0.0,0.0,3.9807634353637695,3.980790615081787,1.057367626344785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5946.33251953125,0.0,1934.4244384765625,1895.4371337890625,0.0,3762.395751953125,0.979704201221466,1.0,0.0,3.0,1.0,0.0
12326160,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231689453125,0.7933900356292725,0.3500032424926758,0.3191337585449219,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.123046875,0.8684350252151489,0.4649945795536041,0.4441491663455963,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.852850079536438,0.4397550523281097,0.3105160892009735,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12310791015625,0.8287357687950134,0.401027113199234,0.3839395940303802,297.0455017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233825683594,0.7213472127914429,0.25966477394104,1.1894572973251345,285.1229553222656,285.49560546875,293.7099914550781,288.6045227050781,293.709716796875,297.0456848144531,285.1221923828125,1.0,0.718300461769104,1.0,1.0,0.0,1.0,-3.971623420715332,3.971612453460693,1.0981894774886314e-05,2.456397771835327,0.9874447584152222,0.9874447584152222,0.0,188.54901123046875,157.0,41975.59765625,-0.0,4868.41943359375,1.0,281.2557678222656,283.7806396484375,291.6648864746094,294.3764038085937,293.1499938964844,293.1499938964844,280.95001220703125,36215.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437687397003174,1.0,0.0,0.0,3.976208686828613,3.97623610496521,1.0549493936196086e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6275.541015625,0.0,1929.036865234375,1895.4371337890625,0.0,3806.656494140625,0.9787360429763794,1.0,0.0,3.0,1.0,0.0
12326220,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.7974075675010681,0.3483054339885711,0.3174910545349121,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.8730430603027344,0.4631885588169098,0.4423187375068664,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.8572309017181396,0.4380407333374023,0.3092289865016937,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8328223824501038,0.3995243906974792,0.3823856115341186,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7247253060340881,0.2585391402244568,1.183659315109253,284.98828125,285.4831848144531,293.7200012207031,288.62286376953125,293.7197265625,297.041015625,284.9831237792969,1.0,0.7132949233055115,1.0,1.0,0.0,1.0,-3.95348048210144,3.9534695148468018,1.088161843654234e-05,2.4451072216033936,0.9829396605491638,0.9829396605491638,0.0,183.1949157714844,157.0,43250.02734375,-0.0,4777.20458984375,1.0,280.9932861328125,283.6115417480469,291.70562744140625,294.5397033691406,293.1499938964844,293.1499938964844,280.95001220703125,36311.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953176498413086,1.0,0.0,0.0,3.970169305801392,3.970196723937988,1.0517471764615038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6087.4833984375,0.0,1921.9326171875,1895.4371337890625,0.0,3891.532958984375,0.9774072766304016,1.0,0.0,3.0,1.0,0.0
12326280,296.9606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.8015296459197998,0.3465778529644012,0.3157414495944977,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.952392578125,0.8778336644172668,0.4613437056541443,0.4403810799121856,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8617910146713257,0.4362923204898834,0.3078590929508209,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8370569348335266,0.3979842364788055,0.3807364702224731,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7281870245933533,0.2573896050453186,1.1775860786437988,284.9523010253906,285.4707946777344,293.7300109863281,288.6406555175781,293.729736328125,297.0362854003906,284.95147705078125,1.0,0.708128809928894,1.0,1.0,0.0,1.0,-3.9343340396881104,3.934323310852051,1.077629622159293e-05,2.4331917762756348,0.9792093634605408,0.9792093634605408,0.0,177.84080505371094,145.0,43364.6640625,-0.0,4683.79296875,1.0,280.9559326171875,283.5733337402344,291.695556640625,294.493896484375,293.1499938964844,293.1499938964844,280.6499938964844,36383.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575268030166626,1.0,0.0,0.0,3.9624929428100586,3.962520122528076,1.0476838951944956e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6423.4208984375,0.0,1912.5328369140625,1895.4371337890625,0.0,3930.5087890625,0.9757370948791504,1.0,0.0,3.0,1.0,0.0
