time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326340,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.8062894940376282,0.3448446393013,0.3140566349029541,296.9563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.8833396434783936,0.4594855606555938,0.438491940498352,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182067871094,0.8670634627342224,0.4345325827598572,0.3065338134765625,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81854248046875,0.8419256210327148,0.396432489156723,0.3791263699531555,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8207397460937,0.7321479916572571,0.2562414407730102,1.1716409921646118,284.8173522949219,285.4584045410156,293.739990234375,288.65789794921875,293.7397155761719,297.031982421875,284.8121032714844,1.0,0.7028985023498535,1.0,1.0,0.0,1.0,-3.9156787395477295,3.91566801071167,1.0674151781131512e-05,2.421576023101806,0.9737278819084167,0.9737278819084167,0.0,172.24398803710938,145.0,44598.18359375,-0.0,4591.056640625,1.0,280.6936340332031,283.4046630859375,291.7348937988281,294.654296875,293.1499938964844,293.1499938964844,280.6499938964844,36484.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663437008857728,1.0,0.0,0.0,3.9532313346862793,3.953258514404297,1.042792064254172e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6227.9716796875,0.0,1901.3502197265625,1895.4371337890625,0.0,4008.928466796875,0.9736841320991516,1.0,0.0,3.0,1.0,0.0
12326400,296.9498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809143066406,0.8110156059265137,0.3430835902690887,0.3122704923152923,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78076171875,0.8890129923820496,0.4575885534286499,0.4364990592002868,296.9638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.8725125789642334,0.4327373206615448,0.3051273226737976,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.8469667434692383,0.3948437571525574,0.3774250745773315,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.73622065782547,0.2550696730613708,1.1654376983642578,284.7806701660156,285.4460144042969,293.75,288.674560546875,293.7497253417969,297.0276184082031,284.7798156738281,1.0,0.6975417733192444,1.0,1.0,0.0,1.0,-3.896067142486572,3.896056652069092,1.0567297067609616e-05,2.409365177154541,0.9690125584602356,0.9690125584602356,0.0,166.71499633789062,133.0,44713.921875,-0.0,4496.830078125,1.0,280.6560363769531,283.3687438964844,291.7245178222656,294.6066589355469,293.1499938964844,293.1499938964844,280.3500061035156,36563.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970228910446167,1.0,0.0,0.0,3.942184448242188,3.942211627960205,1.036972321344365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6572.0830078125,0.0,1887.7359619140625,1895.4371337890625,0.0,4043.224609375,0.9712598919868468,1.0,0.0,3.0,1.0,0.0
12326460,296.9447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64569091796875,0.8162428140640259,0.341316282749176,0.3105510771274566,296.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6445007324219,0.8954511880874634,0.455676794052124,0.43455570936203,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64471435546875,0.8787397742271423,0.430928111076355,0.3037652373313904,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6450500488281,0.8527341485023499,0.3932425081729889,0.3757643699645996,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473693847656,0.740876317024231,0.2538985908031463,1.159370183944702,284.643798828125,285.4319763183594,293.76129150390625,288.6920471191406,293.7609558105469,297.02362060546875,284.6383056640625,1.0,0.692143976688385,1.0,1.0,0.0,1.0,-3.876964092254639,3.876953601837158,1.0463714716024697e-05,2.3974645137786865,0.962549090385437,0.962549090385437,0.0,160.99560546875,133.0,46017.68359375,-0.0,4403.6962890625,1.0,280.3941345214844,283.2081604003906,291.7639465332031,294.7695007324219,293.1499938964844,293.1499938964844,280.3500061035156,36674.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9785239696502686,1.0,0.0,0.0,3.929376840591431,3.929403781890869,1.0302452437827014e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6379.599609375,0.0,1872.2008056640625,1895.4371337890625,0.0,4115.88037109375,0.9684137105941772,1.0,0.0,3.0,1.0,0.0
12326520,296.939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.8214554786682129,0.3395178616046905,0.3087294995784759,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.607177734375,0.9020559787750244,0.4537226259708404,0.4325071275234222,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6072082519531,0.8851564526557922,0.4290791451931,0.3023201823234558,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.60723876953125,0.858720600605011,0.3916011452674866,0.3740115165710449,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7457008957862854,0.2527013719081878,1.1530431509017944,284.60711669921875,285.4148254394531,293.775146484375,288.7117004394531,293.77471923828125,297.0195617675781,284.6064147949219,1.0,0.6866345405578613,1.0,1.0,0.0,1.0,-3.8568949699401855,3.856884479522705,1.0355442100262737e-05,2.384961605072021,0.9569263458251952,0.9569263458251952,0.0,155.38478088378906,121.0,46123.41796875,-0.0,4309.41162109375,1.0,280.3561706542969,283.1737670898437,291.7568664550781,294.7247314453125,293.1499938964844,293.1499938964844,280.04998779296875,36760.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981952428817749,1.0,0.0,0.0,3.914596319198608,3.914623022079468,1.0225091955362586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6730.8984375,0.0,1854.0556640625,1895.4371337890625,0.0,4145.67138671875,0.9651585817337036,1.0,0.0,3.0,1.0,0.0
12326580,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.47528076171875,0.827353835105896,0.3377291262149811,0.306980699300766,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.47412109375,0.9098126888275146,0.4517676532268524,0.430513471364975,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4743347167969,0.8924779891967773,0.4272311627864837,0.3009236454963684,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.47467041015625,0.8655937910079956,0.3899595141410827,0.3723040223121643,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4769592285156,0.7512623071670532,0.2515128552913666,1.146865963935852,284.47344970703125,285.3946533203125,293.7914123535156,288.7333984375,293.7908935546875,297.0158996582031,284.4680480957031,1.0,0.6810972094535828,1.0,1.0,0.0,1.0,-3.8373851776123047,3.8373749256134033,1.025070196192246e-05,2.3727967739105225,0.949670672416687,0.949670672416687,0.0,149.60009765625,121.0,47407.17578125,-0.0,4216.47998046875,1.0,280.0948181152344,283.01641845703125,291.7994384765625,294.88995361328125,293.1499938964844,293.1499938964844,280.04998779296875,36878.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896035194396972,1.0,0.0,0.0,3.897983551025391,3.898010015487671,1.0138489869859768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6535.46337890625,0.0,1833.9764404296875,1895.4371337890625,0.0,4211.6259765625,0.9614622592926024,1.0,0.0,3.0,1.0,0.0
12326640,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4397277832031,0.8334492444992065,0.3359217047691345,0.3051437139511108,296.9242248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.43963623046875,0.9183688163757324,0.4497823119163513,0.4284278452396393,296.93914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4396667480469,0.900088906288147,0.4253547191619873,0.2994543015956878,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4396667480469,0.8728192448616028,0.3882895410060882,0.3705163598060608,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4398803710937,0.7571311593055725,0.2503062486648559,1.1404681205749512,284.4395751953125,285.3716125488281,293.8099975585937,288.7571105957031,293.8094177246094,297.01220703125,284.4390869140625,1.0,0.6754646301269531,1.0,1.0,0.0,1.0,-3.8170418739318848,3.817031621932984,1.0142055543838069e-05,2.360112428665161,0.9433063864707948,0.9433063864707948,0.0,143.92327880859375,109.0,47510.1796875,-0.0,4122.85107421875,1.0,280.056396484375,282.98468017578125,291.7970886230469,294.848876953125,293.1499938964844,293.1499938964844,279.75,36968.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992538332939148,1.0,0.0,0.0,3.879283428192138,3.879309892654419,1.0041446785180597e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6894.544921875,0.0,1811.236328125,1895.4371337890625,0.0,4236.72265625,0.9573349356651306,1.0,0.0,3.0,1.0,0.0
12326700,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3114929199219,0.8405219912528992,0.3341350257396698,0.3033887147903442,296.9186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.31036376953125,0.9284127354621888,0.4478074610233307,0.4264070391654968,296.9337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.310546875,0.9090082049369812,0.4234870374202728,0.2980389893054962,296.9616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3108825683594,0.8811596632003784,0.3866320252418518,0.3687849044799804,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3131408691406,0.7639621496200562,0.24911630153656,1.1342527866363523,284.3096923828125,285.3457946777344,293.830810546875,288.7826843261719,293.8301696777344,297.009033203125,284.30438232421875,1.0,0.6698184609413147,1.0,1.0,0.0,1.0,-3.79736065864563,3.797350645065308,1.0037470019597096e-05,2.347830295562744,0.9353802800178528,0.9353802800178528,0.0,138.07708740234375,109.0,48769.37109375,-0.0,4030.873291015625,1.0,279.7956848144531,282.8311462402344,291.8433532714844,295.017333984375,293.1499938964844,293.1499938964844,279.75,37092.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996417164802552,1.0,0.0,0.0,3.858663320541382,3.858689546585083,9.934981335391058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6696.8115234375,0.0,1786.5838623046875,1895.4371337890625,0.0,4296.9794921875,0.9527457356452942,1.0,0.0,3.0,1.0,0.0
12326760,296.92254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789001464844,0.8480532765388489,0.3323357105255127,0.301554799079895,296.91326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2788391113281,0.9389678835868835,0.4458093345165252,0.4243042767047882,296.92840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2788391113281,0.9190680980682372,0.421595811843872,0.2965562343597412,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.27886962890625,0.8900096416473389,0.3849543929100036,0.3669845163822174,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789611816406,0.7712700963020325,0.2479140311479568,1.1278518438339231,284.27880859375,285.3173522949219,293.853759765625,288.8100891113281,293.8530578613281,297.0058288574219,284.27850341796875,1.0,0.6640912890434265,1.0,1.0,0.0,1.0,-3.7769522666931152,3.776942253112793,9.929594853019807e-06,2.3350954055786133,0.9283896684646606,0.9283896684646606,0.0,132.34136962890625,97.0,48867.09375,-0.0,3938.563720703125,1.0,279.756591796875,282.8022155761719,291.8505554199219,294.9824523925781,293.1499938964844,293.1499938964844,279.45001220703125,37187.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.835836410522461,3.835862636566162,9.817783848120598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7063.5673828125,0.0,1759.2496337890625,1895.4371337890625,0.0,4300.0,0.9477038979530334,1.0,0.0,3.0,1.0,0.0
12326820,296.9191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1549987792969,0.8569490313529968,0.3305643200874328,0.2998067438602447,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.15386962890625,0.9507741928100586,0.443829596042633,0.4222716689109802,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.154052734375,0.9310106635093688,0.4197229743003845,0.2951314151287079,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1543884277344,0.900239109992981,0.3832955658435821,0.3652454912662506,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1566162109375,0.7798164486885071,0.2467343062162399,1.1216548681259155,284.1531982421875,285.2864074707031,293.8786926269531,288.8392028808594,293.8779296875,297.003173828125,284.1480712890625,1.0,0.6583614945411682,1.0,1.0,0.0,1.0,-3.757265329360962,3.7572555541992174,9.82605979515938e-06,2.3227992057800293,0.9199124574661256,0.9199124574661256,0.0,126.44505310058594,97.0,50096.3515625,-0.0,3848.086181640625,1.0,279.49676513671875,282.6531066894531,291.9157409667969,295.16290283203125,293.1499938964844,293.1499938964844,279.45001220703125,37315.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.8110158443450928,3.811041831970215,9.691138984635472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6867.748046875,0.0,1730.0743408203125,1895.4371337890625,0.0,4300.0,0.9421828389167786,1.0,0.0,3.0,1.0,0.0
12326880,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1256408691406,0.8666350245475769,0.3287839889526367,0.2979862093925476,296.9035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1256103515625,0.9627103805541992,0.4418313205242157,0.4201642870903015,296.9189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1256103515625,0.9436436891555786,0.4178321957588196,0.2936454117298126,296.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1256408691406,0.911579966545105,0.3816204071044922,0.3634434342384338,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.12567138671875,0.789047360420227,0.2455463111400604,1.1152983903884888,284.1256103515625,285.25311279296875,293.9055480957031,288.86993408203125,293.9047241210937,297.00048828125,284.1255798339844,1.0,0.6525617837905884,1.0,1.0,0.0,1.0,-3.736929416656494,3.73691987991333,9.71968529484002e-06,2.3100993633270264,0.9124096035957336,0.9124096035957336,0.0,120.66256713867188,85.0,50185.16015625,-0.0,3757.546142578125,1.0,279.4569702148437,282.62725830078125,291.94219970703125,295.1486511230469,293.1499938964844,293.1499938964844,279.1499938964844,37413.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7838828563690186,3.7839086055755615,9.553635891279557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7243.3896484375,0.0,1698.248779296875,1895.4371337890625,0.0,4300.0,0.9361912608146667,1.0,0.0,3.0,1.0,0.0
12326940,296.9132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0065612792969,0.878210723400116,0.3270384669303894,0.2962556183338165,296.8993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.00543212890625,0.9755024313926696,0.4398588836193084,0.4181323945522308,296.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.005615234375,0.9577178955078124,0.4159678816795349,0.2922217547893524,296.9441833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0059509277344,0.9258426427841188,0.3799704313278198,0.3617071807384491,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.00811767578125,0.7998705506324768,0.2443863451480865,1.1091660261154177,284.0048217773437,285.2175598144531,293.9342041015625,288.9022216796875,293.933349609375,296.99835205078125,283.9998474121094,1.0,0.6467688083648682,1.0,1.0,0.0,1.0,-3.7173726558685294,3.717363119125366,9.61790374276461e-06,2.297874212265014,0.9034977555274964,0.9034977555274964,0.0,114.72478485107422,85.0,51379.31640625,-0.0,3668.970458984375,1.0,279.1981201171875,282.48309326171875,292.0162048339844,295.34063720703125,293.1499938964844,293.1499938964844,279.1499938964844,37546.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7547104358673096,3.7547357082366943,9.406892900187812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7047.26611328125,0.0,1664.7198486328125,1895.4371337890625,0.0,4300.0,0.9297098517417908,1.0,0.0,3.0,1.0,0.0
12327000,296.9106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.98065185546875,0.8910049796104431,0.3252867758274078,0.2944581806659698,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9806823730469,0.9879361391067504,0.4378716945648193,0.4160321056842804,296.9109191894531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9806823730469,0.971838116645813,0.4140894412994385,0.2907419204711914,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.98065185546875,0.9415431022644044,0.3783074617385864,0.3599134385585785,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9806213378906,0.811501145362854,0.2432214468717575,1.1028972864151,283.980712890625,285.179931640625,293.9645690917969,288.9359436035156,293.9636535644531,296.9962158203125,283.9809265136719,1.0,0.6409155130386353,1.0,1.0,0.0,1.0,-3.697235584259033,3.697226047515869,9.513667464489116e-06,2.2852883338928223,0.8955949544906616,0.8955949544906616,0.0,108.90292358398438,88.0,51456.203125,-0.0,3580.54638671875,1.0,279.15740966796875,282.46051025390625,292.04815673828125,295.3330993652344,293.1499938964844,293.1499938964844,279.45001220703125,37645.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.723151922225952,3.723176956176758,9.24942639812798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6572.73095703125,0.0,1628.6453857421875,1895.4371337890625,0.0,4300.0,0.92274808883667,1.0,0.0,3.0,1.0,0.0
12327060,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1216735839844,0.8988876938819885,0.3240995407104492,0.2929916679859161,296.8967590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.123291015625,0.9947759509086608,0.4363946318626404,0.4142470061779022,296.91290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1230163574219,0.9798051714897156,0.4127645790576935,0.2895114421844482,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12255859375,0.9509081840515136,0.3770926594734192,0.3584063351154327,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1195068359375,0.8182550072669983,0.2423697113990783,1.0977009534835815,284.12420654296875,285.1402893066406,293.9965515136719,288.9710388183594,293.9955444335937,296.99725341796875,284.1314392089844,1.0,0.6369720697402954,1.0,1.0,0.0,1.0,-3.680449962615967,3.6804404258728014,9.426925316802226e-06,2.274671792984009,0.8906062245368958,0.8906062245368958,0.0,105.33733367919922,88.0,50179.4296875,-0.0,3515.654052734375,1.0,279.40264892578125,282.6300964355469,292.00311279296875,295.13525390625,293.1499938964844,293.1499938964844,279.45001220703125,37576.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.693540573120117,3.693565368652344,9.102884632739006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6728.25244140625,0.0,1594.0843505859375,1895.4371337890625,0.0,4300.0,0.9161431789398192,1.0,0.0,3.0,1.0,0.0
12327120,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1887512207031,0.9061175584793092,0.3234101831912994,0.2921094596385956,296.9032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.18927001953125,0.9990000128746032,0.4354297816753387,0.4119223654270172,296.9198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1891784667969,0.9864368438720704,0.4119462668895721,0.2887328863143921,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.18902587890625,0.9589179158210754,0.3763194382190704,0.3574132621288299,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.18804931640625,0.824167788028717,0.2418601363897323,1.0943124294281006,284.1895751953125,285.0987854003906,294.0299987792969,289.00738525390625,294.0289611816406,297.0018310546875,284.1917419433594,1.0,0.6339728832244873,1.0,1.0,0.0,1.0,-3.668855667114258,3.6688461303710938,9.366196536575444e-06,2.2668802738189697,0.8856507539749146,0.8856507539749146,0.0,102.50635528564452,106.0,49993.11328125,-0.0,3467.946044921875,1.0,279.4425048828125,282.6955261230469,292.0052185058594,295.15728759765625,293.1499938964844,293.1499938964844,279.75,37484.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993525743484496,1.0,0.0,0.0,3.666602849960327,3.666627168655396,8.970590670287493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6387.638671875,0.0,1562.8782958984375,1895.4371337890625,0.0,4294.54052734375,0.9100430607795716,1.0,0.0,3.0,1.0,0.0
12327180,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34771728515625,0.9040840268135072,0.3230157792568207,0.2916025221347809,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3494873046875,0.9987897276878356,0.4348293840885162,0.412190705537796,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3492126464844,0.9847031235694884,0.4114430844783783,0.2882570624351501,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.34869384765625,0.9567801356315612,0.3758401274681091,0.356808990240097,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453063964844,0.8225735425949097,0.2415992468595504,1.092564582824707,284.3504943847656,285.0556030273437,294.0648498535156,289.0449523925781,294.06378173828125,297.0085754394531,284.358642578125,1.0,0.6336678266525269,1.0,1.0,0.0,1.0,-3.663207769393921,3.663198471069336,9.337873052572832e-06,2.263605833053589,0.8829543590545654,0.8829543590545654,0.0,102.76354217529295,106.0,48804.37890625,-0.0,3456.4697265625,1.0,279.6989440917969,282.8798828125,291.9872131347656,295.0042724609375,293.1499938964844,293.1499938964844,279.75,37318.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990659773349762,1.0,0.0,0.0,3.6424834728240967,3.642507553100586,8.852958899296937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6566.0146484375,0.0,1534.664794921875,1895.4371337890625,0.0,4220.67138671875,0.9045913219451904,1.0,0.0,3.0,1.0,0.0
12327240,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.42315673828125,0.8957914113998413,0.3228484392166137,0.2914877235889435,296.9239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4237976074219,0.992121160030365,0.4343985617160797,0.4119433164596557,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4237060546875,0.9769120812416076,0.4111901819705963,0.2880999445915222,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42352294921875,0.947420299053192,0.3756026923656463,0.3566051423549652,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4223327636719,0.8157469630241394,0.2415489107370376,1.0924443006515503,284.4241638183594,285.01080322265625,294.1009826660156,289.0835876464844,294.099853515625,297.0171813964844,284.42706298828125,1.0,0.6347272396087646,1.0,1.0,0.0,1.0,-3.660955190658569,3.660945892333984,9.3264679890126e-06,2.262247323989868,0.8802688717842102,0.8802688717842102,0.0,105.18254852294922,124.0,48730.08984375,-0.0,3466.9091796875,1.0,279.7417297363281,282.9508361816406,292.03033447265625,295.0767517089844,293.1499938964844,293.1499938964844,280.04998779296875,37153.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852072596549988,1.0,0.0,0.0,3.622227907180786,3.622251749038696,8.754771556596097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6263.39111328125,0.0,1511.05419921875,1895.4371337890625,0.0,4173.81982421875,0.8999294638633728,1.0,0.0,3.0,1.0,0.0
12327300,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.58367919921875,0.8848739266395569,0.3227943480014801,0.2914838194847107,296.93572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.58544921875,0.9822585582733154,0.4341169595718384,0.4117164015769958,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5851745605469,0.965692937374115,0.4110720455646515,0.2880457043647766,296.9765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.58465576171875,0.934556782245636,0.3755042552947998,0.3565568029880523,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.581298828125,0.806412398815155,0.2416269481182098,1.0930782556533811,284.5864562988281,284.96453857421875,294.1382751464844,289.12322998046875,294.1371459960937,297.02642822265625,284.5946350097656,1.0,0.6369452476501465,1.0,1.0,0.0,1.0,-3.662389039993286,3.662379741668701,9.333240086562e-06,2.2628986835479736,0.8798009157180786,0.8798009157180786,0.0,108.80150604248048,124.0,47642.56640625,-0.0,3492.16064453125,1.0,279.9977722167969,283.1341552734375,292.0405578613281,294.9678955078125,293.1499938964844,293.1499938964844,280.04998779296875,36928.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9754345417022704,1.0,0.0,0.0,3.6057870388031006,3.605810642242432,8.675478397890402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6448.8974609375,0.0,1491.4000244140625,1895.4371337890625,0.0,4088.913330078125,0.8961456418037415,1.0,0.0,3.0,1.0,0.0
12327360,296.97100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6593017578125,0.8720784783363342,0.3228628039360046,0.2917059361934662,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6599426269531,0.9691057205200196,0.4339940249919891,0.411749392747879,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6598205566406,0.951123058795929,0.4110940396785736,0.2881793975830078,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596374511719,0.919023871421814,0.3755464553833008,0.3567479848861694,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584777832031,0.794843316078186,0.241831973195076,1.0946922302246094,284.6602783203125,284.95001220703125,294.1766662597656,289.16375732421875,294.17547607421875,297.0364990234375,284.663330078125,1.0,0.6400010585784912,1.0,1.0,0.0,1.0,-3.6656363010406494,3.665627002716065,9.349623724119738e-06,2.2648284435272217,0.8788267374038696,0.8788267374038696,0.0,113.64077758789062,142.0,47649.8203125,-0.0,3530.584228515625,1.0,280.04150390625,283.2043151855469,292.1014404296875,295.0686340332031,293.1499938964844,293.1499938964844,280.3500061035156,36742.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969938576221466,1.0,0.0,0.0,3.593535900115967,3.593559503555298,8.616626701041241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6168.61279296875,0.0,1476.7237548828125,1895.4371337890625,0.0,4040.66748046875,0.8932349681854248,1.0,0.0,3.0,1.0,0.0
12327420,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.81817626953125,0.8584630489349365,0.3229829370975494,0.2919661998748779,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.9531809091567992,0.4339524507522583,0.4118620455265045,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81964111328125,0.9341463446617126,0.411182552576065,0.288355141878128,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81915283203125,0.9030573964118958,0.3756602108478546,0.3570159077644348,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.7823264002799988,0.2421050816774368,1.0967371463775637,284.8209533691406,284.95001220703125,294.2160339355469,289.20513916015625,294.2148132324219,297.0465087890625,284.8290710449219,1.0,0.6436895132064819,1.0,1.0,0.0,1.0,-3.669878005981445,3.669868707656861,9.371142368763684e-06,2.2673916816711426,0.8795410990715027,0.8795410990715027,0.0,119.5065460205078,142.0,46627.1484375,-0.0,3578.018798828125,1.0,280.2970886230469,283.3847961425781,292.1220397949219,294.9797668457031,293.1499938964844,293.1499938964844,280.3500061035156,36541.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96060711145401,1.0,0.0,0.0,3.5842602252960205,3.584283828735352,8.572201295464765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6355.630859375,0.0,1465.2310791015625,1895.4371337890625,0.0,3957.995849609375,0.8910572528839111,1.0,0.0,3.0,1.0,0.0
12327480,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8456818461418152,0.3231943249702453,0.2923872768878937,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9364680051803588,0.4340231716632843,0.4121581614017486,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.917351484298706,0.4113741815090179,0.2886638343334198,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8887250423431396,0.3758752644062042,0.3574483394622803,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7703850269317627,0.2424672096967697,1.0994254350662231,284.8939819335937,284.95001220703125,294.2562561035156,289.24725341796875,294.2550354003906,297.056884765625,284.89697265625,1.0,0.647925853729248,1.0,1.0,0.0,1.0,-3.6760451793670654,3.676035642623901,9.402548130310606e-06,2.271151065826416,0.8799397349357605,0.8799397349357605,0.0,125.96027374267578,160.0,46692.3203125,-0.0,3634.1484375,1.0,280.3412170410156,283.4533996582031,292.18902587890625,295.0924072265625,293.1499938964844,293.1499938964844,280.6499938964844,36371.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557613134384156,1.0,0.0,0.0,3.5787241458892822,3.578747510910034,8.545741820853436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6090.22509765625,0.0,1458.0318603515625,1895.4371337890625,0.0,3914.713134765625,0.8896652460098267,1.0,0.0,3.0,1.0,0.0
12327540,297.009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8333719372749329,0.3234365582466125,0.2928098142147064,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9194447994232178,0.4341436326503753,0.4124839305877685,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.9017503261566162,0.4116072058677673,0.2889825999736786,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8746930360794067,0.37613445520401,0.3579120934009552,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.7588553428649902,0.2428696304559707,1.1023309230804443,285.0523376464844,284.95001220703125,294.2972412109375,289.2900390625,294.2959899902344,297.0669250488281,285.0603332519531,1.0,0.652531087398529,1.0,1.0,0.0,1.0,-3.682641744613648,3.682632446289064,9.436234904569574e-06,2.275187730789185,0.8821741342544556,0.8821741342544556,0.0,133.0896453857422,160.0,45720.69140625,-0.0,3695.8154296875,1.0,280.59674072265625,283.63092041015625,292.21246337890625,295.0121154785156,293.1499938964844,293.1499938964844,280.6499938964844,36167.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470762610435486,1.0,0.0,0.0,3.5764729976654053,3.576496362686157,8.534993867215235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6277.62744140625,0.0,1454.1248779296875,1895.4371337890625,0.0,3836.5849609375,0.8890491127967834,1.0,0.0,3.0,1.0,0.0
12327600,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.8221813440322876,0.3237571716308594,0.2933683097362518,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1230773925781,0.9044362902641296,0.4343558549880981,0.4129582941532135,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.8882614970207214,0.4119273424148559,0.2894124388694763,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1228332519531,0.8619913458824158,0.3764767348766327,0.3585085272789001,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12176513671875,0.7485404014587402,0.2433416843414306,1.1057252883911133,285.1234436035156,284.95001220703125,294.3388977050781,289.3333435058594,294.3376159667969,297.0771179199219,285.12628173828125,1.0,0.6574795246124268,1.0,1.0,0.0,1.0,-3.690763473510742,3.690753936767578,9.477817002334632e-06,2.280168533325196,0.884083092212677,0.884083092212677,0.0,140.52784729003906,178.0,45835.2734375,-0.0,3763.591796875,1.0,280.6411437988281,283.6971435546875,292.2812194824219,295.13006591796875,293.1499938964844,293.1499938964844,280.95001220703125,35998.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428744912147522,1.0,0.0,0.0,3.5779073238372803,3.577930688858032,8.541840657017019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6023.25,0.0,1454.418701171875,1895.4371337890625,0.0,3798.548828125,0.8892115354537964,1.0,0.0,3.0,1.0,0.0
12327660,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2764587402344,0.8112249374389648,0.3241002559661865,0.2939111590385437,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.27813720703125,0.8911817073822021,0.4346043169498443,0.4134383797645569,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778625488281,0.8754563331604004,0.4122781455516815,0.2898372709751129,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773742675781,0.850140392780304,0.3768511414527893,0.3591140210628509,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2742614746094,0.738956093788147,0.243840679526329,1.1092243194580078,285.27911376953125,284.95001220703125,294.381103515625,289.37713623046875,294.3798217773437,297.0868225097656,285.2868957519531,1.0,0.6626392006874084,1.0,1.0,0.0,1.0,-3.699029445648194,3.699019908905029,9.520253115624657e-06,2.2852466106414795,0.887803316116333,0.887803316116333,0.0,148.41920471191406,178.0,44902.53125,-0.0,3834.90185546875,1.0,280.89678955078125,283.8717041015625,292.3052062988281,295.0539855957031,293.1499938964844,293.1499938964844,280.95001220703125,35799.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347360730171204,1.0,0.0,0.0,3.58251690864563,3.5825400352478027,8.563864071220451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6211.01806640625,0.0,1457.908935546875,1895.4371337890625,0.0,3724.474365234375,0.8901280164718628,1.0,0.0,3.0,1.0,0.0
12327720,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3468933105469,0.8006914258003235,0.3245157897472381,0.2945772707462311,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3474426269531,0.8792287707328796,0.4349350333213806,0.4140495657920837,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.34735107421875,0.8640251755714417,0.4127061367034912,0.290361076593399,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3471984863281,0.8396559953689575,0.3773016929626465,0.3598365783691406,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.34619140625,0.7304431200027466,0.2443996220827102,1.113129734992981,285.3477478027344,284.95001220703125,294.4237365722656,289.4212646484375,294.4224548339844,297.0966186523437,285.3504333496094,1.0,0.6680201292037964,1.0,1.0,0.0,1.0,-3.708611011505127,3.708601474761963,9.569570465828292e-06,2.291137456893921,0.8911830186843872,0.8911830186843872,0.0,156.4469451904297,181.0,45059.90234375,-0.0,3910.858154296875,1.0,280.9411926269531,283.9351501464844,292.37457275390625,295.175048828125,293.1499938964844,293.1499938964844,281.25,35637.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310594201087952,1.0,0.0,0.0,3.590622663497925,3.5906460285186768,8.602661978329706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5964.82177734375,0.0,1465.43994140625,1895.4371337890625,0.0,3690.847900390625,0.8917871117591858,1.0,0.0,3.0,1.0,0.0
12327780,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4978332519531,0.7939196825027466,0.3249540328979492,0.2951189577579498,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994201660156,0.8717083930969238,0.4352975487709045,0.4145486056804657,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4991760253906,0.856902003288269,0.4131608307361603,0.2907925248146057,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.49871826171875,0.8331415057182312,0.3777816891670227,0.3604523241519928,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4956970214844,0.7251651287078857,0.2449807971715927,1.1165778636932373,285.5003967285156,284.95001220703125,294.4667663574219,289.4657287597656,294.4654541015625,297.1059265136719,285.5079040527344,1.0,0.6717196106910706,1.0,1.0,0.0,1.0,-3.716876983642578,3.716867208480835,9.612263056624217e-06,2.29623818397522,0.8963492512702942,0.8963492512702942,0.0,162.07049560546875,181.0,44147.0,-0.0,3968.421142578125,1.0,281.1972351074219,284.1067199707031,292.3983764648437,295.1012268066406,293.1499938964844,293.1499938964844,281.25,35451.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9233357310295104,1.0,0.0,0.0,3.601675033569336,3.601698398590088,8.655702572468726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6152.92626953125,0.0,1476.01513671875,1895.4371337890625,0.0,3619.910400390625,0.8941519856452942,1.0,0.0,3.0,1.0,0.0
12327840,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5644836425781,0.7894360423088074,0.3254759907722473,0.2957324087619781,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5649719238281,0.866694986820221,0.4357466101646423,0.415118545293808,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648803710937,0.8521999716758728,0.4137006998062134,0.291280061006546,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.56475830078125,0.828822910785675,0.3783423006534576,0.3611260056495666,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638427734375,0.7217004895210266,0.2456277757883072,1.1201503276824951,285.5652770996094,284.95001220703125,294.510009765625,289.5103454589844,294.5086975097656,297.1153869628906,285.56768798828125,1.0,0.6749655604362488,1.0,1.0,0.0,1.0,-3.7257251739501953,3.725715398788452,9.657978807808831e-06,2.3016600608825684,0.9011412858963012,0.9011412858963012,0.0,166.26803588867188,184.0,44328.26953125,-0.0,4018.71923828125,1.0,281.2413635253906,284.16656494140625,292.46783447265625,295.223876953125,293.1499938964844,293.1499938964844,281.54998779296875,35303.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200554490089417,1.0,0.0,0.0,3.6158969402313232,3.6159205436706543,8.724195481590868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5911.732421875,0.0,1490.3931884765625,1895.4371337890625,0.0,3589.670166015625,0.8971937894821167,1.0,0.0,3.0,1.0,0.0
12327900,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.71258544921875,0.7859476804733276,0.3260311782360077,0.2962945401668548,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7141418457031,0.8627995848655701,0.4362343251705169,0.4156480133533478,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7138977050781,0.8485609292984009,0.4142768681049347,0.2917305529117584,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71343994140625,0.8254693746566772,0.3789390325546264,0.3617644608020782,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7105407714844,0.7190374135971069,0.2463054358959198,1.1236132383346558,285.715087890625,284.95001220703125,294.5533752441406,289.5550842285156,294.5520935058594,297.1244506835937,285.72235107421875,1.0,0.6778123378753662,1.0,1.0,0.0,1.0,-3.734168291091919,3.734158515930176,9.701688213681336e-06,2.3068270683288574,0.9077104926109314,0.9077104926109314,0.0,169.76589965820312,184.0,43426.3359375,-0.0,4063.69140625,1.0,281.4979858398437,284.335693359375,292.4908752441406,295.1505126953125,293.1499938964844,293.1499938964844,281.54998779296875,35134.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125916957855223,1.0,0.0,0.0,3.63272476196289,3.6327483654022217,8.805586162452528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6100.4208984375,0.0,1507.592041015625,1895.4371337890625,0.0,3520.640380859375,0.9008678793907166,1.0,0.0,3.0,1.0,0.0
12327960,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7765197753906,0.7835739254951477,0.3266680538654327,0.2969571053981781,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7769775390625,0.8600785732269287,0.4368073046207428,0.4162775576114654,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7768859863281,0.8460493683815002,0.4149378538131714,0.2922598421573639,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7767639160156,0.8231432437896729,0.3796147406101227,0.3624898195266723,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77593994140625,0.7172602415084839,0.247048333287239,1.1273452043533323,285.7772521972656,284.95001220703125,294.5968017578125,289.5998229980469,294.59552001953125,297.1336975097656,285.77947998046875,1.0,0.6804424524307251,1.0,1.0,0.0,1.0,-3.743572235107422,3.743562459945679,9.750481694936752e-06,2.312579393386841,0.9138877391815186,0.9138877391815186,0.0,172.54054260253906,172.0,43634.07421875,-0.0,4106.83837890625,1.0,281.541748046875,284.3927917480469,292.5601806640625,295.2742919921875,293.1499938964844,293.1499938964844,281.25,35005.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909586489200592,1.0,0.0,0.0,3.6523284912109375,3.652352333068848,8.900880743567541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6553.279296875,0.0,1528.313232421875,1895.4371337890625,0.0,3492.765869140625,0.9051368236541748,1.0,0.0,3.0,1.0,0.0
12328020,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6795959472656,0.7842326760292053,0.3268255293369293,0.2973439693450928,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6785888671875,0.8606581091880798,0.4369581341743469,0.4166474342346191,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6787414550781,0.8466579914093018,0.415130078792572,0.2925804555416107,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.67901611328125,0.8237839341163635,0.3799209296703338,0.3629770874977112,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.68096923828125,0.718104898929596,0.2475464046001434,1.1301932334899902,285.6779479980469,284.95001220703125,294.6401672363281,289.6445007324219,294.6388854980469,297.1399841308594,285.6734313964844,1.0,0.6810165643692017,1.0,1.0,0.0,1.0,-3.750213861465454,3.750204086303711,9.785198017198128e-06,2.3167200088500977,0.9177924394607544,0.9177924394607544,0.0,172.49258422851562,172.0,45288.8203125,-0.0,4124.5546875,1.0,281.29833984375,284.26226806640625,292.69091796875,295.5863647460937,293.1499938964844,293.1499938964844,281.25,35016.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186643362045288,1.0,0.0,0.0,3.671057939529419,3.671082019805908,8.992403763841139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6467.60205078125,0.0,1549.321044921875,1895.4371337890625,0.0,3576.8271484375,0.90929514169693,1.0,0.0,3.0,1.0,0.0
12328080,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.65191650390625,0.7854376435279846,0.3265228867530823,0.2971932291984558,297.0791320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518859863281,0.8619785308837891,0.4366720020771026,0.416500449180603,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6518859863281,0.8479259014129639,0.4148581922054291,0.2924873828887939,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.65191650390625,0.8250817656517029,0.3798327147960663,0.3630014657974243,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6519775390625,0.7195007801055908,0.2477528899908065,1.1314579248428345,285.6518859863281,284.95001220703125,294.6833190917969,289.68902587890625,294.6820678710937,297.1427917480469,285.6518249511719,1.0,0.6805412173271179,1.0,1.0,0.0,1.0,-3.751584053039551,3.751574277877808,9.792339369596448e-06,2.3175623416900635,0.9221737384796144,0.9221737384796144,0.0,171.41384887695312,160.0,45851.69140625,-0.0,4121.3564453125,1.0,281.25762939453125,284.2303466796875,292.750732421875,295.6612243652344,293.1499938964844,293.1499938964844,280.95001220703125,35039.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260702133178712,1.0,0.0,0.0,3.688587427139282,3.688611745834351,9.078486868929758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6841.34912109375,0.0,1569.2607421875,1895.4371337890625,0.0,3645.069091796875,0.9132611751556396,1.0,0.0,3.0,1.0,0.0
12328140,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.534423828125,0.7874005436897278,0.3259490728378296,0.2967667579650879,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.53326416015625,0.8641709089279175,0.4361048340797424,0.4160591661930084,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.533447265625,0.8500109910964966,0.4142997562885284,0.2921718657016754,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.53375244140625,0.8271439671516418,0.3794853091239929,0.3627518117427826,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5359191894531,0.7215198874473572,0.2477526813745498,1.1316591501235962,285.5325622558594,284.95001220703125,294.7262268066406,289.7332458496094,294.7249755859375,297.1434020996094,285.5273742675781,1.0,0.6792045831680298,1.0,1.0,0.0,1.0,-3.749760866165161,3.749751091003418,9.7827214631252e-06,2.316392183303833,0.9248946905136108,0.9248946905136108,0.0,169.42001342773438,160.0,47511.7265625,-0.0,4103.615234375,1.0,280.9999694824219,284.0813903808594,292.8343811035156,295.9046325683594,293.1499938964844,293.1499938964844,280.95001220703125,35111.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938285768032074,1.0,0.0,0.0,3.705013275146485,3.705037832260132,9.159522846857726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6713.1904296875,0.0,1588.4937744140625,1895.4371337890625,0.0,3756.846435546875,0.9169636368751526,1.0,0.0,3.0,1.0,0.0
