time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328200,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.50054931640625,0.7897106409072876,0.3251602947711944,0.2960267663002014,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5004577636719,0.8668152093887329,0.4353007376194,0.4152831435203552,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50048828125,0.8525105714797974,0.4135077893733978,0.2916024029254913,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5005187988281,0.8295876979827881,0.3789147734642029,0.3621929287910461,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50067138671875,0.7238144278526306,0.2475616484880447,1.130680799484253,285.5004272460937,284.95001220703125,294.76873779296875,289.77716064453125,294.7674865722656,297.14190673828125,285.50006103515625,1.0,0.6771029233932495,1.0,1.0,0.0,1.0,-3.744349718093872,3.744339942932129,9.754337042977568e-06,2.312976121902466,0.9282029271125792,0.9282029271125792,0.0,166.8447265625,148.0,48019.6796875,-0.0,4072.463623046875,1.0,280.9577941894531,284.0451965332031,292.8591003417969,295.9262084960937,293.1499938964844,293.1499938964844,280.6499938964844,35171.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94584321975708,1.0,0.0,0.0,3.7198197841644287,3.719844341278076,9.232878142029222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7089.0908203125,0.0,1605.923095703125,1895.4371337890625,0.0,3825.4384765625,0.9203504920005798,1.0,0.0,3.0,1.0,0.0
12328260,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37841796875,0.7929086089134216,0.3242669999599457,0.2951996326446533,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3772277832031,0.8704232573509216,0.4343649744987488,0.4143821895122528,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3774108886719,0.8559386134147644,0.4125925004482269,0.2909509241580963,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37774658203125,0.8328663110733032,0.3782176375389099,0.3615082800388336,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3799743652344,0.7267727851867676,0.2472538948059082,1.1290926933288574,285.3764953613281,284.95001220703125,294.810791015625,289.82061767578125,294.8095397949219,297.1393737792969,285.3710632324219,1.0,0.6744404435157776,1.0,1.0,0.0,1.0,-3.737396717071533,3.737387180328369,9.717911780171562e-06,2.3085808753967285,0.9298360347747804,0.9298360347747804,0.0,163.53138732910156,148.0,49626.69921875,-0.0,4032.53955078125,1.0,280.69927978515625,283.8929748535156,292.9214172363281,296.13702392578125,293.1499938964844,293.1499938964844,280.6499938964844,35268.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568997025489808,1.0,0.0,0.0,3.7331559658050537,3.733180522918701,9.299199064116692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6941.640625,0.0,1622.0670166015625,1895.4371337890625,0.0,3924.901611328125,0.923380434513092,1.0,0.0,3.0,1.0,0.0
12328320,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424987792969,0.796491801738739,0.3232633173465729,0.2941842675209045,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423767089844,0.8745074272155762,0.4332947731018066,0.4132693111896515,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424072265625,0.859820544719696,0.4115506708621979,0.2901424467563629,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3424377441406,0.8365501165390015,0.3773910105228424,0.3606255948543548,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3426208496094,0.7300224900245667,0.2468260526657104,1.1267096996307373,285.3423156738281,284.95001220703125,294.85223388671875,289.863525390625,294.8509826660156,297.1357116699219,285.3418273925781,1.0,0.6712652444839478,1.0,1.0,0.0,1.0,-3.7281179428100586,3.728108406066896,9.66944844549289e-06,2.3027327060699463,0.9320692420005798,0.9320692420005798,0.0,159.82672119140625,136.0,50079.4921875,-0.0,3984.052001953125,1.0,280.6575622558594,283.8560791015625,292.9363708496094,296.1383361816406,293.1499938964844,293.1499938964844,280.3500061035156,35344.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630239009857178,1.0,0.0,0.0,3.7446138858795166,3.744638681411743,9.35636933263595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7328.30322265625,0.0,1635.9725341796875,1895.4371337890625,0.0,3979.494873046875,0.9260295629501344,1.0,0.0,3.0,1.0,0.0
12328380,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2177429199219,0.800986111164093,0.3222184479236603,0.2931627035140991,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165222167969,0.8795909285545349,0.4321610629558563,0.4121180474758148,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167053222656,0.8646816611289978,0.410453051328659,0.2893171608448028,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.217041015625,0.8411135077476501,0.3765018284320831,0.3596977293491363,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2193298339844,0.7339711785316467,0.2463351339101791,1.1240259408950806,285.2157592773437,284.95001220703125,294.8929748535156,289.90582275390625,294.8917541503906,297.1317138671875,285.210205078125,1.0,0.6677361726760864,1.0,1.0,0.0,1.0,-3.718231678009033,3.71822190284729,9.617926480132157e-06,2.2964937686920166,0.9326044917106628,0.9326044917106628,0.0,155.57089233398438,136.0,51635.8359375,-0.0,3930.683349609375,1.0,280.398681640625,283.70220947265625,292.9939880371094,296.3392944335937,293.1499938964844,293.1499938964844,280.3500061035156,35454.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726114273071288,1.0,0.0,0.0,3.754412889480591,3.7544376850128174,9.405401328876906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7167.05078125,0.0,1648.2646484375,1895.4371337890625,0.0,4064.173583984375,0.9282748103141784,1.0,0.0,3.0,1.0,0.0
12328440,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.18084716796875,0.8058345317840576,0.3211028277873993,0.2920037806034088,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18072509765625,0.8851356506347656,0.430939108133316,0.4108137786388397,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807556152344,0.8699977397918701,0.4092728495597839,0.2883773446083069,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1807861328125,0.8460989594459534,0.3755274415016174,0.3586280345916748,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1809997558594,0.738235354423523,0.2457642257213592,1.1207833290100098,285.1806640625,284.95001220703125,294.93292236328125,289.9474182128906,294.9317321777344,297.1270446777344,285.1801147460937,1.0,0.6638600826263428,1.0,1.0,0.0,1.0,-3.706685543060303,3.706676006317138,9.557961675454862e-06,2.2892215251922607,0.9337500929832458,0.9337500929832458,0.0,151.09799194335938,124.0,52038.15234375,-0.0,3871.850341796875,1.0,280.3573913574219,283.66534423828125,293.00811767578125,296.3341369628906,293.1499938964844,293.1499938964844,280.04998779296875,35539.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9775198101997375,1.0,0.0,0.0,3.762202739715576,3.762227773666382,9.444472652830882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7566.21142578125,0.0,1658.0672607421875,1895.4371337890625,0.0,4107.12744140625,0.9301066398620604,1.0,0.0,3.0,1.0,0.0
12328500,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8114677667617798,0.3199705183506012,0.2908724248409271,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8917232155799866,0.4296846091747284,0.4095127880573272,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.8763576745986938,0.4080650210380554,0.2874497771263122,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.8520523309707642,0.3745208978652954,0.3575537800788879,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.7432854771614075,0.2451600581407547,1.1174224615097046,285.0524597167969,284.95001220703125,294.9719543457031,289.9881896972656,294.9707946777344,297.1224365234375,285.0468139648437,1.0,0.6597620248794556,1.0,1.0,0.0,1.0,-3.69502305984497,3.6950137615203857,9.49756577028893e-06,2.2818682193756104,0.9331805109977722,0.9331805109977722,0.0,146.22434997558594,124.0,53543.640625,-0.0,3810.534912109375,1.0,280.0982666015625,283.5106506347656,293.06500244140625,296.531982421875,293.1499938964844,293.1499938964844,280.04998779296875,35655.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860144257545472,1.0,0.0,0.0,3.76823616027832,3.768261432647705,9.474788953411916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7392.666015625,0.0,1666.069580078125,1895.4371337890625,0.0,4180.7802734375,0.931510090827942,1.0,0.0,3.0,1.0,0.0
12328560,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8172430396080017,0.3187837898731231,0.2896266281604767,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8987741470336914,0.4283632934093475,0.4080881774425506,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8831955194473267,0.4067927300930023,0.2864274382591247,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8584902882575989,0.3734510540962219,0.3563668727874756,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7487261295318604,0.244498074054718,1.1136410236358645,285.0168151855469,284.95001220703125,295.010009765625,290.0280456542969,295.00885009765625,297.117431640625,285.0162658691406,1.0,0.65542072057724,1.0,1.0,0.0,1.0,-3.6820602416992174,3.682050704956055,9.430689715372864e-06,2.2737085819244385,0.9332289099693298,0.9332289099693298,0.0,141.26052856445312,112.0,53897.48828125,-0.0,3745.66845703125,1.0,280.05718994140625,283.4740600585937,293.0794372558594,296.523193359375,293.1499938964844,293.1499938964844,279.75,35745.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9900768399238586,1.0,0.0,0.0,3.772179126739502,3.772204160690308,9.494626169725962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7803.478515625,0.0,1671.4237060546875,1895.4371337890625,0.0,4215.68115234375,0.9324811697006226,1.0,0.0,3.0,1.0,0.0
12328620,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8238279819488525,0.317590594291687,0.2884225249290466,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.9070538878440856,0.4270237982273102,0.4066863358020782,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.891178548336029,0.4055027961730957,0.2854287922382355,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8660491704940796,0.3723650872707367,0.3551962375640869,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.7551083564758301,0.2438188642263412,1.1098419427871704,284.8877258300781,284.95001220703125,295.04693603515625,290.06695556640625,295.0458374023437,297.1127014160156,284.8819885253906,1.0,0.6509377360343933,1.0,1.0,0.0,1.0,-3.669229507446289,3.669220209121704,9.36471224122215e-06,2.265624761581421,0.9315522909164428,0.9315522909164428,0.0,136.00241088867188,112.0,55349.0,-0.0,3679.732666015625,1.0,279.79803466796875,283.3191833496094,293.13525390625,296.7182006835937,293.1499938964844,293.1499938964844,279.75,35865.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997764766216278,1.0,0.0,0.0,3.774299144744873,3.774324417114258,9.50530193222221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7618.04833984375,0.0,1674.861083984375,1895.4371337890625,0.0,4281.1259765625,0.9330072999000548,1.0,0.0,3.0,1.0,0.0
12328680,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8307523131370544,0.3163504302501678,0.2871147990226745,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.9164971113204956,0.4256278574466705,0.4051754176616668,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.8996896743774414,0.4041563868522644,0.2843436598777771,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.8742005825042725,0.3712271153926849,0.353928804397583,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.7620044350624084,0.243093729019165,1.105698823928833,284.8520202636719,284.95001220703125,295.0826416015625,290.1047668457031,295.0815734863281,297.107666015625,284.8514404296875,1.0,0.6462739706039429,1.0,1.0,0.0,1.0,-3.655287027359009,3.655277729034424,9.293311450164763e-06,2.2568538188934326,0.9305002689361572,0.9305002689361572,0.0,130.7388153076172,100.0,55652.484375,-0.0,3611.39599609375,1.0,279.7572631835937,283.2833251953125,293.1507263183594,296.7056579589844,293.1499938964844,293.1499938964844,279.45001220703125,35958.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.774250984191896,3.7742762565612793,9.505059210823674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8039.69677734375,0.0,1675.5284423828125,1895.4371337890625,0.0,4300.0,0.9330844283103944,1.0,0.0,3.0,1.0,0.0
12328740,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7243957519531,0.8388214111328125,0.3151101171970367,0.2858583927154541,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230834960937,0.9278202652931212,0.4242222309112549,0.4036996960639953,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7232971191406,0.9097896814346312,0.4028011262416839,0.2832909524440765,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236328125,0.8837062120437622,0.3700807392597198,0.3526898920536041,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7260437011719,0.7700809240341187,0.2423611432313919,1.101601243019104,284.7222900390625,284.95001220703125,295.1170349121094,290.1413879394531,295.1159973144531,297.1029968261719,284.71649169921875,1.0,0.6415178179740906,1.0,1.0,0.0,1.0,-3.641636371612549,3.641627073287964,9.223654160450678e-06,2.248260021209717,0.9277151226997375,0.9277151226997375,0.0,125.2451171875,100.0,57046.76953125,-0.0,3542.85693359375,1.0,279.498046875,283.1285400390625,293.2222595214844,296.90582275390625,293.1499938964844,293.1499938964844,279.45001220703125,36083.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.77230167388916,3.772326707839966,9.49524348925479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7846.54248046875,0.0,1674.185546875,1895.4371337890625,0.0,4300.0,0.9326987266540528,1.0,0.0,3.0,1.0,0.0
12328800,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.686767578125,0.847558856010437,0.3138267397880554,0.284504234790802,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9399362206459044,0.4227656126022339,0.4021227955818176,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866455078125,0.9214220643043518,0.4013949930667877,0.2821576595306396,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6866760253906,0.8939526677131653,0.368887335062027,0.3513616025447845,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.7788395881652832,0.2415893673896789,1.0972039699554443,284.6865539550781,284.95001220703125,295.1499938964844,290.1767578125,295.1490173339844,297.09814453125,284.6860046386719,1.0,0.6366184949874878,1.0,1.0,0.0,1.0,-3.626980781555176,3.62697172164917,9.149190191237722e-06,2.239046573638916,0.9255594611167908,0.9255594611167908,0.0,119.7995376586914,88.0,57298.5546875,-0.0,3472.626220703125,1.0,279.457275390625,283.0933837890625,293.2582702636719,296.91021728515625,293.1499938964844,293.1499938964844,279.1499938964844,36181.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.768080711364746,3.768105983734131,9.474006787968392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8282.302734375,0.0,1669.9539794921875,1895.4371337890625,0.0,4300.0,0.9318428635597228,1.0,0.0,3.0,1.0,0.0
12328860,297.0245666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5589294433594,0.8579488396644592,0.3125474452972412,0.2832061350345611,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5575866699219,0.9534854888916016,0.4213045239448547,0.4005873799324035,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577697753906,0.9352386593818665,0.3999852538108825,0.2810615003108978,297.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5581359863281,0.9059091806411744,0.3676903545856476,0.3500677347183227,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.560546875,0.7890839576721191,0.2408160269260406,1.092887043952942,284.5567932128906,284.95001220703125,295.1814270019531,290.2107849121094,295.18048095703125,297.0936584472656,284.5509033203125,1.0,0.6316558718681335,1.0,1.0,0.0,1.0,-3.612701177597046,3.61269211769104,9.07691446627723e-06,2.2300636768341064,0.9216708540916444,0.9216708540916444,0.0,114.16487884521484,88.0,58629.84375,-0.0,3402.693359375,1.0,279.1982421875,282.9393005371094,293.3359069824219,297.1195373535156,293.1499938964844,293.1499938964844,279.1499938964844,36312.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.761852979660034,3.76187801361084,9.442715622753894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8079.1845703125,0.0,1663.618896484375,1895.4371337890625,0.0,4300.0,0.9305002093315125,1.0,0.0,3.0,1.0,0.0
12328920,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5213928222656,0.8694536685943604,0.3112280666828155,0.2818150222301483,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5212707519531,0.96717768907547,0.4197961688041687,0.3989564180374145,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.52130126953125,0.9498425126075744,0.3985283374786377,0.2798889875411987,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5213317871094,0.9199753403663636,0.366449773311615,0.3486897051334381,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.52154541015625,0.8002259135246277,0.2400078773498535,1.0882996320724487,284.5212097167969,284.95001220703125,295.21124267578125,290.24334716796875,295.2103576660156,297.0890197753906,284.5206604003906,1.0,0.6265729665756226,1.0,1.0,0.0,1.0,-3.597490072250366,3.5974810123443604,9.000267709780019e-06,2.220507860183716,0.9184139966964722,0.9184139966964722,0.0,108.60945892333984,76.0,58826.78125,-0.0,3331.5302734375,1.0,279.1573486328125,282.905029296875,293.37237548828125,297.12384033203125,293.1499938964844,293.1499938964844,278.8500061035156,36417.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7532052993774414,3.753230333328247,9.399352620675928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8522.181640625,0.0,1654.259765625,1895.4371337890625,0.0,4300.0,0.9286575317382812,1.0,0.0,3.0,1.0,0.0
12328980,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.39404296875,0.8832977414131165,0.3099167943000793,0.2804833650588989,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3926696777344,0.9816244840621948,0.418287843465805,0.3973712623119354,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.39288330078125,0.9658457040786744,0.3970723152160644,0.278756707906723,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3932189941406,0.93712055683136,0.3652096688747406,0.3473501801490783,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.39569091796875,0.8130258917808533,0.239202618598938,1.083815097808838,284.3918762207031,284.95001220703125,295.23931884765625,290.2743530273437,295.23846435546875,297.0848083496094,284.3859558105469,1.0,0.621444582939148,1.0,1.0,0.0,1.0,-3.5827109813690186,3.5827019214630127,8.926096597861033e-06,2.2112181186676025,0.9134313464164734,0.9134313464164734,0.0,102.88912200927734,76.0,60088.83203125,-0.0,3260.969482421875,1.0,278.898681640625,282.7522277832031,293.4470520019531,297.3285522460937,293.1499938964844,293.1499938964844,278.8500061035156,36556.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.742401361465454,3.74242639541626,9.345316698272654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8307.1064453125,0.0,1642.6920166015625,1895.4371337890625,0.0,4300.0,0.92629474401474,1.0,0.0,3.0,1.0,0.0
12329040,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3569030761719,0.8988210558891296,0.3085681200027466,0.2790629267692566,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3567810058594,0.9954399466514589,0.4167354106903076,0.3956952393054962,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3567810058594,0.981631338596344,0.3955722153186798,0.2775515913963318,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3568115234375,0.9554265737533568,0.363928884267807,0.3459308445453644,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3570251464844,0.8263139724731445,0.2383659183979034,1.079081892967224,284.3567199707031,284.95001220703125,295.2655639648437,290.30377197265625,295.2647705078125,297.0804443359375,284.356201171875,1.0,0.616210401058197,1.0,1.0,0.0,1.0,-3.5670583248138428,3.567049503326416,8.84790551936021e-06,2.20139217376709,0.9090815782546996,0.9090815782546996,0.0,97.26531982421876,94.0,60226.9765625,-0.0,3189.49951171875,1.0,278.8575134277344,282.7190856933594,293.4796142578125,297.32568359375,293.1499938964844,293.1499938964844,278.54998779296875,36670.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7289750576019287,3.7290000915527344,9.278381867261488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8753.849609375,0.0,1627.9420166015625,1895.4371337890625,0.0,4300.0,0.923391342163086,1.0,0.0,3.0,1.0,0.0
12329100,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23211669921875,0.8981360197067261,0.3072242438793182,0.277895450592041,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.23077392578125,0.9950349926948548,0.4151845872402191,0.3942706882953644,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2309875488281,0.9811463952064514,0.3940732777118683,0.2765382528305053,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2313232421875,0.954936146736145,0.362649530172348,0.3447554111480713,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2337341308594,0.8259497880935669,0.2375321686267852,1.0754274129867554,284.2300109863281,284.95001220703125,295.28985595703125,290.3314208984375,295.28912353515625,297.0765075683594,284.2242736816406,1.0,0.6146214008331299,1.0,1.0,0.0,1.0,-3.554386854171753,3.554378032684326,8.784729288890958e-06,2.1933789253234863,0.903045117855072,0.903045117855072,0.0,96.70284271240234,94.0,61436.27734375,-0.0,3156.314697265625,1.0,278.599365234375,282.5694885253906,293.54913330078125,297.5223388671875,293.1499938964844,293.1499938964844,278.54998779296875,36820.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.7132089138031006,3.713233709335327,9.20008972116193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8528.744140625,0.0,1610.877197265625,1895.4371337890625,0.0,4300.0,0.9199273586273192,1.0,0.0,3.0,1.0,0.0
12329160,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.19879150390625,0.8875401616096497,0.3058172464370727,0.2767297327518463,296.9779052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1987609863281,0.9861423373222352,0.4135754406452179,0.3928587734699249,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1987609863281,0.9708940982818604,0.3925127983093261,0.2755268514156341,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1987609863281,0.94310063123703,0.3613138198852539,0.3436024785041809,297.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1988830566406,0.8173254132270813,0.236647829413414,1.0719983577728271,284.19873046875,284.95001220703125,295.31207275390625,290.3572692871094,295.3114013671875,297.0722045898437,284.1986083984375,1.0,0.6142450571060181,1.0,1.0,0.0,1.0,-3.5420923233032227,3.542083501815796,8.723801329324488e-06,2.185673475265503,0.8976811170578003,0.8976811170578003,0.0,99.0405731201172,112.0,61549.68359375,-0.0,3141.766357421875,1.0,278.5576171875,282.5400085449219,293.5771484375,297.5123596191406,293.1499938964844,293.1499938964844,278.8500061035156,36941.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.694633722305298,3.694658517837525,9.1082739572812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7961.31982421875,0.0,1590.525634765625,1895.4371337890625,0.0,4300.0,0.9158854484558104,1.0,0.0,3.0,1.0,0.0
12329220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3336486816406,0.873863935470581,0.3048955202102661,0.2758006155490875,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3353271484375,0.9729115962982178,0.4124092757701874,0.3916758894920349,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3350830078125,0.9560348391532898,0.3914364576339721,0.2746987044811249,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.33465576171875,0.9268454909324646,0.3603659868240356,0.3426535427570343,297.0707092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3316955566406,0.8054357171058655,0.2360222488641739,1.069258689880371,284.3363342285156,284.95001220703125,295.3321838378906,290.3812255859375,295.3315734863281,297.0706787109375,284.3435974121094,1.0,0.6149514317512512,1.0,1.0,0.0,1.0,-3.532092332839966,3.532083749771118,8.67423750605667e-06,2.17933201789856,0.8949174284934998,0.8949174284934998,0.0,102.79248809814452,112.0,60315.18359375,0.0,3141.167724609375,1.0,278.8021545410156,282.7032165527344,293.5347900390625,297.3130187988281,293.1499938964844,293.1499938964844,278.8500061035156,36904.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.677382946014404,3.677407503128052,9.023416964737408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8149.20654296875,0.0,1570.6671142578125,1895.4371337890625,0.0,4300.0,0.9120599627494812,1.0,0.0,3.0,1.0,0.0
12329280,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3951110839844,0.8609732389450073,0.3044313788414001,0.2753932476043701,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3955993652344,0.9584296345710754,0.4116932451725006,0.3910087943077087,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3955383300781,0.9403747320175172,0.3908285200595855,0.2742782235145569,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3954162597656,0.911162495613098,0.3598240613937378,0.3421648740768432,297.0726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3945617675781,0.7933523058891296,0.2357043623924255,1.068092942237854,284.3959045410156,284.95001220703125,295.3500061035156,290.4031677246094,295.3494873046875,297.0724792480469,284.39813232421875,1.0,0.6167181730270386,1.0,1.0,0.0,1.0,-3.527313470840454,3.527304649353028,8.650464224047028e-06,2.176239013671875,0.8918588161468506,0.8918588161468506,0.0,107.14102935791016,130.0,60140.3671875,0.0,3156.27734375,1.0,278.8423767089844,282.762451171875,293.5333557128906,297.336181640625,293.1499938964844,293.1499938964844,279.1499938964844,36853.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6619985103607178,3.662022829055786,8.948074992076727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7738.24462890625,0.0,1552.96923828125,1895.4371337890625,0.0,4300.0,0.9085628986358644,1.0,0.0,3.0,1.0,0.0
12329340,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5468139648437,0.8482344150543213,0.3042286038398742,0.2752532064914703,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5486145019531,0.9422932863235474,0.4112598299980163,0.3906388878822326,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.54833984375,0.9237459301948548,0.3905011415481567,0.2740767002105713,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5478820800781,0.8965346217155457,0.3595417439937591,0.3419514000415802,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.54473876953125,0.7811212539672852,0.2355998754501342,1.0680193901062012,284.5496826171875,284.95001220703125,295.365478515625,290.4230041503906,295.3650207519531,297.0762634277344,284.5575561523437,1.0,0.6193336248397827,1.0,1.0,0.0,1.0,-3.525761127471924,3.525752305984497,8.642638022138271e-06,2.1751835346221924,0.8906927704811096,0.8906927704811096,0.0,112.26461791992188,130.0,58935.6328125,0.0,3183.524169921875,1.0,279.09893798828125,282.9395751953125,293.4972229003906,297.17108154296875,293.1499938964844,293.1499938964844,279.1499938964844,36741.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6483750343322754,3.6483991146087646,8.881621056389122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7946.85205078125,0.0,1536.9078369140625,1895.4371337890625,0.0,4300.0,0.9054831266403198,1.0,0.0,3.0,1.0,0.0
12329400,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6125183105469,0.8364902138710022,0.3042397499084472,0.2754161953926086,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.613037109375,0.9261435270309448,0.4110685288906097,0.3906023204326629,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6129455566406,0.9082701802253724,0.3904077708721161,0.2741234600543976,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6128234863281,0.8830100297927856,0.3594851493835449,0.3420443832874298,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6119384765625,0.7696741223335266,0.2356922775506973,1.0691372156143188,284.61334228515625,284.95001220703125,295.37847900390625,290.440673828125,295.37811279296875,297.0819396972656,284.61572265625,1.0,0.6227084994316101,1.0,1.0,0.0,1.0,-3.52778434753418,3.527775764465332,8.652424185129348e-06,2.1763696670532227,0.8891281485557556,0.8891281485557556,0.0,117.9000473022461,148.0,58814.99609375,0.0,3222.202880859375,1.0,279.1417541503906,283.00128173828125,293.50225830078125,297.2124328613281,293.1499938964844,293.1499938964844,279.45001220703125,36641.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.63729739189148,3.6373214721679688,8.827768169794581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7563.501953125,0.0,1523.868896484375,1895.4371337890625,0.0,4300.0,0.9029094576835632,1.0,0.0,3.0,1.0,0.0
12329460,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7630615234375,0.8249478936195374,0.3043497204780578,0.2756662964820862,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76483154296875,0.9102050065994264,0.4110063314437866,0.3906937539577484,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7645568847656,0.8941382169723511,0.390432208776474,0.2742522060871124,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7641296386719,0.8696814179420471,0.3595507740974426,0.3422634601593017,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610168457031,0.758531391620636,0.2358996272087097,1.0708760023117063,284.7658996582031,284.95001220703125,295.388916015625,290.4560546875,295.3886108398437,297.0883483886719,284.7736511230469,1.0,0.62664395570755,1.0,1.0,0.0,1.0,-3.531371831893921,3.531363010406494,8.669966518937144e-06,2.178553581237793,0.889392077922821,0.889392077922821,0.0,124.23746490478516,148.0,57657.51953125,0.0,3268.845458984375,1.0,279.3982849121094,283.17596435546875,293.4693298339844,297.0583801269531,293.1499938964844,293.1499938964844,279.45001220703125,36495.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6285221576690674,3.6285459995269775,8.785224281382398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7770.21337890625,0.0,1513.0877685546875,1895.4371337890625,0.0,4300.0,0.9008846879005432,1.0,0.0,3.0,1.0,0.0
12329520,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8265991210937,0.81404709815979,0.3045731484889984,0.2760991156101227,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.8965340852737427,0.4110821783542633,0.3909942507743835,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269958496094,0.881125807762146,0.3905858993530273,0.2745341956615448,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8268737792969,0.8574641942977905,0.3597464859485626,0.3426761925220489,297.09600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260803222656,0.7484211921691895,0.2362269759178161,1.0733977556228638,284.8273620605469,284.95001220703125,295.39666748046875,290.46905517578125,295.3964538574219,297.0956420898437,284.8295593261719,1.0,0.6310837864875793,1.0,1.0,0.0,1.0,-3.5372416973114014,3.5372328758239746,8.698797500983346e-06,2.1821677684783936,0.8892330527305603,0.8892330527305603,0.0,130.9727325439453,166.0,57570.046875,0.0,3323.41064453125,1.0,279.4415588378906,283.2349548339844,293.4749450683594,297.104248046875,293.1499938964844,293.1499938964844,279.75,36371.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.622675657272339,3.622699499130249,8.756936722420505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7404.03271484375,0.0,1505.7374267578125,1895.4371337890625,0.0,4300.0,0.8994590640068054,1.0,0.0,3.0,1.0,0.0
12329580,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8027716875076294,0.3048315346240997,0.2765425741672516,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8835334777832031,0.4112161695957184,0.3913371562957763,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.8685900568962097,0.3907885551452636,0.2748355269432068,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.8458576798439026,0.359997808933258,0.3431351482868194,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.7388542294502258,0.2366112917661667,1.0762195587158203,284.9754333496094,284.95001220703125,295.4016418457031,290.4796142578125,295.40155029296875,297.1029968261719,284.98291015625,1.0,0.6358678340911865,1.0,1.0,0.0,1.0,-3.543736219406128,3.543727397918701,8.730803529033437e-06,2.186189889907837,0.8908501267433167,0.8908501267433167,0.0,138.2676239013672,166.0,56434.0,0.0,3383.038330078125,1.0,279.69793701171875,283.4049377441406,293.4493408203125,296.9557189941406,293.1499938964844,293.1499938964844,279.75,36209.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995421588420868,1.0,0.0,0.0,3.619358777999878,3.619382381439209,8.740908015170135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7608.05615234375,0.0,1500.899658203125,1895.4371337890625,0.0,4261.26513671875,0.8986387848854065,1.0,0.0,3.0,1.0,0.0
12329640,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.7920894622802734,0.3051620423793793,0.2771170139312744,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8716635704040527,0.4114394187927246,0.3918278217315674,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8572589755058289,0.3910745680332184,0.2752465307712555,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8354088068008423,0.3603326976299286,0.343729555606842,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.7302215695381165,0.2370722293853759,1.0795742273330688,285.032470703125,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.1107482910156,285.0343322753906,1.0,0.6409748196601868,1.0,1.0,0.0,1.0,-3.551815986633301,3.551807165145874,8.770726708462462e-06,2.191204071044922,0.8920140862464905,0.8920140862464905,0.0,145.81808471679688,169.0,56362.03515625,0.0,3448.269287109375,1.0,279.74151611328125,283.45953369140625,293.46759033203125,297.0143127441406,293.1499938964844,293.1499938964844,280.04998779296875,36077.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9936842322349548,1.0,0.0,0.0,3.619062662124634,3.619086503982544,8.739478403185785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7257.69677734375,0.0,1499.5933837890625,1895.4371337890625,0.0,4246.490234375,0.8984456062316895,1.0,0.0,3.0,1.0,0.0
12329700,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1716003417969,0.7852653861045837,0.3055035173892975,0.2775698006153106,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1731872558594,0.8641505837440491,0.4116882979869842,0.3922147154808044,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729431152344,0.8501341938972473,0.3913801908493042,0.2755709290504455,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17254638671875,0.8288218379020691,0.3606919944286346,0.3442254066467285,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697692871094,0.7248050570487976,0.2375599294900894,1.0825495719909668,285.17413330078125,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.1181945800781,285.1810913085937,1.0,0.6444541811943054,1.0,1.0,0.0,1.0,-3.558732509613037,3.5587236881256104,8.805051948002074e-06,2.195530891418457,0.8948935866355896,0.8948935866355896,0.0,151.13754272460938,169.0,55218.98828125,0.0,3497.3828125,1.0,279.9978942871094,283.62359619140625,293.4482727050781,296.8757019042969,293.1499938964844,293.1499938964844,280.04998779296875,35914.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987959086894989,1.0,0.0,0.0,3.621287345886232,3.6213109493255615,8.75022521995561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7457.9150390625,0.0,1500.823486328125,1895.4371337890625,0.0,4197.51416015625,0.8988595008850098,1.0,0.0,3.0,1.0,0.0
12329760,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22369384765625,0.7806716561317444,0.3059111833572387,0.278082937002182,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.8590625524520874,0.4120100736618042,0.3926657140254974,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22393798828125,0.8453381657600403,0.3917564153671264,0.2759456038475036,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.223876953125,0.8243475556373596,0.361119657754898,0.3447743654251098,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2233581542969,0.7211686372756958,0.2381105720996856,1.0856735706329346,285.22418212890625,284.95001220703125,295.3988952636719,290.4955444335937,295.3990783691406,297.1258544921875,285.2255249023437,1.0,0.6475093960762024,1.0,1.0,0.0,1.0,-3.566223621368408,3.566214799880981,8.842233910399955e-06,2.200186014175415,0.8972651362419128,0.8972651362419128,0.0,155.1500244140625,157.0,55133.171875,0.0,3540.136962890625,1.0,280.0416259765625,283.6720886230469,293.46844482421875,296.9378662109375,293.1499938964844,293.1499938964844,280.3500061035156,35786.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985912263393402,1.0,0.0,0.0,3.6263928413391113,3.6264166831970215,8.774916864240367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7116.36328125,0.0,1505.4725341796875,1895.4371337890625,0.0,4179.89990234375,0.8998762369155884,1.0,0.0,3.0,1.0,0.0
12329820,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.7802819013595581,0.3063313066959381,0.2784352898597717,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35723876953125,0.8585053086280823,0.4123503267765045,0.3929626643657684,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3570251464844,0.8448500633239746,0.3921479284763336,0.2761988341808319,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3566589355469,0.8239453434944153,0.3615655601024627,0.3451753556728363,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3540954589844,0.721074104309082,0.2386832535266876,1.0881876945495603,285.358154296875,284.95001220703125,295.3917236328125,290.49530029296875,295.3919982910156,297.1331787109375,285.3645324707031,1.0,0.6483609676361084,1.0,1.0,0.0,1.0,-3.571953296661377,3.57194447517395,8.870782949088607e-06,2.2037718296051025,0.9012945294380188,0.9012945294380188,0.0,155.88107299804688,157.0,53961.0859375,0.0,3558.688232421875,1.0,280.2981872558594,283.82958984375,293.4472351074219,296.7984619140625,293.1499938964844,293.1499938964844,280.3500061035156,35633.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980052888393402,1.0,0.0,0.0,3.633818864822388,3.633842706680298,8.810891927168996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7309.92578125,0.0,1512.5078125,1895.4371337890625,0.0,4129.18310546875,0.9014592170715332,1.0,0.0,3.0,1.0,0.0
12329880,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.39996337890625,0.7826673984527588,0.3068210184574127,0.278821736574173,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.400146484375,0.8608788251876831,0.4127600193023681,0.3932887315750122,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001159667969,0.847163200378418,0.3926079571247101,0.276478111743927,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40008544921875,0.8261958956718445,0.3620778322219848,0.3455954790115356,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3997497558594,0.7232999205589294,0.239318162202835,1.0906968116760254,285.4002685546875,284.95001220703125,295.3812561035156,290.4921264648437,295.3816223144531,297.1407775878906,285.40106201171875,1.0,0.6483663320541382,1.0,1.0,0.0,1.0,-3.5778541564941406,3.5778450965881348,8.900148714019451e-06,2.207427740097046,0.9047616720199584,0.9047616720199584,0.0,154.53070068359375,145.0,53848.9765625,0.0,3565.001953125,1.0,280.3416442871094,283.871337890625,293.4638977050781,296.8563537597656,293.1499938964844,293.1499938964844,280.04998779296875,35516.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9780085682868958,1.0,0.0,0.0,3.6438491344451904,3.6438729763031006,8.859598779054068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7813.39306640625,0.0,1522.727783203125,1895.4371337890625,0.0,4111.388671875,0.903589129447937,1.0,0.0,3.0,1.0,0.0
12329940,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2782287597656,0.7861286997795105,0.3068344295024872,0.2789961695671081,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.8644793033599854,0.4127441346645355,0.3934172093868255,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769775390625,0.8506244421005249,0.392595112323761,0.276593804359436,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27734375,0.8295341730117798,0.3622160255908966,0.3458409905433655,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799377441406,0.7264601588249207,0.2397050857543945,1.0926495790481567,285.2758178710937,284.95001220703125,295.36737060546875,290.4859313964844,295.36785888671875,297.1454772949219,285.26922607421875,1.0,0.6476112008094788,1.0,1.0,0.0,1.0,-3.581814765930176,3.581805944442749,8.920049367588945e-06,2.209954023361206,0.9057389497756958,0.9057389497756958,0.0,152.2191162109375,145.0,55103.9140625,0.0,3560.643310546875,1.0,280.0986328125,283.7222595214844,293.5248107910156,297.0873413085937,293.1499938964844,293.1499938964844,280.04998779296875,35550.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9854234457015992,1.0,0.0,0.0,3.65256667137146,3.65259051322937,8.90204091774649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7653.39892578125,0.0,1532.662109375,1895.4371337890625,0.0,4175.68505859375,0.9055116772651672,1.0,0.0,3.0,1.0,0.0
12330000,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22412109375,0.7893348932266235,0.3063730895519256,0.2786596119403839,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237243652344,0.8679903149604797,0.4122746884822845,0.393052339553833,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2237854003906,0.8539547324180603,0.3921022415161133,0.2763133347034454,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.223876953125,0.8327690362930298,0.3619424104690552,0.3456452786922455,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245483398437,0.7294948697090149,0.2397849559783935,1.0931233167648315,285.2234802246094,284.95001220703125,295.3500061035156,290.4766540527344,295.3505859375,297.14666748046875,285.2216186523437,1.0,0.6460471153259277,1.0,1.0,0.0,1.0,-3.5807909965515137,3.580782175064087,8.91511172085302e-06,2.209394931793213,0.9070009589195251,0.9070009589195251,0.0,149.6605682373047,133.0,55266.15625,0.0,3542.45654296875,1.0,280.05780029296875,283.67138671875,293.52056884765625,297.070556640625,293.1499938964844,293.1499938964844,279.75,35599.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990435779094696,1.0,0.0,0.0,3.6595287322998047,3.659552574157715,8.936008839555143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8041.54931640625,0.0,1540.7899169921875,1895.4371337890625,0.0,4218.75439453125,0.9071245789527892,1.0,0.0,3.0,1.0,0.0
