time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330060,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785522460937,0.7928487658500671,0.3055760562419891,0.2780322730541229,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.8719257116317749,0.4114576280117035,0.3923764526844024,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.8576799035072327,0.3912575840950012,0.2757987380027771,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775451660156,0.8363615274429321,0.3613429069519043,0.3451592326164245,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7327843904495239,0.2395921796560287,1.0924698114395142,285.0758056640625,284.95001220703125,295.32977294921875,290.46466064453125,295.3304443359375,297.1451110839844,285.0682678222656,1.0,0.6438047885894775,1.0,1.0,0.0,1.0,-3.576385498046875,3.576376676559448,8.893301128409803e-06,2.206727266311645,0.9063984751701356,0.9063984751701356,0.0,146.6708526611328,133.0,56452.29296875,0.0,3513.337890625,1.0,279.8008728027344,283.5018920898437,293.5367736816406,297.22314453125,293.1499938964844,293.1499938964844,279.75,35703.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9991745948791504,1.0,0.0,0.0,3.664838552474976,3.664862632751465,8.961959565567668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7830.80078125,0.0,1547.511962890625,1895.4371337890625,0.0,4293.03857421875,0.908348023891449,1.0,0.0,3.0,1.0,0.0
12330120,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7961386442184448,0.3044630587100982,0.2770311236381531,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8757376670837402,0.4102979600429535,0.3912985622882843,297.0758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8612724542617798,0.3900744020938873,0.2749813199043274,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8398256301879883,0.3604159951210022,0.3442964553833008,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7358888387680054,0.2391013950109481,1.090304613113403,285.0140686035156,284.95001220703125,295.3074951171875,290.4504699707031,295.3082275390625,297.1405029296875,285.0116577148437,1.0,0.6408754587173462,1.0,1.0,0.0,1.0,-3.5675241947174072,3.5675151348114014,8.849357982398942e-06,2.2012922763824463,0.9061676859855652,0.9061676859855652,0.0,143.5465087890625,121.0,56496.75,-0.0,3472.592041015625,1.0,279.75811767578125,283.44439697265625,293.5111694335937,297.1564025878906,293.1499938964844,293.1499938964844,279.45001220703125,35797.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6677908897399902,3.66781497001648,8.976404615168576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8209.9521484375,0.0,1551.5281982421875,1895.4371337890625,0.0,4300.0,0.9090993404388428,1.0,0.0,3.0,1.0,0.0
12330180,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.7999432682991028,0.3031729459762573,0.2758755981922149,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.880149245262146,0.4089256227016449,0.390019804239273,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8654529452323914,0.3886892795562744,0.2740266025066376,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8438143730163574,0.3592820167541504,0.3432337939739227,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.7393679022789001,0.2384081482887268,1.0871639251708984,284.859619140625,284.95001220703125,295.283203125,290.4342041015625,295.28399658203125,297.1341857910156,284.8515930175781,1.0,0.6373943090438843,1.0,1.0,0.0,1.0,-3.556159257888794,3.556150436401367,8.793079359747935e-06,2.1942858695983887,0.9040551781654358,0.9040551781654358,0.0,140.0167694091797,121.0,57558.45703125,-0.0,3423.520263671875,1.0,279.50079345703125,283.27056884765625,293.5344543457031,297.2921447753906,293.1499938964844,293.1499938964844,279.45001220703125,35936.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.668522596359253,3.668546915054321,8.979986887425184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7981.9462890625,0.0,1553.3995361328125,1895.4371337890625,0.0,4300.0,0.909323751926422,1.0,0.0,3.0,1.0,0.0
12330240,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943115234375,0.803865373134613,0.3017113208770752,0.2744848132133484,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.79376220703125,0.8847700953483582,0.4073487222194671,0.3884705007076263,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.869837760925293,0.3871094584465027,0.2728733420372009,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939758300781,0.8479925990104675,0.3579496741294861,0.3419142365455627,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948913574219,0.7429437637329102,0.237522155046463,1.0829215049743652,284.7933959960937,284.95001220703125,295.2569580078125,290.4158630371094,295.2578125,297.126220703125,284.7906799316406,1.0,0.6333776712417603,1.0,1.0,0.0,1.0,-3.5416958332061768,3.541687250137329,8.721677659195848e-06,2.1853511333465576,0.902307152748108,0.902307152748108,0.0,136.29798889160156,109.0,57490.2890625,-0.0,3366.179931640625,1.0,279.4580993652344,283.21075439453125,293.5202331542969,297.2285461425781,293.1499938964844,293.1499938964844,279.1499938964844,36059.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.666392326354981,3.6664164066314697,8.969560667537735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8362.1806640625,0.0,1551.9305419921875,1895.4371337890625,0.0,4300.0,0.9089594483375548,1.0,0.0,3.0,1.0,0.0
12330300,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385192871094,0.8085660934448242,0.3001661896705627,0.2730425596237182,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6366577148437,0.8903125524520874,0.405656099319458,0.3868274092674255,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6369323730469,0.8751397132873535,0.3854245543479919,0.2716637849807739,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.63739013671875,0.8530168533325195,0.3565028011798858,0.340495765209198,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6405029296875,0.747187077999115,0.2365171015262603,1.0781123638153076,284.635498046875,284.95001220703125,295.2288513183594,290.39556884765625,295.2297668457031,297.1176147460937,284.627197265625,1.0,0.6289591193199158,1.0,1.0,0.0,1.0,-3.525932550430298,3.52592396736145,8.644158697279636e-06,2.175599336624145,0.8986663222312927,0.8986663222312927,0.0,132.1638946533203,109.0,58438.3984375,-0.0,3303.703857421875,1.0,279.2008972167969,283.03533935546875,293.5433959960937,297.36163330078125,293.1499938964844,293.1499938964844,279.1499938964844,36224.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.661608934402466,3.661633014678955,8.94617073754489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,8117.82568359375,0.0,1547.8094482421875,1895.4371337890625,0.0,4300.0,0.9079676270484924,1.0,0.0,3.0,1.0,0.0
12330360,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5681457519531,0.8133986592292786,0.2985105812549591,0.271434873342514,297.0273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.56756591796875,0.896253228187561,0.4038267433643341,0.3849917948246002,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.567626953125,0.8808442950248718,0.3836104273796081,0.2703125476837158,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5677795410156,0.8584392070770264,0.3549233675003052,0.3388954997062683,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5687561035156,0.7517260909080505,0.2353834509849548,1.0725340843200684,284.56719970703125,284.95001220703125,295.1988830566406,290.37335205078125,295.19989013671875,297.108154296875,284.5643615722656,1.0,0.6241399049758911,1.0,1.0,0.0,1.0,-3.507991313934326,3.5079827308654785,8.556341526855249e-06,2.164496660232544,0.8953889608383179,0.8953889608383179,0.0,127.87701416015624,97.0,58272.94140625,-0.0,3235.745361328125,1.0,279.1580505371094,282.9750366210937,293.5254211425781,297.28955078125,293.1499938964844,293.1499938964844,279.45001220703125,36369.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.653540849685669,3.653564929962158,8.906790753826499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7551.77001953125,0.0,1539.880615234375,1895.4371337890625,0.0,4300.0,0.9062939882278442,1.0,0.0,3.0,1.0,0.0
12330420,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632995605469,0.8196150064468384,0.2972950935363769,0.2699490785598755,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644592285156,0.903965711593628,0.40236896276474,0.3832378387451172,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.664306640625,0.8883282542228699,0.3822177648544311,0.2690423130989074,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640319824219,0.8655438423156738,0.3536665141582489,0.3373557925224304,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620483398437,0.7576703429222107,0.2344500124454498,1.066976547241211,284.6651916503906,284.95001220703125,295.16717529296875,290.34930419921875,295.1682434082031,297.1011962890625,284.6697998046875,1.0,0.6191011667251587,1.0,1.0,0.0,1.0,-3.490593194961548,3.4905846118927,8.471445653412957e-06,2.153653144836426,0.8944202065467834,0.8944202065467834,0.0,123.01307678222656,97.0,56740.56640625,-0.0,3166.268798828125,1.0,279.4013366699219,283.1055603027344,293.4356994628906,297.0266418457031,293.1499938964844,293.1499938964844,279.45001220703125,36364.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6461799144744873,3.646203994750977,8.870936767380044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7683.18701171875,0.0,1531.6483154296875,1895.4371337890625,0.0,4300.0,0.9046996235847472,1.0,0.0,3.0,1.0,0.0
12330480,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869506835937,0.8286164999008179,0.296513557434082,0.268897533416748,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.9158191084861756,0.4013134837150574,0.3818840980529785,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.8992087841033936,0.3812546730041504,0.2681004405021667,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869201660156,0.8759099841117859,0.3527715504169464,0.3361659646034241,297.0973205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6869812011719,0.7664240002632141,0.2337838411331176,1.0624961853027344,284.6868591308594,284.95001220703125,295.1337890625,290.323486328125,295.1348876953125,297.0975036621094,284.6863708496094,1.0,0.6141219735145569,1.0,1.0,0.0,1.0,-3.477091789245605,3.477083444595337,8.405821063206531e-06,2.1452221870422363,0.8929229378700256,0.8929229378700256,0.0,117.24694061279295,85.0,56242.6328125,-0.0,3100.983642578125,1.0,279.442138671875,283.1341552734375,293.385498046875,296.98101806640625,293.1499938964844,293.1499938964844,279.75,36350.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.639969348907471,3.639993190765381,8.840742111715372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7263.19677734375,0.0,1524.6522216796875,1895.4371337890625,0.0,4300.0,0.903276801109314,1.0,0.0,3.0,1.0,0.0
12330540,297.0409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.79937744140625,0.8397870063781738,0.2959767878055572,0.2680560648441314,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006896972656,0.9312304854393004,0.4005045294761657,0.3807463645935058,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8005065917969,0.9131715893745422,0.3805429935455322,0.267323225736618,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8002014160156,0.8888651132583618,0.3521026074886322,0.3351723253726959,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7979736328125,0.7774778008460999,0.2333010584115982,1.0587431192398071,284.8014831542969,284.95001220703125,295.0987243652344,290.2959289550781,295.0998840332031,297.0958251953125,284.8067626953125,1.0,0.6092310547828674,1.0,1.0,0.0,1.0,-3.465869426727295,3.4658610820770264,8.351502401637845e-06,2.138230800628662,0.8930421471595764,0.8930421471595764,0.0,111.09474182128906,85.0,54711.10546875,-0.0,3039.045166015625,1.0,279.6984558105469,283.27978515625,293.2994384765625,296.74755859375,293.1499938964844,293.1499938964844,279.75,36282.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9998756051063538,1.0,0.0,0.0,3.6346726417541504,3.634696483612061,8.815031833364628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7413.2236328125,0.0,1518.283935546875,1895.4371337890625,0.0,4298.95166015625,0.9020847678184508,1.0,0.0,3.0,1.0,0.0
12330600,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.85406893491745,0.2956426441669464,0.267470508813858,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.950076699256897,0.3999100625514984,0.3798759281635284,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.9319887161254884,0.380043476819992,0.2667498290538788,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.9051254391670228,0.3516335785388946,0.3344217240810394,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276672363281,0.791485607624054,0.2329925894737243,1.0558996200561523,284.8276062011719,284.95001220703125,295.06207275390625,290.2667541503906,295.06329345703125,297.0961608886719,284.8273010253906,1.0,0.6045194864273071,1.0,1.0,0.0,1.0,-3.457474708557129,3.4574663639068604,8.3110044215573e-06,2.133009195327759,0.8925309181213379,0.8925309181213379,0.0,104.56958770751952,73.0,54250.234375,-0.0,2981.614501953125,1.0,279.7416381835937,283.3114318847656,293.259033203125,296.7196350097656,293.1499938964844,293.1499938964844,280.04998779296875,36229.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9981988668441772,1.0,0.0,0.0,3.631009340286255,3.631033182144165,8.797271675575757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7021.17236328125,0.0,1513.848388671875,1895.4371337890625,0.0,4284.79736328125,0.9011993408203124,1.0,0.0,3.0,1.0,0.0
12330660,297.04888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.8711645603179932,0.2953957915306091,0.2669391930103302,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.9700406193733216,0.3994202613830566,0.3790848553180694,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.9533358216285706,0.3796415030956268,0.2662260830402374,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.925815999507904,0.3512638807296753,0.3337495326995849,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8077818751335144,0.2327804118394851,1.0534629821777344,284.942626953125,284.95001220703125,295.02392578125,290.2359619140625,295.0251770019531,297.0973815917969,284.9479675292969,1.0,0.5999311208724976,1.0,1.0,0.0,1.0,-3.450085163116455,3.4500768184661865,8.27547955850605e-06,2.1284332275390625,0.8935956954956055,0.8935956954956055,0.0,98.0595932006836,73.0,52754.34375,-0.0,2926.77197265625,1.0,279.9981689453125,283.45660400390625,293.1900329589844,296.50360107421875,293.1499938964844,293.1499938964844,280.04998779296875,36134.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916176795959472,1.0,0.0,0.0,3.628663063049317,3.6286869049072266,8.785906402408727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7172.6025390625,0.0,1510.55859375,1895.4371337890625,0.0,4228.8623046875,0.9006446003913879,1.0,0.0,3.0,1.0,0.0
12330720,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.8925902843475342,0.2952531278133392,0.2665600776672363,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.9906136393547058,0.3990478813648224,0.3784597516059875,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9764654636383056,0.3793519735336303,0.2658263444900512,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96832275390625,0.9513422846794128,0.3510048985481262,0.3332297205924988,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8262689709663391,0.2326727956533432,1.0516353845596311,284.96826171875,284.95001220703125,294.9843139648437,290.20367431640625,294.9856262207031,297.0997009277344,284.9678955078125,1.0,0.59551602602005,1.0,1.0,0.0,1.0,-3.444504737854004,3.4444966316223145,8.248728590842802e-06,2.1249895095825195,0.8940178751945496,0.8940178751945496,0.0,91.42452239990234,91.0,52319.98046875,-0.0,2875.4013671875,1.0,280.0415954589844,283.4871520996094,293.167724609375,296.4971618652344,293.1499938964844,293.1499938964844,280.3500061035156,36062.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882566928863524,1.0,0.0,0.0,3.628240585327149,3.6282644271850586,8.783861176198116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6803.02392578125,0.0,1509.5604248046875,1895.4371337890625,0.0,4200.07080078125,0.9004681706428528,1.0,0.0,3.0,1.0,0.0
12330780,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08074951171875,0.8972190618515015,0.29512819647789,0.2663576602935791,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08209228515625,0.9943866729736328,0.3987114131450653,0.3780430555343628,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.980847179889679,0.379090666770935,0.2655707001686096,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.956478714942932,0.3507802486419678,0.3329227268695831,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.8301612138748169,0.2326047271490097,1.0509127378463743,285.0828857421875,284.95001220703125,294.9432983398437,290.1699523925781,294.94464111328125,297.1021728515625,285.0883178710937,1.0,0.5949137806892395,1.0,1.0,0.0,1.0,-3.441648483276367,3.441640138626098,8.23503614810761e-06,2.123219013214112,0.8960121870040894,0.8960121870040894,0.0,90.05455780029297,91.0,50862.94921875,-0.0,2861.08349609375,1.0,280.29815673828125,283.63140869140625,293.10772705078125,296.29693603515625,293.1499938964844,293.1499938964844,280.3500061035156,35955.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9807003736495972,1.0,0.0,0.0,3.629330635070801,3.629354476928711,8.78913965607353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6954.1806640625,0.0,1509.9605712890625,1895.4371337890625,0.0,4134.80859375,0.9006707072257996,1.0,0.0,3.0,1.0,0.0
12330840,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.8920145034790039,0.2950402796268463,0.2663512527942657,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.9898953437805176,0.398430585861206,0.3778421878814697,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.9757367968559264,0.3788791596889496,0.2654752135276794,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.9505305886268616,0.3506055176258087,0.3328201174736023,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.8258479833602905,0.2325802892446518,1.0510632991790771,285.109375,284.95001220703125,294.9009094238281,290.13482666015625,294.9023132324219,297.10504150390625,285.1091003417969,1.0,0.5957856178283691,1.0,1.0,0.0,1.0,-3.441251754760742,3.4412434101104736,8.233284461311996e-06,2.1230430603027344,0.8973832726478577,0.8973832726478577,0.0,91.42334747314452,109.0,50475.38671875,-0.0,2868.25830078125,1.0,280.3415832519531,283.6617431640625,293.09063720703125,296.30035400390625,293.1499938964844,293.1499938964844,280.6499938964844,35873.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976940929889679,1.0,0.0,0.0,3.632503271102905,3.632527112960816,8.804512958704436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6603.43017578125,0.0,1512.8463134765625,1895.4371337890625,0.0,4102.076171875,0.9012905955314636,1.0,0.0,3.0,1.0,0.0
12330900,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.221435546875,0.8801849484443665,0.294922262430191,0.2663488686084747,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22271728515625,0.9788618683815002,0.3981383740901947,0.3776716589927673,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225341796875,0.9633039236068726,0.3786492347717285,0.2653920650482178,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22222900390625,0.9365482330322266,0.3504177629947662,0.3327524065971374,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200012207031,0.81590735912323,0.2325447350740432,1.0514644384384155,285.2235107421875,284.95001220703125,294.8572692871094,290.098388671875,294.8587341308594,297.1075439453125,285.2288818359375,1.0,0.5977751612663269,1.0,1.0,0.0,1.0,-3.441337823867798,3.4413297176361084,8.233911103161518e-06,2.1231961250305176,0.9003121852874756,0.9003121852874756,0.0,94.79163360595705,109.0,49042.18359375,-0.0,2888.239990234375,1.0,280.5982971191406,283.80487060546875,293.0318908691406,296.1063232421875,293.1499938964844,293.1499938964844,280.6499938964844,35760.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691773653030396,1.0,0.0,0.0,3.6372785568237305,3.6373023986816406,8.827676651890215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6752.63037109375,0.0,1517.2747802734375,1895.4371337890625,0.0,4033.95849609375,0.9023116827011108,1.0,0.0,3.0,1.0,0.0
12330960,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484741210937,0.8657916784286499,0.2948234975337982,0.2664620578289032,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484130859375,0.9634228944778442,0.397877424955368,0.3776287138462066,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484130859375,0.9464105367660522,0.3784473240375519,0.2654051780700683,297.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2484436035156,0.918824315071106,0.3502557277679443,0.332800954580307,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2485046386719,0.8029075860977173,0.2325261235237121,1.0523085594177246,285.2483825683594,284.95001220703125,294.8124084472656,290.06072998046875,294.8139038085937,297.1101379394531,285.2479553222656,1.0,0.6006485819816589,1.0,1.0,0.0,1.0,-3.442762851715088,3.4427547454833984,8.240985152951907e-06,2.1241939067840576,0.9025931358337402,0.9025931358337402,0.0,99.48104095458984,127.0,48671.0703125,-0.0,2918.943359375,1.0,280.64178466796875,283.83331298828125,293.0148010253906,296.1118469238281,293.1499938964844,293.1499938964844,280.3500061035156,35676.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965387225151062,1.0,0.0,0.0,3.644119024276733,3.644142866134644,8.860911293595564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7185.70263671875,0.0,1524.2205810546875,1895.4371337890625,0.0,4000.460205078125,0.9037513732910156,1.0,0.0,3.0,1.0,0.0
12331020,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.109130859375,0.8494017124176025,0.2942157983779907,0.2664158046245575,297.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.9432137608528136,0.3971644043922424,0.3774518370628357,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.9253198504447936,0.3777462542057037,0.265301376581192,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1080017089844,0.899494469165802,0.3496879637241363,0.3327345848083496,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1111145019531,0.7871847152709961,0.2322193384170532,1.0528485774993896,285.1061096191406,284.95001220703125,294.7663879394531,290.0218505859375,294.7679138183594,297.1098022460937,285.09796142578125,1.0,0.6040610074996948,1.0,1.0,0.0,1.0,-3.4429407119750977,3.442932605743408,8.242272087954916e-06,2.124507188796997,0.9022632241249084,0.9022632241249084,0.0,105.59102630615234,127.0,49649.16796875,-0.0,2955.246337890625,1.0,280.3987121582031,283.6701965332031,293.0487060546875,296.2942810058594,293.1499938964844,293.1499938964844,280.3500061035156,35742.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718700647354126,1.0,0.0,0.0,3.649083137512207,3.649107217788696,8.885069178177218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7006.4931640625,0.0,1530.2210693359375,1895.4371337890625,0.0,4057.662109375,0.9048550724983216,1.0,0.0,3.0,1.0,0.0
12331080,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8315606117248535,0.2930978238582611,0.2658948004245758,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.9190962314605712,0.3959680497646332,0.3768250048160553,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9024216532707214,0.3765331506729126,0.2648327648639679,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.879177987575531,0.3486765325069427,0.3322667479515075,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.7697083353996277,0.2315657883882522,1.0520594120025637,285.03765869140625,284.95001220703125,294.71929931640625,289.9818725585937,294.7208557128906,297.1058349609375,285.0346984863281,1.0,0.6076134443283081,1.0,1.0,0.0,1.0,-3.438570976257324,3.438562631607056,8.221807547670323e-06,2.122019052505493,0.9021234512329102,0.9021234512329102,0.0,113.21685028076172,145.0,49567.7734375,-0.0,2990.31298828125,1.0,280.3578186035156,283.6075134277344,293.0165405273437,296.2336730957031,293.1499938964844,293.1499938964844,280.04998779296875,35821.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761284589767456,1.0,0.0,0.0,3.651711940765381,3.65173602104187,8.89787543201237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7330.62744140625,0.0,1533.7357177734375,1895.4371337890625,0.0,4094.980224609375,0.9055203199386596,1.0,0.0,3.0,1.0,0.0
12331140,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8142617344856262,0.2916620671749115,0.2651131153106689,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.897187352180481,0.3944461643695831,0.3759240210056305,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8819934725761414,0.3749887645244598,0.2641556560993194,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.859833836555481,0.3473599553108215,0.3315443694591522,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7531576752662659,0.2306534945964813,1.0502811670303345,284.8755798339844,284.95001220703125,294.671142578125,289.9408569335937,294.6727294921875,297.0995483398437,284.8666381835937,1.0,0.6111881732940674,1.0,1.0,0.0,1.0,-3.4312081336975098,3.4312000274658203,8.187034836737439e-06,2.1176624298095703,0.900044322013855,0.900044322013855,0.0,121.67831420898438,145.0,50499.9921875,-0.0,3023.494873046875,1.0,280.10113525390625,283.4267883300781,293.00787353515625,296.3426818847656,293.1499938964844,293.1499938964844,280.04998779296875,35954.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845550656318665,1.0,0.0,0.0,3.652189254760742,3.652213335037232,8.900202033146343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,7108.23046875,0.0,1535.26318359375,1895.4371337890625,0.0,4168.19091796875,0.905681014060974,1.0,0.0,3.0,1.0,0.0
12331200,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8020324707031,0.7964210510253906,0.2899582684040069,0.2640263140201568,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.8774495720863342,0.3926356732845306,0.3746973574161529,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80145263671875,0.8628252148628235,0.3731583952903747,0.2632313370704651,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8016052246094,0.8420230150222778,0.345769315958023,0.3305202424526214,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8027648925781,0.7379228472709656,0.2294969707727432,1.0473309755325315,284.8009033203125,284.95001220703125,294.6220092773437,289.8988342285156,294.6236267089844,297.0910949707031,284.7975769042969,1.0,0.6146354675292969,1.0,1.0,0.0,1.0,-3.420306921005249,3.42029881477356,8.135461030178703e-06,2.1111059188842773,0.8982607126235962,0.8982607126235962,0.0,130.8246612548828,148.0,50331.33203125,-0.0,3052.60595703125,1.0,280.0582275390625,283.3599548339844,292.9467163085937,296.2319030761719,293.1499938964844,293.1499938964844,280.3500061035156,36076.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886552691459656,1.0,0.0,0.0,3.649746656417847,3.649770736694336,8.888300726539455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6610.4853515625,0.0,1533.459228515625,1895.4371337890625,0.0,4203.49267578125,0.9052470326423644,1.0,0.0,3.0,1.0,0.0
12331260,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7841746807098389,0.2885830700397491,0.2628685235977173,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8644559383392334,0.3910797536373138,0.3733498454093933,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8503428101539612,0.3716338872909546,0.2622372508049011,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.830424427986145,0.3443911969661712,0.3293620347976684,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.7278757691383362,0.2284431457519531,1.0435603857040403,284.89166259765625,284.95001220703125,294.57196044921875,289.8558959960937,294.5736083984375,297.08404541015625,284.89599609375,1.0,0.6161856651306152,1.0,1.0,0.0,1.0,-3.4075937271118164,3.407585620880127,8.075310688582249e-06,2.103361129760742,0.8987287282943726,0.8987287282943726,0.0,137.3777618408203,148.0,48791.91015625,-0.0,3062.376220703125,1.0,280.30133056640625,283.483642578125,292.8309936523437,295.9359130859375,293.1499938964844,293.1499938964844,280.3500061035156,36058.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823947548866272,1.0,0.0,0.0,3.648201704025269,3.648225784301758,8.880777500053227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6716.75390625,0.0,1531.607666015625,1895.4371337890625,0.0,4149.5048828125,0.9049404859542848,1.0,0.0,3.0,1.0,0.0
12331320,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.7761083245277405,0.2875833809375763,0.2620316445827484,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8559412956237793,0.3898527920246124,0.3722734153270721,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.842222273349762,0.3704715967178345,0.2614787817001343,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8227201104164124,0.3433049917221069,0.3284295797348022,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.7210646867752075,0.2275885790586471,1.040310978889465,284.90594482421875,284.95001220703125,294.52105712890625,289.8121337890625,294.5227355957031,297.0795593261719,284.90484619140625,1.0,0.6172374486923218,1.0,1.0,0.0,1.0,-3.397257804870605,3.397249937057495,8.026535397220869e-06,2.097046375274658,0.8986185789108276,0.8986185789108276,0.0,142.00904846191406,136.0,48269.40234375,-0.0,3066.21435546875,1.0,280.3421936035156,283.5048217773437,292.7760925292969,295.8754272460937,293.1499938964844,293.1499938964844,280.6499938964844,36037.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977847933769226,1.0,0.0,0.0,3.647886514663696,3.6479103565216064,8.879242159309797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6352.26220703125,0.0,1531.0963134765625,1895.4371337890625,0.0,4109.98876953125,0.9048292636871338,1.0,0.0,3.0,1.0,0.0
12331380,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.7735252976417542,0.2867977321147918,0.2612468600273132,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.853257954120636,0.3888257145881653,0.3712323904037475,297.0151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.839670717716217,0.3695203065872192,0.2607558369636535,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8202471137046814,0.3424000144004822,0.3275147080421448,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7187703847885132,0.226871371269226,1.0369387865066528,285.0116271972656,284.95001220703125,294.4693603515625,289.7675476074219,294.4710693359375,297.07666015625,285.01641845703125,1.0,0.6160706877708435,1.0,1.0,0.0,1.0,-3.3869833946228027,3.3869755268096924,7.978252142493147e-06,2.0907962322235107,0.9000491499900818,0.9000491499900818,0.0,143.00267028808594,136.0,46698.89453125,-0.0,3049.11279296875,1.0,280.5987548828125,283.64276123046875,292.6930847167969,295.6396179199219,293.1499938964844,293.1499938964844,280.6499938964844,35969.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683974385261536,1.0,0.0,0.0,3.648440599441528,3.64846444129944,8.881939947968931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6479.7001953125,0.0,1531.20654296875,1895.4371337890625,0.0,4027.078125,0.9049426317214966,1.0,0.0,3.0,1.0,0.0
12331440,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.7743706703186035,0.2862095832824707,0.2606310248374939,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8541494011878967,0.3879912495613098,0.3703516125679016,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8405467867851257,0.3687655627727508,0.2601620256900787,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8210725784301758,0.3416743576526642,0.326737493276596,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.719391405582428,0.2263057678937912,1.0339702367782593,285.0283203125,284.95001220703125,294.4169006347656,289.7222595214844,294.4186706542969,297.0756225585937,285.0272521972656,1.0,0.614072859287262,1.0,1.0,0.0,1.0,-3.378227710723877,3.3782198429107666,7.937200280139223e-06,2.0854597091674805,0.9007821083068848,0.9007821083068848,0.0,141.70448303222656,124.0,46187.58203125,-0.0,3022.2412109375,1.0,280.6417541503906,283.6658020019531,292.6617736816406,295.6165466308594,293.1499938964844,293.1499938964844,280.3500061035156,35921.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9627516865730286,1.0,0.0,0.0,3.650490760803223,3.650514602661133,8.891924494491832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6881.5791015625,0.0,1533.124267578125,1895.4371337890625,0.0,3977.076171875,0.9053378105163574,1.0,0.0,3.0,1.0,0.0
12331500,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7766526341438293,0.2852475643157959,0.2598988711833954,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8566153049468994,0.3868301808834076,0.3693700432777405,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8429057598114014,0.3676401376724243,0.2594790756702423,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8233420848846436,0.3406647741794586,0.3258734941482544,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7212989926338196,0.225568026304245,1.0307806730270386,284.8775329589844,284.95001220703125,294.3638000488281,289.67633056640625,294.3655700683594,297.07305908203125,284.86846923828125,1.0,0.6113514304161072,1.0,1.0,0.0,1.0,-3.3685691356658936,3.368561267852783,7.892164830991533e-06,2.0796337127685547,0.8988443613052368,0.8988443613052368,0.0,139.3113555908203,124.0,47007.4765625,-0.0,2987.212890625,1.0,280.3985900878906,283.4968566894531,292.6888427734375,295.7783508300781,293.1499938964844,293.1499938964844,280.3500061035156,36017.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967777132987976,1.0,0.0,0.0,3.650133848190308,3.650157928466797,8.890186791177257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6693.59423828125,0.0,1533.4508056640625,1895.4371337890625,0.0,4021.60107421875,0.9052724242210388,1.0,0.0,3.0,1.0,0.0
12331560,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026428222656,0.7789016366004944,0.2838797271251678,0.2587313055992126,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8019104003906,0.8592081665992737,0.3852845132350921,0.3679718971252441,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.802001953125,0.8453370928764343,0.3661028146743774,0.2584577202796936,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021850585937,0.8257048726081848,0.3393091857433319,0.3246390223503113,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80340576171875,0.723273515701294,0.2245832979679107,1.0264002084732056,284.8014221191406,284.95001220703125,294.3100891113281,289.6297912597656,294.3118896484375,297.06805419921875,284.7978210449219,1.0,0.6078757643699646,1.0,1.0,0.0,1.0,-3.3547821044921875,3.354774475097656,7.827969966456294e-06,2.071253776550293,0.897052526473999,0.897052526473999,0.0,136.5797119140625,112.0,46783.8125,-0.0,2941.46044921875,1.0,280.3576965332031,283.4296569824219,292.6512756347656,295.7023010253906,293.1499938964844,293.1499938964844,280.6499938964844,36124.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970768928527832,1.0,0.0,0.0,3.646913290023804,3.646937131881714,8.874505397216126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6231.23095703125,0.0,1530.6710205078125,1895.4371337890625,0.0,4047.978271484375,0.9046509265899658,1.0,0.0,3.0,1.0,0.0
12331620,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7821380496025085,0.2827368974685669,0.2574551403522491,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8628871440887451,0.3839118182659149,0.3664430975914001,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8488016128540039,0.3647738695144653,0.2573435604572296,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8290221691131592,0.3381007611751556,0.3232796788215637,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7260432243347168,0.2236823439598083,1.0215028524398804,284.8899230957031,284.95001220703125,294.2557983398437,289.5827331542969,294.25762939453125,297.0640563964844,284.89422607421875,1.0,0.603843629360199,1.0,1.0,0.0,1.0,-3.339527606964112,3.339519739151001,7.757024832244497e-06,2.061875581741333,0.8974844813346863,0.8974844813346863,0.0,133.15672302246094,112.0,45216.73046875,-0.0,2888.972412109375,1.0,280.6011962890625,283.5521850585937,292.5424194335937,295.421875,293.1499938964844,293.1499938964844,280.6499938964844,36097.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636214971542358,1.0,0.0,0.0,3.644717931747437,3.644741773605346,8.863823950377991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6329.50830078125,0.0,1528.026123046875,1895.4371337890625,0.0,3984.8017578125,0.9041911959648132,1.0,0.0,3.0,1.0,0.0
12331680,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.78763747215271,0.2819036245346069,0.25645712018013,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8689008951187134,0.3828114569187164,0.3651553392410278,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8545359969139099,0.3637440800666809,0.2564351856708526,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8344026803970337,0.3371368050575256,0.3221278190612793,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7305660247802734,0.22295743227005,1.0171959400177002,284.9022521972656,284.95001220703125,294.2010192871094,289.53521728515625,294.202880859375,297.06219482421875,284.90093994140625,1.0,0.5995652079582214,1.0,1.0,0.0,1.0,-3.326566219329834,3.326558351516724,7.696978173044045e-06,2.053896903991699,0.8973309993743896,0.8973309993743896,0.0,128.70355224609375,100.0,44662.4765625,-0.0,2835.95849609375,1.0,280.64215087890625,283.5718994140625,292.4891357421875,295.36444091796875,293.1499938964844,293.1499938964844,280.95001220703125,36068.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583582878112792,1.0,0.0,0.0,3.6438779830932617,3.643901824951172,8.859739182298654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5986.68505859375,0.0,1526.879150390625,1895.4371337890625,0.0,3937.937744140625,0.903956413269043,1.0,0.0,3.0,1.0,0.0
12331740,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7947062253952026,0.2812406718730926,0.2555787265300751,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8766223192214966,0.3818718492984772,0.3639798462390899,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8619350790977478,0.3628832697868347,0.2556160986423492,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8412920832633972,0.3363208770751953,0.3210773169994354,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.736356258392334,0.2223479896783828,1.013241410255432,285.00640869140625,284.9551696777344,294.14581298828125,289.4873046875,294.147705078125,297.0615539550781,285.01129150390625,1.0,0.595119833946228,1.0,1.0,0.0,1.0,-3.3147735595703125,3.314765930175781,7.642577656952199e-06,2.046651840209961,0.898638129234314,0.898638129234314,0.0,123.68638610839844,100.0,43081.3125,-0.0,2782.602294921875,1.0,280.89862060546875,283.7091369628906,292.4027404785156,295.1275329589844,293.1499938964844,293.1499938964844,280.95001220703125,35996.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479268193244934,1.0,0.0,0.0,3.643966436386109,3.6439902782440186,8.860168918545241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,6103.0791015625,0.0,1526.4384765625,1895.4371337890625,0.0,3844.26611328125,0.9039615988731384,1.0,0.0,3.0,1.0,0.0
12331800,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8036911487579346,0.2807402312755584,0.254897266626358,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8864614963531494,0.3810944855213165,0.3629989624023437,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8714354038238525,0.3621869087219238,0.2549498081207275,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8501198291778564,0.3356549441814422,0.3202024102210998,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7437842488288879,0.2218648940324783,1.009903907775879,285.02301025390625,285.0240783691406,294.0902404785156,289.4390563964844,294.0921325683594,297.06231689453125,285.0219116210937,1.0,0.5906379222869873,1.0,1.0,0.0,1.0,-3.3049936294555664,3.304986000061035,7.597634976264089e-06,2.040656089782715,0.8981521725654602,0.8981521725654602,0.0,118.12906646728516,88.0,42550.84375,-0.0,2730.750732421875,1.0,280.94171142578125,283.732177734375,292.36920166015625,295.1006164550781,293.1499938964844,293.1499938964844,281.25,35997.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9413639307022096,1.0,0.0,0.0,3.644455909729004,3.644479990005493,8.862550089361321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5784.296875,0.0,1526.992431640625,1895.4371337890625,0.0,3784.83935546875,0.9040212631225586,1.0,0.0,3.0,1.0,0.0
12331860,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.8136196732521057,0.2803048193454742,0.2542392611503601,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.8977524638175964,0.3803908228874206,0.362054705619812,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12847900390625,0.8824197053909302,0.36155965924263,0.2543042004108429,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.8603978753089905,0.335055261850357,0.3193628191947937,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259765625,0.7524567246437073,0.2214462757110595,1.0067721605300903,285.12945556640625,285.0933837890625,294.03436279296875,289.3905639648437,294.0362854003906,297.0636291503906,285.1345520019531,1.0,0.586108386516571,1.0,1.0,0.0,1.0,-3.295699119567871,3.29569149017334,7.555069259979064e-06,2.0349695682525635,0.8987241983413696,0.8987241983413696,0.0,112.41019439697266,88.0,40989.31640625,-0.0,2679.285888671875,1.0,281.1985778808594,283.8712463378906,292.2933654785156,294.882568359375,293.1499938964844,293.1499938964844,281.25,35983.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930292546749115,1.0,0.0,0.0,3.644460678100586,3.644484519958496,8.862572826728865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5899.8173828125,0.0,1526.8902587890625,1895.4371337890625,0.0,3683.822265625,0.9040444493293762,1.0,0.0,3.0,1.0,0.0
