time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331920,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1483459472656,0.8248029947280884,0.2799678146839142,0.2537133991718292,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.148193359375,0.9115814566612244,0.3797916769981384,0.3612486124038696,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482238769531,0.8956059217453003,0.3610337376594543,0.2537632882595062,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14825439453125,0.8728806972503662,0.3345484435558319,0.3186445236206054,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1484680175781,0.7630547285079956,0.2211133390665054,1.0041050910949707,285.1481018066406,285.1629943847656,293.97821044921875,289.34185791015625,293.9801330566406,297.0658264160156,285.1471252441406,1.0,0.581611692905426,1.0,1.0,0.0,1.0,-3.287849903106689,3.2878425121307373,7.519235623476561e-06,2.030176877975464,0.8981596231460571,0.8981596231460571,0.0,106.42277526855467,76.0,40475.39453125,-0.0,2629.546142578125,1.0,281.2417297363281,283.895751953125,292.2659606933594,294.8656311035156,293.1499938964844,293.1499938964844,281.54998779296875,35999.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234827160835266,1.0,0.0,0.0,3.64467716217041,3.6447012424468994,8.863626703714544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5597.326171875,0.0,1527.2535400390625,1895.4371337890625,0.0,3621.263427734375,0.904071033000946,1.0,0.0,3.0,1.0,0.0
12331980,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2536926269531,0.8371540307998657,0.2796562910079956,0.2531722486019134,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2550048828125,0.9284497499465942,0.3792233765125274,0.3604399263858795,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2548217773437,0.9107478857040404,0.3605360090732574,0.2532128989696502,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2545166015625,0.8871303796768188,0.3340688049793243,0.3179242014884949,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25225830078125,0.7752550840377808,0.2208135575056076,1.0015190839767456,285.2557983398437,285.2328491210937,293.9219055175781,289.29302978515625,293.923828125,297.0681457519531,285.26104736328125,1.0,0.5771068930625916,1.0,1.0,0.0,1.0,-3.280078649520874,3.280071258544922,7.48385400584084e-06,2.025438070297241,0.8986512422561646,0.8986512422561646,0.0,100.44815063476562,76.0,38927.109375,-0.0,2580.266845703125,1.0,281.49859619140625,284.0357971191406,292.1917724609375,294.6531677246094,293.1499938964844,293.1499938964844,281.54998779296875,35989.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9121273756027222,1.0,0.0,0.0,3.644539833068848,3.644563913345337,8.862958225108741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5709.0146484375,0.0,1527.0240478515625,1895.4371337890625,0.0,3516.336181640625,0.9040654301643372,1.0,0.0,3.0,1.0,0.0
12332040,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759704589844,0.8521054983139038,0.2794184982776642,0.252739280462265,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.9483525156974792,0.3787276148796081,0.3597384691238403,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27587890625,0.9304075837135316,0.3601134717464447,0.2527472376823425,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759094238281,0.9041699767112732,0.3336551785469055,0.3172987401485443,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760925292969,0.7899821400642395,0.2205756157636642,0.999295711517334,285.2757568359375,285.3028564453125,293.8654479980469,289.244140625,293.86737060546875,297.0710144042969,285.27490234375,1.0,0.5726555585861206,1.0,1.0,0.0,1.0,-3.273446083068848,3.2734386920928955,7.453736088791629e-06,2.021399974822998,0.8980146050453186,0.8980146050453186,0.0,94.31610870361328,64.0,38424.921875,-0.0,2532.618408203125,1.0,281.541748046875,284.0612487792969,292.1654357910156,294.63836669921875,293.1499938964844,293.1499938964844,281.8500061035156,36008.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050994515419006,1.0,0.0,0.0,3.6445703506469727,3.644594192504883,8.863106586431968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5420.46337890625,0.0,1527.201416015625,1895.4371337890625,0.0,3451.07080078125,0.9040526747703552,1.0,0.0,3.0,1.0,0.0
12332100,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3822021484375,0.869694173336029,0.2791858315467834,0.2522741258144378,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.383544921875,0.9691150784492492,0.3782418370246887,0.3590129315853119,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.38336181640625,0.9525009989738464,0.3597020208835602,0.2522596716880798,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3830261230469,0.9254167675971984,0.3332503139972687,0.316653311252594,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.8068219423294067,0.2203530669212341,0.9970756769180298,285.38433837890625,285.3729553222656,293.80889892578125,289.1952514648437,293.81085205078125,297.07379150390625,285.38970947265625,1.0,0.5682054162025452,1.0,1.0,0.0,1.0,-3.2666709423065186,3.2666635513305664,7.423036549880635e-06,2.017276763916016,0.898435115814209,0.898435115814209,0.0,88.26639556884766,64.0,36885.921875,-0.0,2485.334716796875,1.0,281.798583984375,284.2020263671875,292.0903015136719,294.4272155761719,293.1499938964844,293.1499938964844,281.8500061035156,36000.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8933473229408264,1.0,0.0,0.0,3.6442174911499023,3.644241333007813,8.86139048361656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5527.416015625,0.0,1526.7471923828125,1895.4371337890625,0.0,3341.496826171875,0.9040004014968872,1.0,0.0,3.0,1.0,0.0
12332160,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056701660156,0.8917208313941956,0.2790110111236572,0.2519012689590454,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4055480957031,0.9904050827026368,0.3778147399425506,0.3583792746067047,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.40557861328125,0.9763765931129456,0.3593547940254211,0.2518476843833923,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40557861328125,0.9516610503196716,0.3328989446163177,0.3160891532897949,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.40576171875,0.825888991355896,0.2201789170503616,0.9951545000076294,285.40545654296875,285.44305419921875,293.7523803710937,289.1464233398437,293.7543029785156,297.07696533203125,285.4046630859375,1.0,0.5638107061386108,1.0,1.0,0.0,1.0,-3.260857343673706,3.260849952697754,7.396752607746748e-06,2.013742685317993,0.8977378010749817,0.8977378010749817,0.0,82.10248565673828,82.0,36392.68359375,-0.0,2439.502197265625,1.0,281.8418273925781,284.2283935546875,292.0639038085937,294.4124450683594,293.1499938964844,293.1499938964844,282.1499938964844,36020.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859308958053589,1.0,0.0,0.0,3.644019603729248,3.644043684005737,8.860428692969435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5251.90478515625,0.0,1526.67724609375,1895.4371337890625,0.0,3272.1337890625,0.9039371609687804,1.0,0.0,3.0,1.0,0.0
12332220,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5133361816406,0.8957125544548035,0.2788250744342804,0.2516691982746124,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5147399902344,0.993655264377594,0.3773857057094574,0.357905626296997,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5145263671875,0.980150580406189,0.3590077459812164,0.2515514492988586,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.51422119140625,0.95602947473526,0.3325450718402862,0.3156899213790893,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5118103027344,0.8291979432106018,0.2200071215629577,0.9941056370735168,285.5155639648437,285.5131225585937,293.6958923339844,289.09771728515625,293.69781494140625,297.0798645019531,285.52117919921875,1.0,0.5631923079490662,1.0,1.0,0.0,1.0,-3.257181167602539,3.257173776626587,7.380148872471182e-06,2.011504411697388,0.8981127738952637,0.8981127738952637,0.0,80.98324584960938,82.0,34875.71484375,-0.0,2426.0537109375,1.0,282.0985717773437,284.37042236328125,291.98779296875,294.2020568847656,293.1499938964844,293.1499938964844,282.1499938964844,36012.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736305832862854,1.0,0.0,0.0,3.64343786239624,3.6434619426727295,8.857599596012733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5354.6279296875,0.0,1525.9708251953125,1895.4371337890625,0.0,3156.8642578125,0.903834581375122,1.0,0.0,3.0,1.0,0.0
12332280,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53955078125,0.8891128301620483,0.2786644101142883,0.2516081631183624,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5394897460937,0.987870156764984,0.3769914805889129,0.3576136231422424,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5395202636719,0.9735878109931946,0.3586951494216919,0.2513953745365143,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5395202636719,0.948383629322052,0.3322204053401947,0.3154619038105011,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53961181640625,0.8236402869224548,0.219855785369873,0.9937705397605896,285.5394592285156,285.5830078125,293.6394958496094,289.0491943359375,293.6414489746094,297.0829162597656,285.5389099121094,1.0,0.5640209913253784,1.0,1.0,0.0,1.0,-3.255557060241699,3.255549669265747,7.37296613806393e-06,2.0105879306793213,0.8974064588546753,0.8974064588546753,0.0,82.51275634765625,100.0,34413.84375,-0.0,2431.366455078125,1.0,282.1417236328125,284.3987121582031,291.9621276855469,294.18853759765625,293.1499938964844,293.1499938964844,282.45001220703125,36030.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657505512237549,1.0,0.0,0.0,3.643064975738525,3.643089056015015,8.855786290951073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5092.8154296875,0.0,1525.693603515625,1895.4371337890625,0.0,3082.9462890625,0.903731644153595,1.0,0.0,3.0,1.0,0.0
12332340,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493225097656,0.8757300972938538,0.2784663140773773,0.2515435218811035,297.03125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507263183594,0.974939227104187,0.3765730261802673,0.3573364913463592,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.9591274261474608,0.3583537638187408,0.251242995262146,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65020751953125,0.9322848320007324,0.331869900226593,0.3152529895305633,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.8121546506881714,0.219679906964302,0.9936002492904664,285.6515808105469,285.6527099609375,293.58331298828125,289.0009460449219,293.5852355957031,297.0853881835937,285.6573181152344,1.0,0.5659578442573547,1.0,1.0,0.0,1.0,-3.2542169094085693,3.254209518432617,7.367104899458354e-06,2.009862899780273,0.8977826237678528,0.8977826237678528,0.0,85.96247100830078,100.0,32914.046875,-0.0,2447.8955078125,1.0,282.3985290527344,284.54217529296875,291.8857116699219,293.9803161621094,293.1499938964844,293.1499938964844,282.45001220703125,36019.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528843522071838,1.0,0.0,0.0,3.6423652172088623,3.642389059066773,8.852384212332254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5191.7333984375,0.0,1524.8369140625,1895.4371337890625,0.0,2962.293212890625,0.9036005139350892,1.0,0.0,3.0,1.0,0.0
12332400,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6763000488281,0.86001056432724,0.2782897651195526,0.2515880167484283,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6762390136719,0.9572479724884032,0.3761829435825348,0.3571755886077881,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67626953125,0.9400299787521362,0.358039379119873,0.2511798441410064,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67626953125,0.9127906560897828,0.3315417468547821,0.3151491284370422,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.67633056640625,0.797430157661438,0.2195153087377548,0.9938156008720398,285.6762084960937,285.7221069335937,293.52734375,288.9530029296875,293.5292663574219,297.08795166015625,285.67578125,1.0,0.5687755346298218,1.0,1.0,0.0,1.0,-3.2540760040283203,3.254068613052368,7.366682893916732e-06,2.009882688522339,0.8970744013786316,0.8970744013786316,0.0,90.68741607666016,118.0,32487.31640625,-0.0,2473.859375,1.0,282.4416809082031,284.5735778808594,291.8612976074219,293.96929931640625,293.1499938964844,293.1499938964844,282.75,36036.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844554603099823,1.0,0.0,0.0,3.641901731491089,3.641925573348999,8.8501315076428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4944.10400390625,0.0,1524.446533203125,1895.4371337890625,0.0,2884.297119140625,0.9034756422042848,1.0,0.0,3.0,1.0,0.0
12332460,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7842712402344,0.8433966040611267,0.2780722975730896,0.2515981495380401,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7856140136719,0.9357643723487854,0.3757627010345459,0.3569949269294739,297.04803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7854309082031,0.9181651473045348,0.3576908409595489,0.2510948181152344,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850952148437,0.8934375643730164,0.3311822116374969,0.3150295913219452,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.78277587890625,0.7811555862426758,0.2193204164505005,0.9940241575241088,285.78643798828125,285.7911376953125,293.4716491699219,288.90545654296875,293.4735717773437,297.08990478515625,285.7918701171875,1.0,0.5722054839134216,1.0,1.0,0.0,1.0,-3.2537784576416016,3.2537710666656494,7.36556876290706e-06,2.0098137855529785,0.8974167108535767,0.8974167108535767,0.0,96.5696258544922,118.0,31110.7265625,-0.0,2505.9365234375,1.0,282.698486328125,284.72479248046875,291.7860717773437,293.7679748535156,293.1499938964844,293.1499938964844,282.75,36025.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312913775444031,1.0,0.0,0.0,3.6411054134368896,3.6411292552948,8.846262176120945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,5045.28369140625,0.0,1523.483154296875,1895.4371337890625,0.0,2760.470703125,0.9033222794532776,1.0,0.0,3.0,1.0,0.0
12332520,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096618652344,0.8278717994689941,0.2778702676296234,0.251690924167633,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096008300781,0.9142783284187316,0.3753625750541687,0.3569004535675049,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80963134765625,0.8984774351119995,0.357361763715744,0.2510772049427032,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.80963134765625,0.8753634691238403,0.3308374881744385,0.3149857521057129,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096923828125,0.7656782865524292,0.2191308438777923,0.9944839477539062,285.8095703125,285.8597412109375,293.41632080078125,288.8583679199219,293.4182434082031,297.0919189453125,285.80908203125,1.0,0.5761357545852661,1.0,1.0,0.0,1.0,-3.2543210983276367,3.254313707351685,7.368254955508746e-06,2.010262489318848,0.8966699242591858,0.8966699242591858,0.0,103.15442657470705,136.0,30701.10546875,-0.0,2543.586669921875,1.0,282.74169921875,284.7564392089844,291.7645874023437,293.7618103027344,293.1499938964844,293.1499938964844,283.04998779296875,36043.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228616714477539,1.0,0.0,0.0,3.6404948234558105,3.6405189037323,8.843295518090599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4808.56591796875,0.0,1522.9404296875,1895.4371337890625,0.0,2682.100830078125,0.9031661748886108,1.0,0.0,3.0,1.0,0.0
12332580,297.0775451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9179992675781,0.8127257227897644,0.2776340842247009,0.2517334818840027,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8952212929725647,0.374935507774353,0.356766939163208,297.0539855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9191589355469,0.8804716467857361,0.3570041060447693,0.2510243952274322,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9188232421875,0.858262300491333,0.3304646015167236,0.3149071335792541,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.91650390625,0.7511448860168457,0.2189130187034607,0.9948464035987854,285.920166015625,285.9278259277344,293.3614196777344,288.8117980957031,293.3633117675781,297.0934143066406,285.9256591796875,1.0,0.5803897380828857,1.0,1.0,0.0,1.0,-3.2544729709625244,3.2544655799865723,7.369175818894291e-06,2.01047158241272,0.8970059752464294,0.8970059752464294,0.0,110.451171875,136.0,29316.57421875,-0.0,2584.41845703125,1.0,282.9984741210937,284.90771484375,291.6895751953125,293.5627136230469,293.1499938964844,293.1499938964844,283.04998779296875,36030.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092947602272034,1.0,0.0,0.0,3.639595031738281,3.639618873596192,8.838924259180203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4905.00927734375,0.0,1521.8543701171875,1895.4371337890625,0.0,2556.700439453125,0.9029890298843384,1.0,0.0,3.0,1.0,0.0
12332640,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.7979234457015991,0.2774215936660766,0.2518528997898102,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.8784926533699036,0.3745331168174743,0.3567098379135132,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.8643306493759155,0.3566751778125763,0.2510345578193664,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440002441406,0.8431616425514221,0.3301117122173309,0.3148949742317199,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9440612792969,0.7383474707603455,0.2187047302722931,0.9954111576080322,285.9439392089844,285.9953308105469,293.3070068359375,288.7657775878906,293.3088684082031,297.09490966796875,285.9435119628906,1.0,0.5849271416664124,1.0,1.0,0.0,1.0,-3.255350112915039,3.255342721939087,7.373372227448272e-06,2.0111236572265625,0.8962685465812683,0.8962685465812683,0.0,118.10537719726562,139.0,28914.177734375,-0.0,2628.7080078125,1.0,283.04168701171875,284.9398498535156,291.6688537597656,293.55731201171875,293.1499938964844,293.1499938964844,283.1499938964844,36047.15625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005260229110718,1.0,0.0,0.0,3.638916969299317,3.6389408111572266,8.835631319925596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4840.7646484375,0.0,1521.2247314453125,1895.4371337890625,0.0,2476.235107421875,0.9008168578147888,1.0,0.0,3.0,1.0,0.0
12332700,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745788574219,0.7877010107040405,0.2770453095436096,0.2517901659011841,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.974853515625,0.8673165440559387,0.3739851117134094,0.3564764559268951,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9748229980469,0.8536493182182312,0.3561865985393524,0.2509070634841919,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747619628906,0.8331855535507202,0.329624742269516,0.3147145509719848,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742431640625,0.7298532724380493,0.218397244811058,0.9952920079231262,285.9750366210937,286.0621643066406,293.2530822753906,288.7204284667969,293.25494384765625,297.09527587890625,285.9760437011719,1.0,0.5877341032028198,1.0,1.0,0.0,1.0,-3.2542245388031006,3.2542171478271484,7.368563274212647e-06,2.010571002960205,0.8953227996826172,0.8953227996826172,0.0,123.7558135986328,139.0,28240.009765625,-0.0,2657.80615234375,1.0,283.1318359375,284.9898986816406,291.637939453125,293.48419189453125,293.1499938964844,293.1499938964844,283.1499938964844,35826.71875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930676937103271,1.0,0.0,0.0,3.62353777885437,3.62356162071228,8.761105050325568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4864.3623046875,0.0,1502.6397705078125,1895.4371337890625,0.0,2408.2216796875,0.8988816738128662,1.0,0.0,3.0,1.0,0.0
12332760,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9715270996094,0.7797329425811768,0.2765504121780395,0.2515873908996582,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9713134765625,0.8587415218353271,0.3733234703540802,0.3561037182807922,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9713439941406,0.8454830050468445,0.355577290058136,0.2506711483001709,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9714050292969,0.8254708647727966,0.3290319442749023,0.3144012987613678,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.97174072265625,0.7232071161270142,0.2180086374282837,0.9946454763412476,285.9711608886719,286.1282653808594,293.1997985839844,288.67578125,293.2016296386719,297.0948486328125,285.97003173828125,1.0,0.5899263620376587,1.0,1.0,0.0,1.0,-3.2515313625335693,3.251523971557617,7.356587047979701e-06,2.0090134143829346,0.8935892581939697,0.8935892581939697,0.0,128.3860626220703,127.0,27917.65625,-0.0,2678.025146484375,1.0,283.1470947265625,284.9938049316406,291.6182861328125,293.46484375,293.1499938964844,293.1499938964844,283.1499938964844,35782.36328125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7885304093360901,1.0,0.0,0.0,3.614668130874634,3.614691734313965,8.718266713003686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4858.19775390625,0.0,1492.6015625,1895.4371337890625,0.0,2367.05712890625,0.8938446044921875,1.0,0.0,3.0,1.0,0.0
12332820,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.958984375,0.7766054272651672,0.2758994698524475,0.2511365413665771,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.958740234375,0.8554337024688721,0.3725079596042633,0.3554753363132477,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9587707519531,0.8423349857330322,0.3548061549663543,0.2502400577068329,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588317871094,0.8224443793296814,0.3282971680164337,0.3138428032398224,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.959228515625,0.720564067363739,0.2175117582082748,0.9929799437522888,285.9585876464844,286.19354248046875,293.14715576171875,288.63189697265625,293.1489562988281,297.0933837890625,285.957275390625,1.0,0.5896971821784973,1.0,1.0,0.0,1.0,-3.245918273925781,3.245911121368408,7.331435426749522e-06,2.005656480789185,0.8912472724914551,0.8912472724914551,0.0,129.92881774902344,127.0,27586.73046875,-0.0,2675.1416015625,1.0,283.1495361328125,284.9897766113281,291.59490966796875,293.432373046875,293.1499938964844,293.1499938964844,283.1499938964844,35393.66015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859438061714172,1.0,0.0,0.0,3.585217237472534,3.585240602493286,8.576780032854003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4836.21728515625,0.0,1457.82568359375,1895.4371337890625,0.0,2343.666748046875,0.8894562125205994,1.0,0.0,3.0,1.0,0.0
12332880,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.941162109375,0.7760665416717529,0.2751406133174896,0.2505031526088714,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408874511719,0.8549205660820007,0.3715757131576538,0.3546513020992279,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.94091796875,0.8418459892272949,0.353916585445404,0.2496613264083862,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94097900390625,0.8219578266143799,0.3274538815021515,0.3130978345870971,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94146728515625,0.7201179265975952,0.2169301062822342,0.9905545711517334,285.9407043457031,286.2579345703125,293.09521484375,288.5888671875,293.0970153808594,297.0911865234375,285.939208984375,1.0,0.5883291959762573,1.0,1.0,0.0,1.0,-3.2381069660186768,3.238099813461304,7.296320745808771e-06,2.000894069671631,0.8883101344108582,0.8883101344108582,0.0,129.63487243652344,115.0,27283.333984375,-0.0,2657.654052734375,1.0,283.1499328613281,284.9798583984375,291.5628356933594,293.38818359375,293.1499938964844,293.1499938964844,283.1499938964844,35267.36328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839626669883728,1.0,0.0,0.0,3.566334724426269,3.5663578510284424,8.486673550578416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4811.787109375,0.0,1436.70751953125,1895.4371337890625,0.0,2325.79052734375,0.8821227550506592,1.0,0.0,3.0,1.0,0.0
12332940,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.92755126953125,0.77731853723526,0.2743182778358459,0.2497449815273285,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273376464844,0.8563308715820312,0.3705657124519348,0.3536852598190307,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9273681640625,0.84319007396698,0.3529519140720367,0.2489779144525528,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92742919921875,0.8232303261756897,0.3265370726585388,0.3122168183326721,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92779541015625,0.7211970090866089,0.2162884175777435,0.9875680804252625,285.9271850585937,286.32135009765625,293.0440673828125,288.5467224121094,293.0458374023437,297.0885314941406,285.9259033203125,1.0,0.5860433578491211,1.0,1.0,0.0,1.0,-3.2287001609802246,3.2286927700042725,7.254069259943208e-06,1.9951204061508176,0.8849129676818848,0.8849129676818848,0.0,128.0631103515625,115.0,26933.03125,-0.0,2629.9873046875,1.0,283.1499938964844,284.9755554199219,291.5234375,293.33203125,293.1499938964844,293.1499938964844,283.1499938964844,34806.5859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818279266357422,1.0,0.0,0.0,3.528196334838867,3.528218984603882,8.30613089419785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4782.18505859375,0.0,1393.1998291015625,1895.4371337890625,0.0,2306.567626953125,0.8757352232933044,1.0,0.0,3.0,1.0,0.0
12333000,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112548828125,0.7800917625427246,0.2734579741954803,0.2489077597856521,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110107421875,0.8593720197677612,0.3695026040077209,0.3526218831539154,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9110412597656,0.8460906147956848,0.3519381284713745,0.2482251226902008,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111022949219,0.8259726762771606,0.3255693316459656,0.3112411201000213,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115295410156,0.7235398888587952,0.2156042754650116,0.9841775298118592,285.91082763671875,286.3837585449219,292.9937438964844,288.5055236816406,292.9954833984375,297.08563232421875,285.90948486328125,1.0,0.5830494165420532,1.0,1.0,0.0,1.0,-3.2181825637817383,3.218175172805786,7.206926966318861e-06,1.9886415004730225,0.8809728622436523,0.8809728622436523,0.0,125.48902130126952,103.0,26611.77734375,-0.0,2594.746826171875,1.0,283.1499938964844,284.9676208496094,291.4806213378906,293.271484375,293.1499938964844,293.1499938964844,283.1499938964844,34623.21484375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792806029319763,1.0,0.0,0.0,3.501579523086548,3.5016019344329834,8.181281145880348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4753.78271484375,0.0,1364.34521484375,1895.4371337890625,0.0,2283.68359375,0.8666305541992188,1.0,0.0,3.0,1.0,0.0
12333060,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8997802734375,0.7841952443122864,0.2725781500339508,0.2480145990848541,297.0321655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.8638522624969482,0.3684062659740448,0.3514861762523651,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.89959716796875,0.8503665924072266,0.350894957780838,0.2474215477705001,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.899658203125,0.829981803894043,0.3245682418346405,0.3101943731307983,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8999938964844,0.7269538640975952,0.214891642332077,0.980481743812561,285.8994445800781,286.4450378417969,292.9443359375,288.46539306640625,292.946044921875,297.08251953125,285.8983459472656,1.0,0.5795059204101562,1.0,1.0,0.0,1.0,-3.206836462020874,3.206829309463501,7.156210813263897e-06,1.9816349744796755,0.8766089081764221,0.8766089081764221,0.0,122.14390563964844,103.0,26248.9609375,-0.0,2553.8642578125,1.0,283.1499938964844,284.9658203125,291.43609619140625,293.2059631347656,293.1499938964844,293.1499938964844,283.1499938964844,34118.7265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776147723197937,1.0,0.0,0.0,3.4564368724823,3.456458568572998,7.971692639330286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4722.34423828125,0.0,1314.964599609375,1895.4371337890625,0.0,2255.622802734375,0.858643114566803,1.0,0.0,3.0,1.0,0.0
12333120,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8858642578125,0.7895482778549194,0.2716867327690124,0.2470880895853042,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856201171875,0.8697052597999573,0.367286741733551,0.3503033518791199,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8559626340866089,0.3498318195343017,0.2465856522321701,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8857116699219,0.8351840376853943,0.3235431611537933,0.3090995848178863,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8860778808594,0.731360912322998,0.2141591757535934,0.9765750765800476,285.8854675292969,286.505126953125,292.8958740234375,288.42633056640625,292.8975524902344,297.0794372558594,285.8843078613281,1.0,0.5755378603935242,1.0,1.0,0.0,1.0,-3.194936513900757,3.194929599761963,7.103188636392588e-06,1.974274516105652,0.8717373013496399,0.8717373013496399,0.0,118.19847106933594,91.0,25919.853515625,-0.0,2508.897216796875,1.0,283.1499938964844,284.9604797363281,291.3923034667969,293.1415710449219,293.1499938964844,293.1499938964844,283.1499938964844,33901.7109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725049257278442,1.0,0.0,0.0,3.423348188400269,3.423369646072388,7.819796223884623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4693.48583984375,0.0,1280.5994873046875,1895.4371337890625,0.0,2223.114501953125,0.8480712175369263,1.0,0.0,3.0,1.0,0.0
12333180,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.876953125,0.7960861921310425,0.270791232585907,0.2461355775594711,297.024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87677001953125,0.8768936395645142,0.3661521375179291,0.349082738161087,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768005371094,0.862859308719635,0.348758727312088,0.245724618434906,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8768310546875,0.8415611386299133,0.3225025236606598,0.3079667091369629,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.7367371320724487,0.213414117693901,0.9725062251091005,285.8766784667969,286.5639343261719,292.84844970703125,288.388427734375,292.85009765625,297.076416015625,285.8757629394531,1.0,0.571237325668335,1.0,1.0,0.0,1.0,-3.182605743408203,3.18259859085083,7.048436145851156e-06,1.96663761138916,0.8664789795875549,0.8664789795875549,0.0,113.79840850830078,91.0,25552.537109375,-0.0,2460.944091796875,1.0,283.1499938964844,284.96142578125,291.34942626953125,293.075927734375,293.1499938964844,293.1499938964844,283.1499938964844,33371.04296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7683577537536621,1.0,0.0,0.0,3.3721752166748047,3.3721961975097656,7.58775911435805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4662.51025390625,0.0,1227.3109130859375,1895.4371337890625,0.0,2186.268798828125,0.8387196063995361,1.0,0.0,3.0,1.0,0.0
12333240,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86572265625,0.8038225173950195,0.2698933184146881,0.2451695948839187,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86553955078125,0.8854690194129944,0.3650058805942535,0.3478381633758545,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.86553955078125,0.8711318373680115,0.3476780951023102,0.2448493242263794,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656005859375,0.8492066860198975,0.3214499056339264,0.3068092465400696,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86590576171875,0.7431648373603821,0.2126604318618774,0.9683316349983216,285.86541748046875,286.6214294433594,292.8020935058594,288.3517150878906,292.8037109375,297.073486328125,285.8644104003906,1.0,0.5666779279708862,1.0,1.0,0.0,1.0,-3.170003652572632,3.169996738433838,6.9926873038639314e-06,1.958825707435608,0.8607510328292847,0.8607510328292847,0.0,109.04491424560548,79.0,25221.68359375,-0.0,2410.91455078125,1.0,283.1499938964844,284.9588928222656,291.3088073730469,293.01373291015625,293.1499938964844,293.1499938964844,283.1499938964844,33133.76953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7638583183288574,1.0,0.0,0.0,3.333359956741333,3.333380460739136,7.414088258883567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4634.63525390625,0.0,1189.013916015625,1895.4371337890625,0.0,2146.49853515625,0.8268633484840393,1.0,0.0,3.0,1.0,0.0
12333300,297.05108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.812574028968811,0.268996924161911,0.2441910803318023,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85955810546875,0.8954833149909973,0.3638530969619751,0.3465724885463714,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595886230469,0.8808616399765015,0.3465943932533264,0.243960902094841,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595886230469,0.8582457900047302,0.3203899264335632,0.3056303858757019,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598022460937,0.750764012336731,0.2119020521640777,0.964072048664093,285.8594970703125,286.677490234375,292.7568664550781,288.3163146972656,292.7584533691406,297.0707092285156,285.8587646484375,1.0,0.5619123578071594,1.0,1.0,0.0,1.0,-3.1571736335754395,3.157166719436645,6.936145837244112e-06,1.9508657455444336,0.854677140712738,0.854677140712738,0.0,104.0278091430664,79.0,24854.1640625,-0.0,2359.4130859375,1.0,283.1499938964844,284.9627990722656,291.2698059082031,292.9515991210937,293.1499938964844,293.1499938964844,283.1499938964844,32586.2734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590257525444031,1.0,0.0,0.0,3.2767550945281982,3.2767751216888428,7.164424005168257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4604.92919921875,0.0,1133.280517578125,1895.4371337890625,0.0,2104.033203125,0.8162950277328491,1.0,0.0,3.0,1.0,0.0
12333360,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8514099121094,0.8221715688705444,0.268101692199707,0.2432083934545517,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.85125732421875,0.9071871042251588,0.3626947402954101,0.3452951908111572,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8512878417969,0.8922160863876343,0.3455077111721039,0.2430661767721176,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.851318359375,0.8689051270484924,0.3193236291408539,0.3044389188289642,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515319824219,0.7597528100013733,0.2111406475305557,0.9597631692886353,285.8511962890625,286.7320556640625,292.7128601074219,288.2822570800781,292.71441650390625,297.06805419921875,285.8504333496094,1.0,0.5569829940795898,1.0,1.0,0.0,1.0,-3.144218921661377,3.144212007522583,6.87927968101576e-06,1.9428231716156008,0.8481709361076355,0.8481709361076355,0.0,98.8028793334961,67.0,24525.251953125,-0.0,2306.96435546875,1.0,283.1499938964844,284.9632873535156,291.2333068847656,292.8934936523437,293.1499938964844,293.1499938964844,283.1499938964844,32336.30859375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539970278739929,1.0,0.0,0.0,3.232693910598755,3.232713460922241,6.973045287850255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4578.46630859375,0.0,1092.287841796875,1895.4371337890625,0.0,2060.130126953125,0.8032755255699158,1.0,0.0,3.0,1.0,0.0
12333420,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487548828125,0.8330212831497192,0.267211377620697,0.2422204762697219,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.84869384765625,0.9218642115592957,0.3615351915359497,0.3440066277980804,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84869384765625,0.9053865671157836,0.344422310590744,0.2421646863222122,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8487243652344,0.8814138174057007,0.3182550370693207,0.3032355606555938,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.84881591796875,0.7703627943992615,0.2103791981935501,0.955412983894348,285.8486633300781,286.7850952148437,292.67010498046875,288.2496337890625,292.6716003417969,297.0655822753906,285.84820556640625,1.0,0.5519216656684875,1.0,1.0,0.0,1.0,-3.131150007247925,3.131143093109131,6.822144314355683e-06,1.9347047805786133,0.8413719534873962,0.8413719534873962,0.0,93.42739868164062,67.0,24188.623046875,-0.0,2253.91650390625,1.0,283.1499938964844,284.972412109375,291.1985778808594,292.8365173339844,293.1499938964844,293.1499938964844,283.1499938964844,31775.740234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487844824790955,1.0,0.0,0.0,3.1710729598999023,3.1710920333862305,6.709742024213483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4551.623046875,0.0,1035.3011474609375,1895.4371337890625,0.0,2014.9444580078125,0.7915951609611511,1.0,0.0,3.0,1.0,0.0
12333480,297.04351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8437805175781,0.8457517623901367,0.2663249373435974,0.2412343770265579,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8436889648437,0.939375340938568,0.3603743314743042,0.3427143692970276,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8437194824219,0.9220369458198548,0.3433374762535095,0.2412621676921844,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8437194824219,0.8961057066917419,0.3171841204166412,0.3020272254943847,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8438720703125,0.7829270362854004,0.209618330001831,0.9510477781295776,285.8436279296875,286.8364562988281,292.628662109375,288.21844482421875,292.630126953125,297.06329345703125,285.8431396484375,1.0,0.5467536449432373,1.0,1.0,0.0,1.0,-3.11804747581482,3.1180408000946045,6.765096713934327e-06,1.9265613555908203,0.83418869972229,0.83418869972229,0.0,87.9295883178711,55.0,23885.396484375,-0.0,2200.58251953125,1.0,283.1499938964844,284.9778747558594,291.16668701171875,292.78448486328125,293.1499938964844,293.1499938964844,283.1499938964844,31514.55859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435624003410339,1.0,0.0,0.0,3.122122287750244,3.122140884399414,6.504188831968349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4527.9091796875,0.0,992.651123046875,1895.4371337890625,0.0,1970.0211181640625,0.7775036692619324,1.0,0.0,3.0,1.0,0.0
12333540,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8445129394531,0.861072838306427,0.2654450535774231,0.2402470409870147,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.844482421875,0.9588533043861388,0.3592151403427124,0.3414162993431091,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.844482421875,0.9421193599700928,0.3422561883926391,0.2403565049171447,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.844482421875,0.9139309525489808,0.3161135017871856,0.300812304019928,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8445129394531,0.7977756261825562,0.208859845995903,0.9466656446456908,285.844482421875,286.8861389160156,292.588623046875,288.1888122558594,292.59002685546875,297.0611572265625,285.84429931640625,1.0,0.5414952635765076,1.0,1.0,0.0,1.0,-3.1048946380615234,3.1048879623413086,6.708066393912304e-06,1.918382287025452,0.8267552852630615,0.8267552852630615,0.0,82.3446044921875,55.0,23550.55078125,-0.0,2147.12890625,1.0,283.1499938964844,284.9906616210937,291.1363525390625,292.7328796386719,293.1499938964844,293.1499938964844,283.1499938964844,30942.14453125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382829189300537,1.0,0.0,0.0,3.055862665176392,3.055880546569824,6.231046540960961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4502.60400390625,0.0,935.4874267578124,1895.4371337890625,0.0,1924.969482421875,0.7648066878318787,1.0,0.0,3.0,1.0,0.0
12333600,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8430480957031,0.8798830509185791,0.2645709812641144,0.2392649501562118,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.843017578125,0.9793022871017456,0.3580574989318847,0.3401191830635071,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8430480957031,0.9644113779067992,0.3411776721477508,0.2394528537988662,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8430480957031,0.9370057582855223,0.3150435090065002,0.2995968759059906,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84307861328125,0.8150236010551453,0.2081041783094406,0.9422880411148072,285.843017578125,286.9339904785156,292.54998779296875,288.1607971191406,292.5513916015625,297.0592041015625,285.8428039550781,1.0,0.5361630916595459,1.0,1.0,0.0,1.0,-3.091760635375977,3.0917539596557617,6.651355306530604e-06,1.910210967063904,0.8189878463745117,0.8189878463745117,0.0,76.68626403808594,58.0,23251.154296875,-0.0,2093.759521484375,1.0,283.1499938964844,284.99969482421875,291.10821533203125,292.68524169921875,293.1499938964844,293.1499938964844,283.1499938964844,30670.453125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330135107040405,1.0,0.0,0.0,3.002395868301392,3.002413272857666,6.014911946294887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4480.2626953125,0.0,892.1717529296875,1895.4371337890625,0.0,1880.3868408203125,0.7497396469116211,1.0,0.0,3.0,1.0,0.0
12333660,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.84783935546875,0.8918884992599487,0.2637020051479339,0.2383722960948944,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.847900390625,0.9903796315193176,0.3569027185440063,0.3389130532741546,297.0113220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.847900390625,0.976912260055542,0.3401020765304565,0.2386166751384735,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8478698730469,0.951104700565338,0.31397545337677,0.2984719574451446,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8477783203125,0.8251131176948547,0.2073511630296707,0.9383495450019836,285.8479309082031,286.98095703125,292.5121154785156,288.1343078613281,292.5135192871094,297.057373046875,285.8481140136719,1.0,0.5326835513114929,1.0,1.0,0.0,1.0,-3.079773426055908,3.0797669887542725,6.599772859772202e-06,1.9027330875396729,0.8110135793685913,0.8110135793685913,0.0,73.36355590820312,58.0,22923.646484375,-0.0,2055.112548828125,1.0,283.1499938964844,285.01666259765625,291.0812072753906,292.63751220703125,293.1499938964844,293.1499938964844,283.1499938964844,30084.802734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276796102523804,1.0,0.0,0.0,2.931903123855591,2.931919813156128,5.735781201110512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4456.3505859375,0.0,835.8283081054688,1895.4371337890625,0.0,1835.66357421875,0.7361267805099487,1.0,0.0,3.0,1.0,0.0
12333720,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507080078125,0.8990437388420105,0.2628267407417297,0.2375288605690002,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85076904296875,0.996314525604248,0.3557429909706116,0.3377583622932434,297.0092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507385253906,0.9837281107902528,0.3390206396579742,0.2378183305263519,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507385253906,0.9590615034103394,0.3129012882709503,0.2973971962928772,297.0555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8506774902344,0.8309922814369202,0.2065925747156143,0.9346486926078796,285.8507995605469,287.0279235839844,292.4742431640625,288.1092529296875,292.47564697265625,297.0556335449219,285.8509216308594,1.0,0.5298815369606018,1.0,1.0,0.0,1.0,-3.068418502807617,3.068412065505981,6.551143087563105e-06,1.8956724405288696,0.8027249574661255,0.8027249574661255,0.0,71.33439636230469,76.0,22633.236328125,-0.0,2024.6231689453125,1.0,283.1499938964844,285.0299987792969,291.05621337890625,292.5936279296875,293.1499938964844,293.1499938964844,283.1499938964844,29803.181640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223721742630005,1.0,0.0,0.0,2.874316930770874,2.874333143234253,5.512678171726293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4435.46923828125,0.0,792.774658203125,1895.4371337890625,0.0,1791.5831298828125,0.7201811671257019,1.0,0.0,3.0,1.0,0.0
