time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333780,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8600769042969,0.8911363482475281,0.2619428038597107,0.2367962151765823,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8601989746094,0.9897704720497132,0.3545775413513183,0.3367222845554352,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8601989746094,0.9762601256370544,0.3379325568675995,0.2371068447828292,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86016845703125,0.9501768946647644,0.3118197321891784,0.2964400351047516,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85992431640625,0.8243072628974915,0.2058257162570953,0.9315086007118224,285.8602905273437,287.0749206542969,292.4363708496094,288.0855712890625,292.437744140625,297.0539245605469,285.8608703613281,1.0,0.5295450687408447,1.0,1.0,0.0,1.0,-3.058530569076538,3.0585238933563232,6.508922069770051e-06,1.8895119428634644,0.7942522764205933,0.7942522764205933,0.0,72.5322265625,76.0,22312.66015625,-0.0,2013.7198486328125,1.0,283.1499938964844,285.0516357421875,291.0321350097656,292.5494079589844,293.1499938964844,293.1499938964844,283.1499938964844,29205.38671875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717014729976654,1.0,0.0,0.0,2.7999746799468994,2.799990177154541,5.23120263551391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4412.84765625,0.0,738.1411743164062,1895.4371337890625,0.0,1747.5296630859375,0.7057440280914307,1.0,0.0,3.0,1.0,0.0
12333840,297.03271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8675842285156,0.8753811717033386,0.2610395550727844,0.2361267358064651,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8677062988281,0.9748720526695251,0.3533985018730163,0.3357568085193634,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.86767578125,0.9595888257026672,0.3368290364742279,0.2364466786384582,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8676452636719,0.9313928484916688,0.3107227087020874,0.2955515384674072,297.0520324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8674621582031,0.8107014298439026,0.2050419300794601,0.9286855459213256,285.8677673339844,287.12188720703125,292.3984680175781,288.06317138671875,292.3998718261719,297.0521545410156,285.8683166503906,1.0,0.5303547978401184,1.0,1.0,0.0,1.0,-3.0494868755340576,3.0494801998138428,6.470481366704917e-06,1.883905291557312,0.7854967713356018,0.7854967713356018,0.0,75.71930694580078,94.0,22030.076171875,-0.0,2014.6817626953125,1.0,283.1499938964844,285.06964111328125,291.0098876953125,292.5088806152344,293.1499938964844,293.1499938964844,283.1499938964844,28913.59765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7116880416870117,1.0,0.0,0.0,2.738635778427124,2.7386507987976074,5.00451392326795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4393.25390625,0.0,696.1515502929688,1895.4371337890625,0.0,1704.1854248046875,0.6890121102333069,1.0,0.0,3.0,1.0,0.0
12333900,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.881591796875,0.856709361076355,0.2601195871829986,0.2354897558689117,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8818054199219,0.9537572264671326,0.3522072732448578,0.3348307311534881,297.003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817749023437,0.9368890523910522,0.3357122540473938,0.2358143776655197,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8817443847656,0.9085069298744202,0.3096112012863159,0.2947007119655609,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8813781738281,0.7930002808570862,0.2042406946420669,0.9260348677635192,285.8819580078125,287.1688842773437,292.360595703125,288.04205322265625,292.36199951171875,297.05029296875,285.88287353515625,1.0,0.532066285610199,1.0,1.0,0.0,1.0,-3.040898323059082,3.0408918857574463,6.434100214391947e-06,1.878589391708374,0.7765887975692749,0.7765887975692749,0.0,80.29515075683594,94.0,21710.158203125,-0.0,2023.6195068359373,1.0,283.1499938964844,285.0960693359375,290.9883728027344,292.46759033203125,293.1499938964844,293.1499938964844,283.1499938964844,28300.88671875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063062787055969,1.0,0.0,0.0,2.660879850387573,2.6608943939208984,4.7243699441423814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4371.56494140625,0.0,644.0095825195312,1895.4371337890625,0.0,1660.8721923828125,0.6738578677177429,1.0,0.0,3.0,1.0,0.0
12333960,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8932800292969,0.8379784226417542,0.259183794260025,0.2348801493644714,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934936523437,0.9290868639945984,0.3510038256645202,0.3339370191097259,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934631347656,0.9122323393821716,0.3345822691917419,0.2352054715156555,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8934020996094,0.886975884437561,0.3084851801395416,0.2938798069953918,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8930969238281,0.7744786739349365,0.2034222185611724,0.92350971698761,285.89361572265625,287.2158508300781,292.3226928710937,288.0221252441406,292.3240966796875,297.04840087890625,285.8944702148437,1.0,0.5344676375389099,1.0,1.0,0.0,1.0,-3.032660484313965,3.032654285430908,6.39931613477529e-06,1.873497486114502,0.7674189209938049,0.7674189209938049,0.0,85.9293441772461,112.0,21425.873046875,-0.0,2038.580078125,1.0,283.1499938964844,285.11846923828125,290.96844482421875,292.4295959472656,293.1499938964844,293.1499938964844,283.1499938964844,27997.283203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009331583976746,1.0,0.0,0.0,2.596253633499145,2.5962674617767334,4.49766986321265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4352.69482421875,0.0,603.8272705078125,1895.4371337890625,0.0,1618.1253662109375,0.6564559936523438,1.0,0.0,3.0,1.0,0.0
12334020,297.0272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.8202274441719055,0.25823774933815,0.2342861890792846,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91192626953125,0.9051567912101746,0.3497923016548157,0.3330627679824829,296.9991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9118957519531,0.8905019760131836,0.3334439098834991,0.2346103191375732,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91180419921875,0.8665160536766052,0.3073484897613525,0.2930764257907867,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9113464355469,0.7569303512573242,0.2025893926620483,0.921056628227234,285.912109375,287.2628479003906,292.2848205566406,288.0033874511719,292.2862243652344,297.0464782714844,285.9133605957031,1.0,0.5373862981796265,1.0,1.0,0.0,1.0,-3.024625062942505,3.024618625640869,6.365487024595495e-06,1.868534564971924,0.758128821849823,0.758128821849823,0.0,92.37084197998048,112.0,21099.98828125,-0.0,2057.96728515625,1.0,283.1499938964844,285.14959716796875,290.94891357421875,292.3902282714844,293.1499938964844,293.1499938964844,283.1499938964844,27366.716796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954580545425415,1.0,0.0,0.0,2.515601396560669,2.515614748001098,4.222571874379355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4331.42431640625,0.0,554.86279296875,1895.4371337890625,0.0,1575.094970703125,0.6407108902931213,1.0,0.0,3.0,1.0,0.0
12334080,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9274597167969,0.8027315735816956,0.2572829723358154,0.2337093204259872,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9277038574219,0.884842038154602,0.3485735058784485,0.3322079479694366,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276733398437,0.8707537055015564,0.3322980105876922,0.2340295165777206,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9276123046875,0.8479599356651306,0.3062021732330322,0.2922897636890411,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9271850585937,0.7411286234855652,0.201743870973587,0.9186640977859496,285.9278564453125,287.309814453125,292.2469482421875,287.9857177734375,292.24835205078125,297.0445556640625,285.9290771484375,1.0,0.5407016277313232,1.0,1.0,0.0,1.0,-3.016777753829956,3.0167715549468994,6.332545581244631e-06,1.8636915683746336,0.7486043572425842,0.7486043572425842,0.0,99.42530822753906,115.0,20809.697265625,-0.0,2080.724609375,1.0,283.1499938964844,285.1764221191406,290.9308166503906,292.3538818359375,293.1499938964844,293.1499938964844,283.1499938964844,27047.599609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899411082267761,1.0,0.0,0.0,2.4482345581054688,2.448247194290161,3.999441844371177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4312.935546875,0.0,517.1245727539062,1895.4371337890625,0.0,1532.2923583984375,0.6227729916572571,1.0,0.0,3.0,1.0,0.0
12334140,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9498596191406,0.7904202342033386,0.256328135728836,0.2330537587404251,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501953125,0.871410608291626,0.3473532199859619,0.3312709629535675,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501342773437,0.8578373789787292,0.3311514556407928,0.2333879321813583,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9500732421875,0.8359130024909973,0.3050516545772552,0.2914188802242279,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9494934082031,0.7307990193367004,0.2008905857801437,0.9158607721328736,285.9504089355469,287.35675048828125,292.2090759277344,287.9691162109375,292.2104797363281,297.04266357421875,285.95196533203125,1.0,0.5423980951309204,1.0,1.0,0.0,1.0,-3.007871627807617,3.007865190505981,6.295287676039152e-06,1.8582067489624023,0.7389847636222839,0.7389847636222839,0.0,104.56564331054688,115.0,20469.837890625,-0.0,2091.693359375,1.0,283.1499938964844,285.2120666503906,290.9129333496094,292.315673828125,293.1499938964844,293.1499938964844,283.1499938964844,26396.12109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6842699646949768,1.0,0.0,0.0,2.36534070968628,2.365352869033813,3.733196081157075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4291.6806640625,0.0,471.9272766113281,1895.4371337890625,0.0,1488.8948974609375,0.6065917015075684,1.0,0.0,3.0,1.0,0.0
12334200,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96905517578125,0.7810492515563965,0.2553848028182983,0.2323695421218872,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9693603515625,0.8613451719284058,0.3461396694183349,0.3303002119064331,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96929931640625,0.8482216596603394,0.330013245344162,0.2327225655317306,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96923828125,0.8268522620201111,0.3039056658744812,0.2905115783214569,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9687194824219,0.7228947281837463,0.200039803981781,0.912868082523346,285.96954345703125,287.4036865234375,292.17120361328125,287.9534912109375,292.1726379394531,297.0409240722656,285.97100830078125,1.0,0.5436018705368042,1.0,1.0,0.0,1.0,-2.998502731323242,2.998496532440185,6.25616621618974e-06,1.852410078048706,0.729146420955658,0.729146420955658,0.0,108.69108581542967,103.0,20163.828125,-0.0,2096.596435546875,1.0,283.1499938964844,285.2427978515625,290.8962707519531,292.2801208496094,293.1499938964844,293.1499938964844,283.1499938964844,26059.888671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784929633140564,1.0,0.0,0.0,2.2959084510803223,2.295919895172119,3.517243669648451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4273.05859375,0.0,437.1799926757813,1895.4371337890625,0.0,1445.3341064453125,0.5882813334465027,1.0,0.0,3.0,1.0,0.0
12334260,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949645996094,0.7775896191596985,0.2544621527194977,0.2315836548805236,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.995361328125,0.8576875329017639,0.3449397385120392,0.3292175233364105,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99530029296875,0.8447432518005371,0.3288911879062652,0.2319756299257278,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9952087402344,0.8234738707542419,0.3027708828449249,0.2894905209541321,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945373535156,0.7198333740234375,0.1991984099149704,0.9093310832977296,285.99560546875,287.4506225585937,292.13336181640625,287.9388122558594,292.1347961425781,297.0393981933594,285.9974670410156,1.0,0.5424838066101074,1.0,1.0,0.0,1.0,-2.987727403640747,2.9877212047576904,6.211334948602598e-06,1.845747470855713,0.7192378640174866,0.7192378640174866,0.0,109.79396057128906,103.0,19803.982421875,-0.0,2083.62255859375,1.0,283.1499938964844,285.2826232910156,290.879638671875,292.2422180175781,293.1499938964844,293.1499938964844,283.1499938964844,25385.158203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6724861264228821,1.0,0.0,0.0,2.211493968963623,2.2115049362182617,3.263359360516916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4251.408203125,0.0,396.1781311035156,1895.4371337890625,0.0,1400.754638671875,0.5718342065811157,1.0,0.0,3.0,1.0,0.0
12334320,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0173034667969,0.7774882912635803,0.253570556640625,0.2307562232017517,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0176696777344,0.8576152324676514,0.343761533498764,0.3280826210975647,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01763916015625,0.8446932435035706,0.3277938067913055,0.2311923801898956,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0175476074219,0.8233388066291809,0.3016558885574341,0.2884148359298706,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169372558594,0.7196067571640015,0.1983768492937088,0.9055268168449402,286.0179138183594,287.4975280761719,292.0955505371094,287.925048828125,292.09698486328125,297.03814697265625,286.0196228027344,1.0,0.5403391718864441,1.0,1.0,0.0,1.0,-2.976285457611084,2.9762794971466064,6.163851594465086e-06,1.838640093803405,0.7091284990310669,0.7091284990310669,0.0,109.04584503173828,91.0,19479.23046875,-0.0,2060.191162109375,1.0,283.1499938964844,285.3171691894531,290.8641357421875,292.2068176269531,293.1499938964844,293.1499938964844,283.1499938964844,25029.716796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663046479225159,1.0,0.0,0.0,2.14074444770813,2.1407549381256104,3.057897970393242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4232.46240234375,0.0,364.81201171875,1895.4371337890625,0.0,1355.6640625,0.5533297657966614,1.0,0.0,3.0,1.0,0.0
12334380,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469665527344,0.7797278761863708,0.252713680267334,0.2299077212810516,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04742431640625,0.8600361347198486,0.3426093459129333,0.3269173800945282,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.04736328125,0.8470282554626465,0.326725423336029,0.2303884923458099,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0472412109375,0.8254645466804504,0.3005647957324981,0.2873072922229767,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04644775390625,0.7213681936264038,0.1975793242454528,0.9015764594078064,286.0477294921875,287.5444030761719,292.0577392578125,287.9121398925781,292.0591735839844,297.0372314453125,286.0498962402344,1.0,0.5373833179473877,1.0,1.0,0.0,1.0,-2.964477062225342,2.964470863342285,6.115024461905705e-06,1.8312939405441284,0.6989796757698059,0.6989796757698059,0.0,107.0329818725586,91.0,19101.470703125,-0.0,2029.907958984375,1.0,283.1499938964844,285.36151123046875,290.8486022949219,292.1688842773437,293.1499938964844,293.1499938964844,283.1499938964844,24329.30859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598309874534607,1.0,0.0,0.0,2.055630922317505,2.055640697479248,2.8195748313919466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4210.44873046875,0.0,328.274169921875,1895.4371337890625,0.0,1309.3223876953125,0.5368058085441589,1.0,0.0,3.0,1.0,0.0
12334440,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0732116699219,0.7839678525924683,0.2518900036811828,0.2290569543838501,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0736389160156,0.8646000027656555,0.3414831757545471,0.3257417678833008,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0735778808594,0.8514167070388794,0.3256853818893432,0.2295791208744049,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.073486328125,0.8294960856437683,0.2994977831840515,0.286187082529068,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.07275390625,0.7247781753540039,0.1968069970607757,0.8975650668144226,286.07391357421875,287.5912475585937,292.0199584960937,287.8999938964844,292.0213928222656,297.03662109375,286.0759582519531,1.0,0.5338151454925537,1.0,1.0,0.0,1.0,-2.9525375366210938,2.952531576156616,6.065844900149386e-06,1.823858618736267,0.6886584162712097,0.6886584162712097,0.0,104.05070495605467,79.0,18763.6640625,-0.0,1994.747802734375,1.0,283.1499938964844,285.4005432128906,290.8343505859375,292.1338195800781,293.1499938964844,293.1499938964844,283.1499938964844,23952.123046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531507968902588,1.0,0.0,0.0,1.98442804813385,1.9844374656677248,2.627629385187902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4191.4765625,0.0,300.5328674316406,1895.4371337890625,0.0,1262.4771728515625,0.5183066129684448,1.0,0.0,3.0,1.0,0.0
12334500,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10723876953125,0.7899883389472961,0.2511001229286194,0.2282052934169769,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1078186035156,0.8711064457893372,0.3403846621513366,0.3245593011379242,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.10772705078125,0.8576765656471252,0.3246753513813019,0.2287660241127014,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1075744628906,0.8352243304252625,0.2984561026096344,0.2850584983825683,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1066589355469,0.7296151518821716,0.1960606724023819,0.8935225605964661,286.108154296875,287.6380615234375,291.9822082519531,287.8886108398437,291.983642578125,297.03631591796875,286.1107177734375,1.0,0.5297806859016418,1.0,1.0,0.0,1.0,-2.9405267238616943,2.9405205249786377,6.016566203470575e-06,1.816372036933899,0.6783324480056763,0.6783324480056763,0.0,100.34217834472656,79.0,18370.80859375,-0.0,1956.094482421875,1.0,283.1499938964844,285.449951171875,290.8200988769531,292.09625244140625,293.1499938964844,293.1499938964844,283.1499938964844,23223.794921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6461667418479919,1.0,0.0,0.0,1.8995599746704104,1.899568796157837,2.407683439287212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4169.361328125,0.0,268.5705261230469,1895.4371337890625,0.0,1214.59423828125,0.5019149780273438,1.0,0.0,3.0,1.0,0.0
12334560,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1387023925781,0.797752857208252,0.2503424882888794,0.22736556828022,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1392822265625,0.879562258720398,0.3393135368824005,0.3233837485313415,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1391906738281,0.8658396601676941,0.3236946165561676,0.2279597967863083,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1390380859375,0.842671811580658,0.2974395453929901,0.2839342951774597,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380920410156,0.7358707189559937,0.1953403502702713,0.8895004391670227,286.1396179199219,287.6848449707031,291.9444885253906,287.8779296875,291.9459228515625,297.0362854003906,286.142333984375,1.0,0.5253936052322388,1.0,1.0,0.0,1.0,-2.928595304489136,2.928589344024658,5.967811830487335e-06,1.808930397033692,0.6678758859634399,0.6678758859634399,0.0,96.0729522705078,67.0,18037.880859375,-0.0,1915.0706787109373,1.0,283.1499938964844,285.49462890625,290.8072814941406,292.0619812011719,293.1499938964844,293.1499938964844,283.1499938964844,22823.8359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6389854550361633,1.0,0.0,0.0,1.8288836479187007,1.8288921117782595,2.2318528181131122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4150.8525390625,0.0,244.5530700683593,1895.4371337890625,0.0,1166.561767578125,0.4836408197879791,1.0,0.0,3.0,1.0,0.0
12334620,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810913085937,0.807229220867157,0.2496252655982971,0.2265385091304779,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817932128906,0.8900120258331299,0.3382779359817505,0.3222172856330871,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.18170166015625,0.8759886026382446,0.3227520883083343,0.2271615862846374,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1815185546875,0.8519577383995056,0.2964550852775574,0.2828169763088226,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18035888671875,0.743643581867218,0.1946500986814499,0.8855137228965759,286.1822204589844,287.7315979003906,291.9067687988281,287.86785888671875,291.9082336425781,297.0365905761719,286.1854858398437,1.0,0.520740807056427,1.0,1.0,0.0,1.0,-2.91677474975586,2.916769027709961,5.919702743995003e-06,1.8015522956848145,0.6575043201446533,0.6575043201446533,0.0,91.38755798339844,67.0,17659.212890625,-0.0,1872.4749755859373,1.0,283.1499938964844,285.5529479980469,290.7948608398437,292.0263671875,293.1499938964844,293.1499938964844,283.1499938964844,22063.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315715312957764,1.0,0.0,0.0,1.7453802824020386,1.7453882694244385,2.032701189591535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4130.10595703125,0.0,217.1275329589844,1895.4371337890625,0.0,1118.2947998046875,0.4676128625869751,1.0,0.0,3.0,1.0,0.0
12334680,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.8180670738220215,0.2489458918571472,0.225738450884819,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.21990966796875,0.9026731252670288,0.3372766375541687,0.3210746943950653,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2198181152344,0.8883911371231079,0.3218458592891693,0.2263830006122589,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2196655273437,0.8634235262870789,0.2955016493797302,0.2817198634147644,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2185974121094,0.753252387046814,0.1939896196126938,0.8816101551055908,286.2203063964844,287.7783203125,291.8691101074219,287.8584289550781,291.8705749511719,297.03717041015625,286.223388671875,1.0,0.5158906579017639,1.0,1.0,0.0,1.0,-2.9052176475524902,2.9052116870880127,5.872853762411978e-06,1.794334888458252,0.6470327973365784,0.6470327973365784,0.0,86.37076568603516,55.0,17324.43359375,-0.0,1828.988525390625,1.0,283.1499938964844,285.6048889160156,290.784423828125,291.9950561523437,293.1499938964844,293.1499938964844,283.1499938964844,21636.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241069436073303,1.0,0.0,0.0,1.6763707399368286,1.67637836933136,1.8751394748051098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4112.85888671875,0.0,196.7886657714844,1895.4371337890625,0.0,1071.0980224609375,0.4527965188026428,1.0,0.0,3.0,1.0,0.0
12334740,297.0247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.255859375,0.8304424285888672,0.2482835799455642,0.2249522656202316,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2564697265625,0.9188314080238342,0.3362915217876434,0.3199447989463806,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.25640869140625,0.903233766555786,0.3209559023380279,0.225614383816719,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2562255859375,0.8773873448371887,0.2945630550384521,0.2806335389614105,297.0379333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.25518798828125,0.7650279998779297,0.193347156047821,0.877764880657196,286.2568664550781,287.8249816894531,291.8314819335937,287.8495178222656,291.8329467773437,297.0378723144531,286.2598571777344,1.0,0.5108869075775146,1.0,1.0,0.0,1.0,-2.8938205242156982,2.8938148021698,5.8268428801966365e-06,1.7872169017791748,0.6364777088165283,0.6364777088165283,0.0,81.1229019165039,55.0,16998.251953125,-0.0,1784.9473876953125,1.0,283.1499938964844,285.6547546386719,290.7757873535156,291.9662475585937,293.1499938964844,293.1499938964844,283.1499938964844,21309.48046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6167436838150024,1.0,0.0,0.0,1.6121110916137695,1.612118363380432,1.734136816367027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4096.4375,0.0,179.30982971191406,1895.4371337890625,0.0,1025.961669921875,0.4392638504505157,1.0,0.0,3.0,1.0,0.0
12334800,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.29168701171875,0.8452121019363403,0.2476314157247543,0.2241719663143158,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2923278808594,0.9390454888343812,0.3353160917758941,0.3188204765319824,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.292236328125,0.9223598837852478,0.3200755715370178,0.2248498648405075,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.29205322265625,0.8942676782608032,0.293633222579956,0.2795517146587372,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.291015625,0.7794139981269836,0.1927172243595123,0.8739568591117859,286.2926940917969,287.87158203125,291.7938842773437,287.8410949707031,291.7953491210937,297.0386962890625,286.295654296875,1.0,0.5057615637779236,1.0,1.0,0.0,1.0,-2.8825106620788574,2.882504940032959,5.781367235613288e-06,1.7801519632339478,0.62584388256073,0.62584388256073,0.0,75.7149887084961,43.0,16677.6875,-0.0,1740.5899658203125,1.0,283.1499938964844,285.7034912109375,290.7684020996094,291.9392395019531,293.1499938964844,293.1499938964844,283.1499938964844,21053.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6095235347747803,1.0,0.0,0.0,1.5514404773712158,1.5514473915100098,1.6060670304796076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4080.61962890625,0.0,164.0072479248047,1895.4371337890625,0.0,983.1132202148438,0.4267260432243347,1.0,0.0,3.0,1.0,0.0
12334860,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3272399902344,0.8635429739952087,0.2469868510961532,0.2233951538801193,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3278503417969,0.9619906544685364,0.3343477547168731,0.3176993429660797,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3277587890625,0.94614440202713,0.3192023336887359,0.2240876704454422,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3276062011719,0.9153937101364136,0.2927094995975494,0.2784721851348877,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3265686035156,0.7969902753829956,0.1920970827341079,0.8701766133308411,286.3282165527344,287.91815185546875,291.7563171386719,287.8331604003906,291.7577819824219,297.03955078125,286.3311767578125,1.0,0.5005338191986084,1.0,1.0,0.0,1.0,-2.871260166168213,2.871254205703736,5.736311322834808e-06,1.773122787475586,0.6151331663131714,0.6151331663131714,0.0,70.18670654296875,43.0,16360.9248046875,-0.0,1696.0712890625,1.0,283.1499938964844,285.7515869140625,290.7618103027344,291.9135437011719,293.1499938964844,293.1499938964844,283.1499938964844,20850.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6024576425552368,1.0,0.0,0.0,1.4936453104019165,1.4936519861221311,1.488635632540536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4065.225341796875,0.0,150.4459228515625,1895.4371337890625,0.0,942.5714721679688,0.4150088429450989,1.0,0.0,3.0,1.0,0.0
12334920,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3629150390625,0.8867862820625305,0.2463488727807998,0.2226211875677108,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.363525390625,0.9859262108802797,0.333385169506073,0.3165805637836456,296.99688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3634338378906,0.972465455532074,0.3183351159095764,0.2233273386955261,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.36328125,0.9434726238250732,0.2917904853820801,0.2773941159248352,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3622131347656,0.8178871870040894,0.1914845705032348,0.8664181232452393,286.3639221191406,287.96466064453125,291.71881103515625,287.8255920410156,291.72027587890625,297.0404357910156,286.3669128417969,1.0,0.4952239096164703,1.0,1.0,0.0,1.0,-2.8600552082061768,2.8600497245788574,5.6916192079370376e-06,1.7661207914352417,0.6043530702590942,0.6043530702590942,0.0,64.57503509521484,46.0,16045.8935546875,-0.0,1651.55419921875,1.0,283.1499938964844,285.7996520996094,290.75555419921875,291.8885192871094,293.1499938964844,293.1499938964844,283.1499938964844,20684.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955191254615784,1.0,0.0,0.0,1.4380534887313845,1.4380598068237305,1.3798869247239054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4050.056884765625,0.0,138.2644805908203,1895.4371337890625,0.0,904.1571044921876,0.403942197561264,1.0,0.0,3.0,1.0,0.0
12334980,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3992614746094,0.9027715921401978,0.2457141876220703,0.2219354808330536,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3999328613281,0.9990079402923584,0.3324297070503235,0.3153777122497558,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.987589418888092,0.317471832036972,0.2226354777812957,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.399658203125,0.9613221287727356,0.2908742427825928,0.2764075398445129,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3985595703125,0.8310725688934326,0.1908770203590393,0.8631056547164917,286.4003295898437,288.0111389160156,291.68133544921875,287.8183898925781,291.6828308105469,297.04132080078125,286.4034423828125,1.0,0.4917890429496765,1.0,1.0,0.0,1.0,-2.8497793674468994,2.849773645401001,5.650788352795644e-06,1.7596970796585083,0.593513011932373,0.593513011932373,0.0,61.202598571777344,46.0,15734.2880859375,-0.0,1619.631103515625,1.0,283.1499938964844,285.8482360839844,290.7494201660156,291.8638000488281,293.1499938964844,293.1499938964844,283.1499938964844,20544.291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5886761546134949,1.0,0.0,0.0,1.3843458890914917,1.3843520879745483,1.2787411662884554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4035.094482421875,0.0,127.24964904785156,1895.4371337890625,0.0,867.6994018554688,0.3934449553489685,1.0,0.0,3.0,1.0,0.0
12335040,297.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349670410156,0.9081304669380188,0.2450612187385559,0.2213219106197357,296.98785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.435546875,0.9990000128746032,0.331661581993103,0.3105572462081909,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4354858398437,0.9919826984405518,0.3165933191776275,0.2220011800527572,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353332519531,0.9666215777397156,0.2899424135684967,0.2754981219768524,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4342956542969,0.8352401256561279,0.1902558952569961,0.8601672053337097,286.4359436035156,288.0575256347656,291.6439208984375,287.8114929199219,291.6454162597656,297.0419921875,286.4388427734375,1.0,0.4887737929821014,1.0,1.0,0.0,1.0,-2.834924936294556,2.834919214248657,5.592194156633923e-06,1.750502109527588,0.5825956463813782,0.5825956463813782,0.0,59.82509613037109,64.0,15409.7353515625,-0.0,1590.7958984375,1.0,283.1499938964844,285.89617919921875,290.7431945800781,291.8390197753906,293.1499938964844,293.1499938964844,283.1499938964844,20422.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.581880509853363,1.0,0.0,0.0,1.3322216272354126,1.33222758769989,1.1842580960319543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4019.91357421875,0.0,117.22286224365234,1895.4371337890625,0.0,832.865966796875,0.383439838886261,1.0,0.0,3.0,1.0,0.0
12335100,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4730224609375,0.9054229855537416,0.244411826133728,0.2207487374544143,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.9990000128746032,0.3309605419635772,0.3122710883617401,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736328125,0.9897832870483398,0.3157218694686889,0.2214004397392273,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.47344970703125,0.963741660118103,0.289017379283905,0.2746341228485107,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721984863281,0.832934558391571,0.1896447241306305,0.8574582934379578,286.4742126464844,288.1038818359375,291.6065673828125,287.80487060546875,291.6080322265625,297.042724609375,286.4779052734375,1.0,0.4886626303195953,1.0,1.0,0.0,1.0,-2.8302838802337646,2.8302783966064453,5.573525868385332e-06,1.747383713722229,0.5716449022293091,0.5716449022293091,0.0,60.00131607055664,64.0,15110.4814453125,-0.0,1584.8251953125,1.0,283.1499938964844,285.9462585449219,290.73663330078125,291.8138427734375,293.1499938964844,293.1499938964844,283.1499938964844,20312.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5750637650489807,1.0,0.0,0.0,1.2815086841583252,1.2815144062042236,1.0958131468896681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,4005.0283203125,0.0,108.0571746826172,1895.4371337890625,0.0,799.2608642578125,0.3738820254802704,1.0,0.0,3.0,1.0,0.0
12335160,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5160827636719,0.8894569277763367,0.2437573224306106,0.2202693969011306,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5168151855469,0.9883756637573242,0.3299002349376678,0.3133055865764618,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5166931152344,0.9750310182571412,0.3148496150970459,0.2208753377199173,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5165100097656,0.9458273649215698,0.2880883514881134,0.2738707363605499,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5152587890625,0.819534957408905,0.1890249848365783,0.8552249670028687,286.5172424316406,288.150146484375,291.5692443847656,287.7984619140625,291.5707092285156,297.0433654785156,286.520751953125,1.0,0.4898459017276764,1.0,1.0,0.0,1.0,-2.825514078140259,2.8255085945129395,5.554904873861233e-06,1.7444846630096436,0.5607277154922485,0.5607277154922485,0.0,62.6024284362793,82.0,14814.015625,-0.0,1590.4859619140625,1.0,283.1499938964844,286.00054931640625,290.7303466796875,291.7897033691406,293.1499938964844,293.1499938964844,283.1499938964844,20205.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5682541131973267,1.0,0.0,0.0,1.2323760986328125,1.2323815822601318,1.0133977212944957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3991.123291015625,0.0,99.6869125366211,1895.4371337890625,0.0,766.9894409179688,0.3647706210613251,1.0,0.0,3.0,1.0,0.0
12335220,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5577392578125,0.8673590421676636,0.2430851459503173,0.2198429107666015,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5584716796875,0.9661471247673036,0.3288221955299377,0.3124746978282928,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5583801269531,0.950598418712616,0.31396484375,0.2203947603702545,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.55816650390625,0.91892009973526,0.2871450781822204,0.273165225982666,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5569152832031,0.7996233105659485,0.1883855015039444,0.8532405495643616,286.5589294433594,288.19635009765625,291.531982421875,287.7922058105469,291.5334777832031,297.0437316894531,286.5625305175781,1.0,0.491928219795227,1.0,1.0,0.0,1.0,-2.819162607192993,2.819157123565674,5.530074304260779e-06,1.7405751943588257,0.549765944480896,0.549765944480896,0.0,66.92591857910156,82.0,14510.412109375,-0.0,1601.71875,1.0,283.1499938964844,286.0538635253906,290.724365234375,291.7658996582031,293.1499938964844,293.1499938964844,283.1499938964844,20104.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5614858865737915,1.0,0.0,0.0,1.184616208076477,1.1846216917037964,9.36372828164167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3976.95654296875,0.0,92.02436065673828,1895.4371337890625,0.0,736.1633911132812,0.3560765087604522,1.0,0.0,3.0,1.0,0.0
12335280,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6000671386719,0.845238983631134,0.2423970252275467,0.2194424271583557,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6007995605469,0.9386168718338012,0.3277685940265655,0.3116918802261352,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6007080078125,0.9221216440200806,0.3130683600902557,0.2199376970529556,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6004943847656,0.8929906487464905,0.2861887514591217,0.2724902033805847,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5992126464844,0.7781550288200378,0.1877288073301315,0.8513798713684082,286.6012878417969,288.24249267578125,291.4947814941406,287.7861022949219,291.4962463378906,297.0439147949219,286.60498046875,1.0,0.4947359263896942,1.0,1.0,0.0,1.0,-2.8128554821014404,2.812849998474121,5.505418357643066e-06,1.7366605997085571,0.5387862920761108,0.5387862920761108,0.0,72.33566284179688,100.0,14205.171875,-0.0,1618.35546875,1.0,283.1499938964844,286.107666015625,290.71832275390625,291.741943359375,293.1499938964844,293.1499938964844,283.1499938964844,20006.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547124743461609,1.0,0.0,0.0,1.1382131576538086,1.1382185220718384,8.644516213962562e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3962.771484375,0.0,85.00399017333984,1895.4371337890625,0.0,706.5234985351562,0.3477866649627685,1.0,0.0,3.0,1.0,0.0
12335340,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6431884765625,0.8248712420463562,0.2416958510875702,0.2190600335597992,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6439514160156,0.9106395244598388,0.3267301023006439,0.3109602034091949,297.001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.64385986328125,0.896241307258606,0.3121622800827026,0.2194973975419998,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6436462402344,0.8694381713867188,0.2852210402488708,0.2718364000320434,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.642333984375,0.7580549716949463,0.1870568841695785,0.8496016263961792,286.6444396972656,288.2885437011719,291.4576110839844,287.7800598144531,291.4591064453125,297.0439147949219,286.648193359375,1.0,0.4981241524219513,1.0,1.0,0.0,1.0,-2.806827545166016,2.8068220615386963,5.4819170145492535e-06,1.7329245805740356,0.5277958512306213,0.5277958512306213,0.0,78.58025360107422,100.0,13899.4404296875,-0.0,1639.3240966796875,1.0,283.1499938964844,286.1622009277344,290.7120666503906,291.7177429199219,293.1499938964844,293.1499938964844,283.1499938964844,19909.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5479030609130859,1.0,0.0,0.0,1.093189001083374,1.0931941270828247,7.974142590683186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3948.619384765625,0.0,78.578369140625,1895.4371337890625,0.0,677.9088134765625,0.3399018347263336,1.0,0.0,3.0,1.0,0.0
12335400,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.68701171875,0.8055645227432251,0.2409846037626266,0.2186906337738037,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.68780517578125,0.887381911277771,0.3256991803646087,0.3102631270885467,297.002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.68768310546875,0.8738864064216614,0.3112487494945526,0.2190692722797393,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874694824219,0.8484548926353455,0.2842437326908111,0.2711971998214721,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6861572265625,0.7403261065483093,0.1863719224929809,0.8478768467903137,286.68829345703125,288.33453369140625,291.4205322265625,287.7740478515625,291.4220275878906,297.0437927246094,286.6921081542969,1.0,0.5019384026527405,1.0,1.0,0.0,1.0,-2.800987720489502,2.8009822368621826,5.459205567603931e-06,1.72930908203125,0.5167994499206543,0.5167994499206543,0.0,85.44713592529297,103.0,13593.0595703125,-0.0,1663.451416015625,1.0,283.1499938964844,286.2173156738281,290.70562744140625,291.693359375,293.1499938964844,293.1499938964844,283.1499938964844,19813.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5410374402999878,1.0,0.0,0.0,1.0495277643203735,1.0495326519012451,7.349897401809359e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3934.498046875,0.0,72.69573211669922,1895.4371337890625,0.0,650.2200317382812,0.3324107825756073,1.0,0.0,3.0,1.0,0.0
12335460,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7310791015625,0.7918782830238342,0.2402681410312652,0.2182480245828628,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7318725585937,0.8723025321960449,0.3246736526489258,0.3095029890537262,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.73175048828125,0.8593838214874268,0.3103309273719787,0.2185856401920318,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7315368652344,0.834985077381134,0.2832593321800232,0.27048060297966,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.730224609375,0.7288628220558167,0.1856767982244491,0.8457695841789246,286.7323608398437,288.38043212890625,291.383544921875,287.7680358886719,291.385009765625,297.0435791015625,286.73614501953125,1.0,0.5041373372077942,1.0,1.0,0.0,1.0,-2.7941839694976807,2.7941784858703613,5.432829766505165e-06,1.725109577178955,0.505794107913971,0.505794107913971,0.0,90.54319763183594,103.0,13283.951171875,-0.0,1677.591064453125,1.0,283.1499938964844,286.27264404296875,290.6990051269531,291.6687316894531,293.1499938964844,293.1499938964844,283.1499938964844,19719.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.534103274345398,1.0,0.0,0.0,1.0072546005249023,1.0072593688964844,6.769739258061237e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3920.38720703125,0.0,67.31742095947266,1895.4371337890625,0.0,623.4003295898438,0.3253140449523926,1.0,0.0,3.0,1.0,0.0
12335520,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7749938964844,0.7815244197845459,0.2395568192005157,0.2177708148956298,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7757568359375,0.8610825538635254,0.3236567974090576,0.3087126016616821,297.0025939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7756652832031,0.8486734628677368,0.3094168305397033,0.2180748134851455,296.99676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77545166015625,0.8249080181121826,0.2822751998901367,0.2697241008281708,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.77410888671875,0.7200881242752075,0.1849800199270248,0.8434619903564453,286.7762451171875,288.4262390136719,291.3465881347656,287.7619934082031,291.3480834960937,297.0433349609375,286.7800598144531,1.0,0.5058321952819824,1.0,1.0,0.0,1.0,-2.786886692047119,2.7868812084198,5.404575858847238e-06,1.7205822467803955,0.4947750866413116,0.4947750866413116,0.0,94.69151306152344,91.0,12973.2880859375,-0.0,1686.4151611328125,1.0,283.1499938964844,286.32781982421875,290.69219970703125,291.64385986328125,293.1499938964844,293.1499938964844,283.1499938964844,19626.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5270868539810181,1.0,0.0,0.0,0.9663581252098083,0.9663628339767456,6.231170601722624e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3906.243896484375,0.0,62.40172576904297,1895.4371337890625,0.0,597.3941040039062,0.3186028003692627,1.0,0.0,3.0,1.0,0.0
12335580,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8186340332031,0.7777137160301208,0.2388558089733123,0.2171927243471145,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.81939697265625,0.8569614887237549,0.3226496279239654,0.3078176975250244,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8192749023437,0.8447753190994263,0.3085101544857025,0.2174841612577438,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8190612792969,0.8210827112197876,0.2812947332859039,0.2688562572002411,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8177490234375,0.7166393399238586,0.184285968542099,0.8406192064285278,286.8198547363281,288.4719543457031,291.3096923828125,287.7558288574219,291.3111877441406,297.04315185546875,286.8236083984375,1.0,0.5051483511924744,1.0,1.0,0.0,1.0,-2.778212547302246,2.7782070636749268,5.371100087359082e-06,1.7152060270309448,0.4837402999401092,0.4837402999401092,0.0,95.9506378173828,91.0,12660.0517578125,-0.0,1679.4407958984375,1.0,283.1499938964844,286.3826904296875,290.6851806640625,291.6186828613281,293.1499938964844,293.1499938964844,283.1499938964844,19535.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5199788808822632,1.0,0.0,0.0,0.9268433451652528,0.9268479347229004,5.7319990531823364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3892.09716796875,0.0,57.91111373901367,1895.4371337890625,0.0,572.166748046875,0.3122674822807312,1.0,0.0,3.0,1.0,0.0
