time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335640,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8616638183594,0.7776039242744446,0.2381742298603058,0.2165619432926178,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8624267578125,0.8567909598350525,0.3216573596000671,0.3068645298480987,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8623352050781,0.844660222530365,0.3076182007789612,0.2168497443199157,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.86212158203125,0.8208323121070862,0.2803249955177307,0.2679253816604614,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8608093261719,0.7163498997688293,0.1836031377315521,0.8374767899513245,286.8629150390625,288.5176086425781,291.2728881835937,287.7495422363281,291.2744140625,297.0430603027344,286.8666381835937,1.0,0.5033784508705139,1.0,1.0,0.0,1.0,-2.768772602081299,2.7687671184539795,5.334744400897762e-06,1.7093267440795898,0.4726833403110504,0.4726833403110504,0.0,95.41573333740234,79.0,12345.7939453125,-0.0,1662.897705078125,1.0,283.1499938964844,286.4370422363281,290.6779479980469,291.5932312011719,293.1499938964844,293.1499938964844,283.1499938964844,19448.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5127726793289185,1.0,0.0,0.0,0.8886876106262207,0.8886921405792236,5.2697707531024214e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3877.932373046875,0.0,53.80817031860352,1895.4371337890625,0.0,547.6965942382812,0.306293249130249,1.0,0.0,3.0,1.0,0.0
12335700,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9057922363281,0.7801207900047302,0.2375136613845825,0.2159024775028228,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9066467285156,0.8594144582748413,0.3206809461116791,0.3058765530586242,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065246582031,0.8472232222557068,0.3067429065704345,0.2161898016929626,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9062805175781,0.8231210708618164,0.279368132352829,0.2669563591480255,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9048156738281,0.7183220386505127,0.182934358716011,0.8341575860977173,286.9071960449219,288.5631408691406,291.2361755371094,287.7430725097656,291.2376708984375,297.04315185546875,286.91162109375,1.0,0.5007358193397522,1.0,1.0,0.0,1.0,-2.7588844299316406,2.7588791847229004,5.29678709426662e-06,1.7031594514846802,0.4616276621818542,0.4616276621818542,0.0,93.62663269042967,79.0,12039.5322265625,-0.0,1639.8994140625,1.0,283.1499938964844,286.49102783203125,290.6705017089844,291.5675048828125,293.1499938964844,293.1499938964844,283.1499938964844,19364.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054666996002197,1.0,0.0,0.0,0.8519043326377869,0.8519087433815002,4.842560841211707e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3863.840087890625,0.0,50.0608024597168,1895.4371337890625,0.0,523.978515625,0.3006667196750641,1.0,0.0,3.0,1.0,0.0
12335760,297.03759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9578857421875,0.7848969101905823,0.2368908524513244,0.2152321189641952,296.9906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9588317871094,0.8644565939903259,0.3197357058525085,0.3048716187477112,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9587097167969,0.8521095514297485,0.3059018552303314,0.2155186384916305,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9584350585937,0.8275513052940369,0.2784383296966553,0.2659671902656555,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9568176269531,0.7221545577049255,0.1822898536920547,0.8307408690452576,286.9594116210937,288.60858154296875,291.19952392578125,287.7363586425781,291.2010192871094,297.04345703125,286.9640808105469,1.0,0.4974259436130523,1.0,1.0,0.0,1.0,-2.748767137527466,2.7487618923187256,5.258084001980024e-06,1.696840763092041,0.4507001638412475,0.4507001638412475,0.0,90.87043762207033,67.0,11745.8984375,-0.0,1612.189697265625,1.0,283.1499938964844,286.54656982421875,290.6629638671875,291.54180908203125,293.1499938964844,293.1499938964844,283.1499938964844,19280.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4980805814266205,1.0,0.0,0.0,0.8167468309402466,0.8167511224746704,4.451110058312224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3835.1025390625,0.0,46.65434265136719,1895.4371337890625,0.0,501.0697021484375,0.2953899204730987,1.0,0.0,3.0,1.0,0.0
12335820,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0108947753906,0.7918250560760498,0.2363101989030838,0.2145706862211227,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0118408203125,0.8718410730361938,0.3188267648220062,0.3038698732852936,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01171875,0.8592621088027954,0.3051002621650696,0.2148521691560745,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0114440917969,0.8340059518814087,0.2775405347347259,0.2649771571159363,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097961425781,0.7276778221130371,0.181673988699913,0.8273043632507324,287.0124206542969,288.6539306640625,291.1629638671875,287.7294006347656,291.1644592285156,297.0440368652344,287.0171203613281,1.0,0.4936035871505737,1.0,1.0,0.0,1.0,-2.7386488914489746,2.738643884658813,5.21951551490929e-06,1.6905155181884766,0.4398339986801147,0.4398339986801147,0.0,87.35247039794922,67.0,11454.400390625,-0.0,1581.114501953125,1.0,283.1499938964844,286.60321044921875,290.6543884277344,291.5133361816406,293.1499938964844,293.1499938964844,283.1499938964844,19200.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905056953430176,1.0,0.0,0.0,0.7831624746322632,0.783166766166687,4.092580496717346e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3738.00341796875,0.0,43.559661865234375,1895.4371337890625,0.0,478.6422424316406,0.2904483079910278,1.0,0.0,3.0,1.0,0.0
12335880,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0637512207031,0.8008172512054443,0.2357620596885681,0.213920846581459,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.064697265625,0.8815456032752991,0.3179466426372528,0.3028758764266968,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0645751953125,0.8686914443969727,0.3043292164802551,0.2141930907964706,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0643005371094,0.842486560344696,0.2766682803630829,0.2639913558959961,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0626525878906,0.7348463535308838,0.1810826063156128,0.8238788843154907,287.0653076171875,288.6991882324219,291.12646484375,287.7221374511719,291.1279602050781,297.0448303222656,287.0699768066406,1.0,0.4893964529037475,1.0,1.0,0.0,1.0,-2.728597640991211,2.7285923957824707,5.181344931770582e-06,1.684228777885437,0.4290178120136261,0.4290178120136261,0.0,83.26712799072266,55.0,11166.0009765625,-0.0,1547.713623046875,1.0,283.1499938964844,286.6593017578125,290.64404296875,291.4823913574219,293.1499938964844,293.1499938964844,283.1499938964844,19125.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825480878353119,1.0,0.0,0.0,0.7510399222373962,0.7510440945625305,3.7637391869793646e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3641.666748046875,0.0,40.74106216430664,1895.4371337890625,0.0,456.1890258789063,0.2858124077320099,1.0,0.0,3.0,1.0,0.0
12335940,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1163024902344,0.8118003606796265,0.2352397739887237,0.2132809311151504,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.11724853515625,0.8937540650367737,0.3170901834964752,0.301889419555664,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1171264648437,0.8806284666061401,0.3035826086997986,0.2135404795408249,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1168212890625,0.8532794713973999,0.2758168578147888,0.2630101144313812,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1152038574219,0.7439022660255432,0.1805124133825302,0.8204736709594727,287.1178283691406,288.74432373046875,291.0900573730469,287.71453857421875,291.0915832519531,297.0458068847656,287.1224670410156,1.0,0.4848790466785431,1.0,1.0,0.0,1.0,-2.7186222076416016,2.7186172008514404,5.143604539625812e-06,1.6779872179031372,0.4182493686676025,0.4182493686676025,0.0,78.7357406616211,55.0,10881.083984375,-0.0,1512.588134765625,1.0,283.1499938964844,286.714599609375,290.6327819824219,291.4502258300781,293.1499938964844,293.1499938964844,283.1499938964844,19056.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4741853177547455,1.0,0.0,0.0,0.7203431129455566,0.7203472256660461,3.4623603539785115e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3546.544189453125,0.0,38.173072814941406,1895.4371337890625,0.0,433.7507629394531,0.281464159488678,1.0,0.0,3.0,1.0,0.0
12336000,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1684265136719,0.8243039846420288,0.2347362786531448,0.2126483768224716,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1693420410156,0.9088398218154908,0.3162514567375183,0.3009092211723327,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1692199707031,0.8953001499176025,0.3028537333011627,0.2128927409648895,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1689453125,0.866754949092865,0.2749806940555572,0.2620327770709991,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1673278808594,0.7552114725112915,0.1799588203430175,0.8170912265777588,287.169921875,288.7893371582031,291.05377197265625,287.70654296875,291.0552673339844,297.0468444824219,287.174560546875,1.0,0.4801304042339325,1.0,1.0,0.0,1.0,-2.708716869354248,2.708711624145508,5.106269327370683e-06,1.6717875003814695,0.4075242578983307,0.4075242578983307,0.0,73.88680267333984,43.0,10599.68359375,-0.0,1476.341064453125,1.0,283.1499938964844,286.76904296875,290.621337890625,291.41778564453125,293.1499938964844,293.1499938964844,283.1499938964844,18993.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4654900431632995,1.0,0.0,0.0,0.6909886002540588,0.6909926533699036,3.18592263681694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3452.669677734375,0.0,35.826148986816406,1895.4371337890625,0.0,411.6053771972656,0.2773712277412414,1.0,0.0,3.0,1.0,0.0
12336060,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.22003173828125,0.8392338156700134,0.2342480272054672,0.2120219767093658,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.220947265625,0.9290007948875428,0.315427303314209,0.2999345958232879,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2208251953125,0.913762867450714,0.3021392524242401,0.2122490853071212,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2205505371094,0.8835631608963013,0.2741568088531494,0.2610587477684021,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.21893310546875,0.7694293856620789,0.1794193387031555,0.8137314915657043,287.2215270996094,288.8342590332031,291.0175476074219,287.6981201171875,291.01904296875,297.0480041503906,287.22613525390625,1.0,0.475188285112381,1.0,1.0,0.0,1.0,-2.698875665664673,2.6988704204559326,5.069316557637649e-06,1.6656267642974854,0.3968404531478882,0.3968404531478882,0.0,68.7840805053711,43.0,10322.0830078125,-0.0,1439.2706298828125,1.0,283.1499938964844,286.8225402832031,290.61004638671875,291.3856201171875,293.1499938964844,293.1499938964844,283.1499938964844,18935.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4565302729606628,1.0,0.0,0.0,0.662937343120575,0.6629413366317749,2.932502773944634e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3360.21484375,0.0,33.679874420166016,1895.4371337890625,0.0,389.9685974121094,0.2735167443752289,1.0,0.0,3.0,1.0,0.0
12336120,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2710876464844,0.8579503893852234,0.2337707430124282,0.2114001363515854,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2720031738281,0.9534233212471008,0.3146137595176697,0.2989642918109894,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2718811035156,0.938342273235321,0.3014350831508636,0.2116084545850753,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2716064453125,0.904409646987915,0.2733414769172668,0.2600870132446289,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2699890136719,0.7872915863990784,0.1788904219865799,0.8103916645050049,287.2725830078125,288.8790588378906,290.9814147949219,287.6892395019531,290.98291015625,297.0491943359375,287.2771301269531,1.0,0.4700984954833984,1.0,1.0,0.0,1.0,-2.689086675643921,2.68908166885376,5.032699391449569e-06,1.6594979763031006,0.3861932456493377,0.3861932456493377,0.0,63.50268173217773,31.0,10048.099609375,-0.0,1401.7138671875,1.0,283.1499938964844,286.8750915527344,290.59912109375,291.3539733886719,293.1499938964844,293.1499938964844,283.1499938964844,18882.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4474142491817474,1.0,0.0,0.0,0.6360868215560913,0.6360907554626465,2.6997669877459884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3269.048095703125,0.0,31.707368850708008,1895.4371337890625,0.0,369.0985107421875,0.2698751091957092,1.0,0.0,3.0,1.0,0.0
12336180,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3216552734375,0.8822560906410217,0.233302429318428,0.2107820659875869,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.32257080078125,0.9800167679786682,0.3138088285923004,0.2979975640773773,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3224792480469,0.9670114517211914,0.3007393479347229,0.2109703123569488,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3221740722656,0.9332054257392884,0.2725327610969543,0.2591169476509094,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3205871582031,0.8096911907196045,0.178370252251625,0.8070692420005798,287.3231506347656,288.9237365722656,290.94537353515625,287.6798400878906,290.9468994140625,297.0503845214844,287.32769775390625,1.0,0.4648822546005249,1.0,1.0,0.0,1.0,-2.6793417930603027,2.6793370246887207,4.996385086997179e-06,1.6533958911895752,0.375582605600357,0.375582605600357,0.0,58.07893753051758,31.0,9777.35546875,-0.0,1363.8316650390625,1.0,283.1499938964844,286.9266662597656,290.5885314941406,291.3229064941406,293.1499938964844,293.1499938964844,283.1499938964844,18829.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4382160305976867,1.0,0.0,0.0,0.6103190183639526,0.610322892665863,2.48546268011296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3178.947509765625,0.0,29.88125228881836,1895.4371337890625,0.0,349.11871337890625,0.2664599120616913,1.0,0.0,3.0,1.0,0.0
12336240,297.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.37164306640625,0.9091832637786864,0.2328341752290725,0.2101950645446777,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724975585937,0.9990000128746032,0.313047856092453,0.2940115928649902,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3724060058594,0.992206335067749,0.3000433444976806,0.2103560417890548,297.005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.37213134765625,0.9633026123046876,0.2717220783233642,0.2581775486469269,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3705444335937,0.8318876624107361,0.177850067615509,0.8039010167121887,287.373046875,288.9682922363281,290.9094543457031,287.6698913574219,290.91094970703125,297.0515441894531,287.3772277832031,1.0,0.4593712985515594,1.0,1.0,0.0,1.0,-2.66557240486145,2.665567636489868,4.945807177136885e-06,1.6450806856155396,0.3650020658969879,0.3650020658969879,0.0,53.242774963378906,49.0,9505.771484375,-0.0,1323.5361328125,1.0,283.1499938964844,286.9773254394531,290.5780944824219,291.2923583984375,293.1499938964844,293.1499938964844,283.1499938964844,18776.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.429010272026062,1.0,0.0,0.0,0.5855954885482788,0.5855993032455444,2.2881732064661264e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3090.00537109375,0.0,28.18839836120605,1895.4371337890625,0.0,330.11480712890625,0.2632632851600647,1.0,0.0,3.0,1.0,0.0
12336300,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.416748046875,0.9129965901374816,0.2323507964611053,0.209744855761528,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4175720214844,0.9990000128746032,0.3126970827579498,0.2901016175746918,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4175109863281,0.994983434677124,0.299334853887558,0.2098487615585327,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.417236328125,0.96666020154953,0.2709003388881683,0.2573825716972351,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156799316406,0.8345653414726257,0.1773246228694915,0.8014331459999084,287.41815185546875,289.0127258300781,290.8736267089844,287.65936279296875,290.8751220703125,297.0525207519531,287.422607421875,1.0,0.4576089978218078,1.0,1.0,0.0,1.0,-2.653217315673828,2.653212308883667,4.899698524241103e-06,1.6370258331298828,0.3543753027915954,0.3543753027915954,0.0,52.3454475402832,49.0,9235.2587890625,-0.0,1303.4337158203125,1.0,283.1499938964844,287.0247802734375,290.5675964355469,291.2618713378906,293.1499938964844,293.1499938964844,283.1499938964844,18726.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4198324084281921,1.0,0.0,0.0,0.5617812275886536,0.5617850422859192,2.1058523813621832e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,3000.108154296875,0.0,26.61422348022461,1895.4371337890625,0.0,312.0643005371094,0.2602731585502624,1.0,0.0,3.0,1.0,0.0
12336360,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4678649902344,0.909379780292511,0.2318665087223053,0.209326222538948,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.46881103515625,0.9990000128746032,0.3121991455554962,0.2926241755485534,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4687194824219,0.99221271276474,0.2986297905445099,0.2093685865402221,297.0076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4684143066406,0.9628745317459106,0.270082026720047,0.2566256523132324,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4667053222656,0.8315850496292114,0.1768060028553009,0.7991724014282227,287.4694519042969,289.0570068359375,290.837890625,287.6482238769531,290.83941650390625,297.0534362792969,287.4744873046875,1.0,0.4577912390232086,1.0,1.0,0.0,1.0,-2.65110731124878,2.651102304458618,4.891754542768467e-06,1.6355928182601929,0.3438589870929718,0.3438589870929718,0.0,52.6873893737793,67.0,8986.255859375,-0.0,1302.25048828125,1.0,283.1499938964844,287.0736389160156,290.55670166015625,291.2313842773437,293.1499938964844,293.1499938964844,283.1499938964844,18676.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4106903374195099,1.0,0.0,0.0,0.5390419960021973,0.5390457510948181,1.9388252781027404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2913.837890625,0.0,25.15730094909668,1895.4371337890625,0.0,294.8819580078125,0.2574876248836517,1.0,0.0,3.0,1.0,0.0
12336420,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.52325439453125,0.893484354019165,0.2313787937164306,0.2089814692735672,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.52423095703125,0.9903791546821594,0.3112567961215973,0.2955819964408874,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.52410888671875,0.9781115651130676,0.2979255020618438,0.2089487463235855,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5238037109375,0.9451496005058287,0.2692609131336212,0.2559484839439392,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.52203369140625,0.8184072375297546,0.1762797236442566,0.7972862124443054,287.5248413085937,289.1011962890625,290.8022766113281,287.63641357421875,290.80377197265625,297.0543518066406,287.5296936035156,1.0,0.4594196677207947,1.0,1.0,0.0,1.0,-2.6500184535980225,2.6500136852264404,4.888060175289866e-06,1.6351033449172974,0.3334622979164123,0.3334622979164123,0.0,55.02093505859375,67.0,8744.3388671875,-0.0,1311.637939453125,1.0,283.1499938964844,287.1250915527344,290.5457458496094,291.20172119140625,293.1499938964844,293.1499938964844,283.1499938964844,18628.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4016611278057098,1.0,0.0,0.0,0.5174300074577332,0.517433762550354,1.7864739021433713e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2832.615966796875,0.0,23.812971115112305,1895.4371337890625,0.0,278.6044311523437,0.25490203499794,1.0,0.0,3.0,1.0,0.0
12336480,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.574462890625,0.8696385025978088,0.2308672815561294,0.2086936980485916,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57537841796875,0.9667121171951294,0.3102633059024811,0.2948270738124847,297.0220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57525634765625,0.95225989818573,0.2972026467323303,0.2085765898227691,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5749816894531,0.9162336587905884,0.2684195041656494,0.2553330957889557,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5733642578125,0.7968906164169312,0.1757273823022842,0.7956656813621521,287.575927734375,289.1452331542969,290.7667541503906,287.6238708496094,290.76824951171875,297.0550231933594,287.5803527832031,1.0,0.4619294703006744,1.0,1.0,0.0,1.0,-2.6457555294036865,2.6457507610321045,4.8718229663791135e-06,1.6320741176605225,0.3230709135532379,0.3230709135532379,0.0,59.180206298828125,85.0,8497.9130859375,-0.0,1324.24560546875,1.0,283.1499938964844,287.1751403808594,290.53485107421875,291.1727600097656,293.1499938964844,293.1499938964844,283.1499938964844,18584.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3928357660770416,1.0,0.0,0.0,0.4967550933361053,0.496764600276947,1.6465621754946372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2752.718994140625,0.0,22.565570831298828,1895.4371337890625,0.0,263.27520751953125,0.2524977326393127,1.0,0.0,3.0,1.0,0.0
12336540,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6239624023437,0.8447248339653015,0.2303301393985748,0.2084361612796783,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6248474121094,0.9355623722076416,0.3093003630638122,0.2941265702247619,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.624755859375,0.9202834963798524,0.2964587211608886,0.2082314193248748,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6244506835937,0.8875681757926941,0.2675569355487823,0.2547535002231598,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6228332519531,0.772902250289917,0.1751510351896286,0.7941964864730835,287.6254272460937,289.1891174316406,290.7313537597656,287.6106262207031,290.7328491210937,297.0552978515625,287.6299743652344,1.0,0.465107262134552,1.0,1.0,0.0,1.0,-2.639976024627685,2.6399710178375244,4.851185622101184e-06,1.6287981271743774,0.3127020597457886,0.3127020597457886,0.0,64.71482849121094,85.0,8255.0908203125,-0.0,1341.9962158203125,1.0,283.1499938964844,287.22283935546875,290.523681640625,291.1440734863281,293.1499938964844,293.1499938964844,283.1499938964844,18533.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3842403888702392,1.0,0.0,0.0,0.4768044352531433,0.4784725606441498,1.5169597133990464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2675.67626953125,0.0,21.4655876159668,1895.4371337890625,0.0,248.81890869140625,0.2503015100955963,1.0,0.0,3.0,1.0,0.0
12336600,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6737060546875,0.822861909866333,0.2297709733247757,0.2081822156906128,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.67462158203125,0.9057586789131165,0.3083595335483551,0.2934803366661072,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.67449951171875,0.8927924036979675,0.2956963777542114,0.2078919261693954,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6741943359375,0.8624946475028992,0.2666752338409424,0.254181295633316,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6725769042969,0.7516453266143799,0.1745532304048538,0.7927510142326355,287.6751708984375,289.2328796386719,290.6960754394531,287.5966186523437,290.69757080078125,297.05535888671875,287.6798400878906,1.0,0.4688959717750549,1.0,1.0,0.0,1.0,-2.6350460052490234,2.6350412368774414,4.833210368815344e-06,1.6257481575012207,0.302376925945282,0.302376925945282,0.0,70.92233276367188,103.0,8011.86279296875,-0.0,1363.4473876953125,1.0,283.1499938964844,287.2696228027344,290.51226806640625,291.1161804199219,293.1499938964844,293.1499938964844,283.1499938964844,18443.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3759316205978393,1.0,0.0,0.0,0.4572031497955322,0.4687266945838928,1.3947998311891752e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2604.0078125,0.0,20.76510238647461,1895.4371337890625,0.0,235.217025756836,0.2485010772943496,1.0,0.0,3.0,1.0,0.0
12336660,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.72393798828125,0.8020576238632202,0.2291945964097976,0.2079342603683471,297.0087280273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7248229980469,0.8813424110412598,0.3074308931827545,0.2928748726844787,297.0234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7247314453125,0.8691108822822571,0.2949197888374328,0.2075593620538711,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.72442626953125,0.8405748009681702,0.265777438879013,0.2536172270774841,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7228088378906,0.733168363571167,0.1739365309476852,0.791332483291626,287.72540283203125,289.2764892578125,290.660888671875,287.5817565917969,290.6623840332031,297.0552062988281,287.73004150390625,1.0,0.4731318652629852,1.0,1.0,0.0,1.0,-2.6302456855773926,2.6302406787872314,4.815748525288655e-06,1.622783064842224,0.2921025454998016,0.2921025454998016,0.0,77.76423645019531,103.0,7770.458984375,-0.0,1387.830810546875,1.0,283.1499938964844,287.3163146972656,290.50048828125,291.0883483886719,293.1499938964844,293.1499938964844,283.1499938964844,18333.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3679560124874115,1.0,0.0,0.0,0.4382160305976867,0.4681298434734344,1.2813566208080829e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2530.379150390625,0.0,20.495525360107425,1895.4371337890625,0.0,222.4409027099609,0.247190773487091,1.0,0.0,3.0,1.0,0.0
12336720,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7731628417969,0.7823201417922974,0.2286025732755661,0.2076905071735382,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7740478515625,0.8598719835281372,0.3065064251422882,0.2922969162464142,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7739562988281,0.8485032320022583,0.2941300570964813,0.2072319835424423,297.0091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7736511230469,0.8214696645736694,0.2648644745349884,0.2530582845211029,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7720642089844,0.7166081070899963,0.1733022630214691,0.7899261713027954,287.77459716796875,289.3199768066406,290.6258239746094,287.5660705566406,290.6273498535156,297.0549011230469,287.7790832519531,1.0,0.477708101272583,1.0,1.0,0.0,1.0,-2.625523567199707,2.625518798828125,4.798610916623147e-06,1.6198703050613403,0.2818584144115448,0.2818584144115448,0.0,85.10469055175781,91.0,7535.0830078125,-0.0,1414.4578857421875,1.0,283.1499938964844,287.3622741699219,290.4873352050781,291.05908203125,293.1499938964844,293.1499938964844,283.1499938964844,18242.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360216736793518,1.0,0.0,0.0,0.4202609658241272,0.4713996350765228,1.1785054709889664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2454.196533203125,0.0,20.4365291595459,1895.4371337890625,0.0,210.2479248046875,0.2462558150291443,1.0,0.0,3.0,1.0,0.0
12336780,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8197326660156,0.7737771272659302,0.2279975563287735,0.2072847783565521,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.8507115840911865,0.3055798411369324,0.2915633618831634,297.0235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8204650878906,0.8397778272628784,0.2933275103569031,0.2067798674106598,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8201904296875,0.8128676414489746,0.2639364302158355,0.2523285448551178,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8187255859375,0.7087125778198242,0.172652006149292,0.7877013683319092,287.8210754394531,289.36328125,290.5909118652344,287.54949951171875,290.5924072265625,297.054443359375,287.8251953125,1.0,0.4785715937614441,1.0,1.0,0.0,1.0,-2.618682384490967,2.6186776161193848,4.773858563567046e-06,1.6156623363494873,0.2716106474399566,0.2716106474399566,0.0,88.45121002197266,91.0,7304.93701171875,-0.0,1420.3253173828125,1.0,283.1499938964844,287.40625,290.4723205566406,291.02801513671875,293.1499938964844,293.1499938964844,283.1499938964844,18181.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3525866568088531,1.0,0.0,0.0,0.4033652245998382,0.4750645458698272,1.0856513910084686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2378.520263671875,0.0,20.434329986572266,1895.4371337890625,0.0,198.36990356445312,0.2455520778894424,1.0,0.0,3.0,1.0,0.0
12336840,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8629455566406,0.7705163359642029,0.2273918986320495,0.2067883908748626,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8637084960937,0.8471786379814148,0.3046546280384063,0.2907399535179138,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8636169433594,0.8364468216896057,0.292520523071289,0.2062557786703109,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86334228515625,0.8093121647834778,0.2630017101764679,0.2514990270137787,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8619689941406,0.7053477764129639,0.1719966828823089,0.7850047945976257,287.8641662597656,289.40643310546875,290.5560913085937,287.531982421875,290.5575866699219,297.0539855957031,287.8680419921875,1.0,0.478045642375946,1.0,1.0,0.0,1.0,-2.610616683959961,2.610611915588379,4.744684247270925e-06,1.6106513738632202,0.2613299489021301,0.2613299489021301,0.0,89.49002075195312,79.0,7080.173828125,-0.0,1414.2646484375,1.0,283.1499938964844,287.4474182128906,290.45556640625,290.9953918457031,293.1499938964844,293.1499938964844,283.1499938964844,18145.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3449888229370117,1.0,0.0,0.0,0.3873454928398132,0.4780454933643341,1.00153112470025e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2304.09765625,0.0,20.431772232055664,1895.4371337890625,0.0,186.6304473876953,0.2449781894683838,1.0,0.0,3.0,1.0,0.0
12336900,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9035949707031,0.7704646587371826,0.2267859578132629,0.206234872341156,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9043273925781,0.8470266461372375,0.3037283420562744,0.2898569107055664,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9042358398437,0.8363701701164246,0.2917089760303497,0.2056844234466552,297.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90399169921875,0.8090213537216187,0.2620609700679779,0.2506037950515747,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9026794433594,0.7050139904022217,0.1713386625051498,0.7820077538490295,287.90478515625,289.4494323730469,290.5214233398437,287.5135192871094,290.5229187011719,297.0534973144531,287.908447265625,1.0,0.4763714671134949,1.0,1.0,0.0,1.0,-2.6017651557922363,2.6017603874206543,4.712758709501941e-06,1.6051408052444458,0.2510088980197906,0.2510088980197906,0.0,88.99847412109375,79.0,6860.814453125,-0.0,1400.4122314453125,1.0,283.1499938964844,287.4860534667969,290.43731689453125,290.96142578125,293.1499938964844,293.1499938964844,283.1499938964844,18125.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3373827338218689,1.0,0.0,0.0,0.3720472753047943,0.4802250862121582,9.27242371773218e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2231.063720703125,0.0,20.414112091064453,1895.4371337890625,0.0,174.9141845703125,0.2444749623537063,1.0,0.0,3.0,1.0,0.0
12336960,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9421691894531,0.7729377150535583,0.2261790782213211,0.2056366205215454,297.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.94287109375,0.8495289087295532,0.3027989864349365,0.2889254093170166,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9427795410156,0.838852047920227,0.2908923625946045,0.2050753533840179,297.0074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9425354003906,0.81131911277771,0.2611142098903656,0.249656394124031,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9412841796875,0.7070696353912354,0.1706787198781967,0.7787797451019287,287.9432983398437,289.4922790527344,290.48687744140625,287.4940490722656,290.4883728027344,297.05303955078125,287.94677734375,1.0,0.4737960398197174,1.0,1.0,0.0,1.0,-2.592299222946167,2.592294454574585,4.678731329477159e-06,1.5992398262023926,0.2406397014856338,0.2406397014856338,0.0,87.3162841796875,67.0,6646.4755859375,-0.0,1380.5830078125,1.0,283.1499938964844,287.5227966308594,290.4178161621094,290.9264221191406,293.1499938964844,293.1499938964844,283.1499938964844,18113.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3297588229179382,1.0,0.0,0.0,0.3573605716228485,0.481738418340683,8.625396397121676e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2159.39990234375,0.0,20.38070678710937,1895.4371337890625,0.0,163.154052734375,0.244011789560318,1.0,0.0,3.0,1.0,0.0
12337020,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9789733886719,0.7775818705558777,0.22557033598423,0.2050029039382934,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9796447753906,0.8543245792388916,0.3018650710582733,0.2879542708396911,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.97955322265625,0.843538761138916,0.2900701463222503,0.2044359445571899,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9793395996094,0.8157177567481995,0.2601611316204071,0.2486670911312103,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9781188964844,0.7110950350761414,0.1700168699026107,0.7753720879554749,287.98004150390625,289.53497314453125,290.45245361328125,287.4735412597656,290.4539489746094,297.0525817871094,287.9833984375,1.0,0.4705093801021576,1.0,1.0,0.0,1.0,-2.582348346710205,2.582343816757202,4.643092779588187e-06,1.5930306911468506,0.230214774608612,0.230214774608612,0.0,84.71075439453125,67.0,6436.90673828125,-0.0,1356.198486328125,1.0,283.1499938964844,287.55828857421875,290.3972473144531,290.8905334472656,293.1499938964844,293.1499938964844,283.1499938964844,18106.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3221259117126465,1.0,0.0,0.0,0.3432095348834991,0.4827773869037628,8.058679945577296e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2089.131591796875,0.0,20.335521697998047,1895.4371337890625,0.0,151.31072998046875,0.2435736060142517,1.0,0.0,3.0,1.0,0.0
12337080,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.01422119140625,0.7842221856117249,0.2249586135149002,0.204340860247612,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0148620605469,0.8612638115882874,0.3009253442287445,0.2869506776332855,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0147705078125,0.8502863645553589,0.2892416715621948,0.203772097826004,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0145568847656,0.8219150900840759,0.2592012286186218,0.2476440817117691,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0133972167969,0.7166498899459839,0.1693526953458786,0.7718245387077332,288.0152587890625,289.5774841308594,290.41815185546875,287.45196533203125,290.4196472167969,297.0521240234375,288.0184631347656,1.0,0.4666653275489807,1.0,1.0,0.0,1.0,-2.5720133781433105,2.572008848190308,4.60622550235712e-06,1.586577534675598,0.2197269648313522,0.2197269648313522,0.0,81.400390625,55.0,6232.02783203125,-0.0,1328.4110107421875,1.0,283.1499938964844,287.5929260253906,290.3757629394531,290.8539733886719,293.1499938964844,293.1499938964844,283.1499938964844,18101.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3145078122615814,1.0,0.0,0.0,0.3295454680919647,0.4835010468959808,7.556604231240271e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,2020.2626953125,0.0,20.282899856567383,1895.4371337890625,0.0,139.3685302734375,0.2431538701057434,1.0,0.0,3.0,1.0,0.0
12337140,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,288.0479736328125,0.7928856611251831,0.2243426740169525,0.2036548107862472,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.048583984375,0.870441198348999,0.2999785840511322,0.2859191298484802,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8592051267623901,0.2884060442447662,0.2030873745679855,297.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0483093261719,0.8299162983894348,0.2582337558269501,0.2465923279523849,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0472106933594,0.7236207127571106,0.1686854660511016,0.768160879611969,288.0489807128906,289.6198425292969,290.3840026855469,287.4292907714844,290.385498046875,297.0516967773437,288.05206298828125,1.0,0.4623620212078094,1.0,1.0,0.0,1.0,-2.561354875564575,2.5613503456115723,4.568362328427611e-06,1.5799190998077393,0.2091684490442276,0.2091684490442276,0.0,77.52853393554688,55.0,6031.84375,-0.0,1297.9769287109375,1.0,283.1499938964844,287.6270751953125,290.3533630371094,290.8168334960937,293.1499938964844,293.1499938964844,283.1499938964844,18097.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3069308996200561,1.0,0.0,0.0,0.3163365125656128,0.4840080440044403,7.1065597850861195e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,1952.8302001953125,0.0,20.225868225097656,1895.4371337890625,0.0,127.3180923461914,0.2427503764629364,1.0,0.0,3.0,1.0,0.0
12337200,297.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.08038330078125,0.8035964369773865,0.0,0.2029494941234588,297.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0809631347656,0.8819831013679504,0.0,0.2848647534847259,297.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08087158203125,0.8704598546028137,0.0,0.2023858428001403,297.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0806884765625,0.8398875594139099,0.0,0.2455174475908279,297.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.07958984375,0.7320942878723145,0.0,0.764407217502594,288.0813293457031,294.1499938964844,290.3500061035156,287.40545654296875,290.3515014648437,297.0512390136719,288.08428955078125,0.0,0.0,1.0,1.0,0.0,1.0,-2.550440788269043,2.55043625831604,4.529759735305561e-06,1.5730984210968018,0.0,0.0,0.0,73.24160766601562,60.0,5836.38427734375,-0.0,1265.6627197265625,0.0,283.1499938964844,287.6610107421875,290.3302001953125,290.7791748046875,293.1499938964844,293.1499938964844,278.1499938964844,18093.69140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.3035580813884735,0.4843904972076416,6.698877452748775e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,0.0,0.0,0.0,20.16750907897949,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.158447265625,0.362536072731018,0.0,0.0007801195606589,297.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.15875244140625,0.362536072731018,0.0,0.0008215035195462,297.2435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1587219238281,0.362536072731018,0.0,0.0006067596841603,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1586608886719,0.362536072731018,0.0,0.0008215035195462,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581726074219,0.0,0.0,0.003896860871464,288.1844177246094,294.1499938964844,290.316162109375,287.3810729980469,290.3444519042969,296.6072692871094,286.9532165527344,0.0,0.0,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-0.010414688847959,0.0104382429271936,-2.3554663130198605e-05,-0.0118019711226224,0.0,0.0,0.0,-0.0547525510191917,60.0,986.8889770507812,-0.0,-7.361938969552284e-06,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,2.1356390789151202e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.95240851908392e-14,7.97247061120124e-14,9.41267107470446e-20,3.3728778103814245e-10,3.372874202156595e-10,3.6402908504368464e-16,0.0,0.0,0.0,0.0,0.0,3.517337978775256e-23,1.6713516182854713e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.155029296875,0.0,0.0,0.0008247885853052,297.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1554260253906,0.0,0.0,0.0011285718064755,297.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1553955078125,0.0,0.0,0.0008042835979722,297.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1552734375,0.0,0.0,0.0009845525491982,297.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1548767089844,0.0,0.0,0.0032088882289826,288.1762390136719,294.1499938964844,290.2825012207031,287.3567199707031,290.3353271484375,295.9743957519531,286.3020935058594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0103486655279994,0.0098788952454924,0.0004697701951954,-0.0121240923181176,0.0,0.0,0.0,-0.0550139658153057,60.0,376.7077331542969,-0.0,-7.4137619776593056e-06,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.037695577447381e-30,7.193552220026534e-30,5.458432997298247e-33,-5.896809286671087e-18,-5.8926022460756425e-18,-4.206972336888292e-21,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15216064453125,0.0,0.0,0.0001154395358753,297.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1518249511719,0.0,0.0,0.0001287686463911,297.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1519775390625,0.0,0.0,9.429690544493496e-05,297.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.152099609375,0.0,0.0,0.0001247777836397,297.3816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1524963378906,0.0,0.0,0.0005513973301276,288.17059326171875,294.1499938964844,290.2490539550781,287.3324279785156,290.3331604003906,295.2034912109375,286.08935546875,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0015234033344313,0.0031590850558131,-0.0016356817213818,-0.0161844287067651,0.0,0.0,0.0,-0.0100506832823157,60.0,144.43875122070312,-0.0,-1.5797566277342417e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8497139729087585e-43,2.5223372357846707e-43,5.885453550164232e-44,5.65790852361739e-21,4.5348036430267335e-21,1.1231049815648529e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1509704589844,0.0,0.0,9.603741636965424e-05,297.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507263183594,0.0,0.0,0.0001014379740809,297.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1507568359375,0.0,0.0,7.488729897886515e-05,297.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1509094238281,0.0,0.0,0.000101268517028,297.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1513061523437,0.0,0.0,0.0004786548961419,288.16827392578125,294.1499938964844,290.2157897949219,287.3081970214844,290.3320007324219,294.46710205078125,286.0409545898437,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0013098834315314,0.0008264241041615,0.0004834592691622,-0.0184130743145942,0.0,0.0,0.0,-0.0098952855914831,60.0,55.10318374633789,-0.0,-1.1145569089876517e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.203895392974451e-45,-4.203895392974451e-45,-2.802596928649634e-45,7.859408122558576e-21,4.094503238562356e-21,3.76490488399622e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14971923828125,0.0,0.0,9.518256410956384e-05,297.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14947509765625,0.0,0.0,0.0001002350618364,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495361328125,0.0,0.0,7.403291238006204e-05,297.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.149658203125,0.0,0.0,0.0001002332719508,297.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500549316406,0.0,0.0,0.0004754453839268,288.1658630371094,294.1499938964844,290.1827087402344,287.28399658203125,290.3306579589844,293.83514404296875,286.05303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012677328195422,3.689497773962103e-08,0.0012676959158852,-0.0191828366369009,0.0,0.0,0.0,-0.0099437981843948,60.0,22.21710968017578,-0.0,-1.095915891369259e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.092255426024418e-21,4.047933131634334e-21,4.044322294390084e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
