time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337560,297.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483764648437,0.0,0.0,9.516200225334616e-05,297.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14813232421875,0.0,0.0,0.0001002103090286,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.148193359375,0.0,0.0,7.401497714454308e-05,297.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1483154296875,0.0,0.0,0.000100210236269,297.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1487121582031,0.0,0.0,0.0004753536195494,288.1632995605469,294.1499938964844,290.1498413085937,287.2598876953125,290.3288269042969,293.2928466796875,286.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012675561010837,7.766197462899527e-09,0.0012675483012571,-0.0191439911723136,0.0,0.0,0.0,-0.0099357375875115,60.0,10.358814239501951,-0.0,-1.095453185939732e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.094771702985456e-21,4.047428260654993e-21,4.047343846227247e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1469116210937,0.0,0.0,9.514963312540203e-05,297.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1466979980469,0.0,0.0,0.0001001972050289,297.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.146728515625,0.0,0.0,7.400530739687383e-05,297.6887512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1468811035156,0.0,0.0,0.0001001971759251,297.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14727783203125,0.0,0.0,0.000475292064948,288.1605529785156,294.1499938964844,290.1171875,287.2358703613281,290.3265991210937,292.8267822265625,286.1244812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012673907913267,7.749967778636346e-09,0.0012673831079155,-0.0191039759665727,0.0,0.0,0.0,-0.0099279815331101,60.0,5.9652934074401855,-0.0,-1.0951676188142301e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.094833095296544e-21,4.047415739854705e-21,4.047416951545056e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1453857421875,0.0,0.0,9.513719123788178e-05,297.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451416015625,0.0,0.0,0.0001001841010292,297.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.14520263671875,0.0,0.0,7.399563037324697e-05,297.7298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.14532470703125,0.0,0.0,0.0001001840719254,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1457214355469,0.0,0.0,0.0004752299282699,288.1576538085937,294.1499938964844,290.0847473144531,287.2118835449219,290.3240661621094,292.4252014160156,286.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672245502471,7.734319851238071e-09,0.0012672168668359,-0.0190630313009023,0.0,0.0,0.0,-0.009920060634613,60.0,4.32183313369751,-0.0,-1.0948802753318888e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.094832287502977e-21,4.047415739854705e-21,4.047416143751489e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.14373779296875,0.0,0.0,9.512450924376026e-05,297.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435241699219,0.0,0.0,0.000100170749647,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1435546875,0.0,0.0,7.398576417472214e-05,297.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1436767578125,0.0,0.0,0.0001001707205432,297.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1440734863281,0.0,0.0,0.000475166569231,288.1545715332031,294.1499938964844,290.0525207519531,287.18798828125,290.3211975097656,292.0790405273437,286.2026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012670550495386,7.718376160426033e-09,0.0012670473661273,-0.0190213061869144,0.0,0.0,0.0,-0.0099119888618588,60.0,3.721022844314575,-0.0,-1.0945873896162085e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.09483147970941e-21,4.047415739854705e-21,4.047415739854705e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420288085937,0.0,0.0,9.511163079878315e-05,298.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14178466796875,0.0,0.0,0.000100157187262,298.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.141845703125,0.0,0.0,7.397575245704502e-05,297.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1419677734375,0.0,0.0,0.0001001571581582,297.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.142333984375,0.0,0.0,0.0004751022497657,288.1513977050781,294.1499938964844,290.0204772949219,287.1641845703125,290.3179931640625,291.7795715332031,286.23974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668829876929,7.702189996905418e-09,0.0012668751878663,-0.0189789459109306,0.0,0.0,0.0,-0.0099037941545248,60.0,3.4666178226470947,-0.0,-1.0942900274812929e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.14019775390625,0.0,0.0,9.509860683465376e-05,298.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1399841308594,0.0,0.0,0.000100143464806,298.0942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1400146484375,0.0,0.0,7.396561704808846e-05,297.81915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.14013671875,0.0,0.0,0.0001001434429781,297.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405334472656,0.0,0.0,0.0004750371736008,288.1480407714844,294.1499938964844,289.9886779785156,287.14044189453125,290.314453125,291.5199584960937,286.2753295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012667088303714,7.685816427738246e-09,0.0012667011469602,-0.0189360976219177,0.0,0.0,0.0,-0.0098955044522881,60.0,3.337213516235352,-0.0,-1.0939892547412457e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1383056640625,0.0,0.0,9.508546645520256e-05,298.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380920410156,0.0,0.0,0.0001001296332105,298.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381225585937,0.0,0.0,7.395540160359815e-05,297.8413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13824462890625,0.0,0.0,0.0001001296041067,297.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1386413574219,0.0,0.0,0.000474971573567,288.14459228515625,294.1499938964844,289.95709228515625,287.1167907714844,290.31060791015625,291.294189453125,286.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012665332760661,7.669309631808119e-09,0.0012665255926549,-0.0188928972929716,0.0,0.0,0.0,-0.0098871467635035,60.0,3.253039836883545,-0.0,-1.0936860661558968e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363220214844,0.0,0.0,9.507226786809042e-05,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361083984375,0.0,0.0,0.0001001157288555,298.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361389160156,0.0,0.0,7.394513522740453e-05,297.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.13629150390625,0.0,0.0,0.0001001157070277,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1366577148437,0.0,0.0,0.0004749056242872,288.1409912109375,294.1499938964844,289.9257202148437,287.09326171875,290.30645751953125,291.09722900390625,286.3419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012663569068536,7.65271934710654e-09,0.0012663492234423,-0.0188494808971881,0.0,0.0,0.0,-0.009878747165203,60.0,3.186119318008423,-0.0,-1.0933813854308029e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13427734375,0.0,0.0,9.505904017714784e-05,298.12237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1340637207031,0.0,0.0,0.0001001017953967,298.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13409423828125,0.0,0.0,7.393483974738047e-05,297.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1342468261719,0.0,0.0,0.0001001017735688,297.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346130371094,0.0,0.0,0.0004748395294882,288.1372985839844,294.1499938964844,289.8945617675781,287.0697937011719,290.302001953125,290.9247131347656,286.3730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012661800719797,7.636097087981852e-09,0.0012661723885685,-0.018805980682373,0.0,0.0,0.0,-0.0098703317344188,60.0,3.1265339851379395,-0.0,-1.0930761362715202e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1321716308594,0.0,0.0,9.504582703812048e-05,298.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1319580078125,0.0,0.0,0.0001000878837658,298.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1319885253906,0.0,0.0,7.392456609522924e-05,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1321105957031,0.0,0.0,0.0001000878619379,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324768066406,0.0,0.0,0.0004747735220007,288.13348388671875,294.1499938964844,289.8636474609375,287.04644775390625,290.2972412109375,290.77313232421875,286.4029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012660034699365,7.619494368782398e-09,0.0012659959029406,-0.018762532621622,0.0,0.0,0.0,-0.0098619256168603,60.0,3.070476531982422,-0.0,-1.0927713134378793e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299743652344,0.0,0.0,9.503267938271164e-05,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297607421875,0.0,0.0,0.0001000740448944,298.1996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1297912597656,0.0,0.0,7.391434337478131e-05,297.9068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299133300781,0.0,0.0,0.0001000740157905,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1303100585937,0.0,0.0,0.0004747078637592,288.12957763671875,294.1499938964844,289.8329467773437,287.023193359375,290.29217529296875,290.6393737792969,286.4315490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012658279156312,7.602982243781753e-09,0.0012658202322199,-0.0187193192541599,0.0,0.0,0.0,-0.009853565134108,60.0,3.016562223434448,-0.0,-1.0924681248525304e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1277160644531,0.0,0.0,9.501966997049748e-05,298.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12750244140625,0.0,0.0,0.0001000603369902,298.21441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1275329589844,0.0,0.0,7.390422251773998e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1276550292969,0.0,0.0,0.0001000603151624,298.00689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280517578125,0.0,0.0,0.0004746428749058,288.12554931640625,294.1499938964844,289.802490234375,287.0000305175781,290.2868347167969,290.5207824707031,286.4589538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656539911404,7.586630879075074e-09,0.0012656464241445,-0.0186765268445014,0.0,0.0,0.0,-0.0098452866077423,60.0,2.964230298995972,-0.0,-1.0921679916009452e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253967285156,0.0,0.0,9.500684245722368e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.12518310546875,0.0,0.0,0.0001000468328129,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252136230469,0.0,0.0,7.389423990389332e-05,297.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253356933594,0.0,0.0,0.0001000468037091,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.125732421875,0.0,0.0,0.0004745787882711,288.1214599609375,294.1499938964844,289.7722473144531,286.9769897460937,290.2812194824219,290.4150695800781,286.4852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012654825113713,7.570511328935936e-09,0.0012654749443754,-0.0186343416571617,0.0,0.0,0.0,-0.0098371254280209,60.0,2.913239002227783,-0.0,-1.0918721216057749e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1230163574219,0.0,0.0,9.499425505055116e-05,298.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.122802734375,0.0,0.0,0.0001000335760181,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1228332519531,0.0,0.0,7.388445374090225e-05,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1229858398437,0.0,0.0,0.0001000335469143,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1233215332031,0.0,0.0,0.0004745159239973,288.11724853515625,294.1499938964844,289.7422790527344,286.9540710449219,290.2753295898437,290.3205871582031,286.51055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012653142912313,7.554693759459497e-09,0.0012653067242354,-0.0185929462313652,0.0,0.0,0.0,-0.0098291169852018,60.0,2.8634917736053467,-0.0,-1.0915818648982169e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1205749511719,0.0,0.0,9.498195868218318e-05,298.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.120361328125,0.0,0.0,0.0001000206248136,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.12042236328125,0.0,0.0,7.38748858566396e-05,297.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1205444335937,0.0,0.0,0.0001000206029857,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.12091064453125,0.0,0.0,0.0004744544858112,288.11297607421875,294.1499938964844,289.7125244140625,286.9312744140625,290.2691650390625,290.23553466796875,286.5348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012651499127969,7.539240343135134e-09,0.0012651424622163,-0.0185525044798851,0.0,0.0,0.0,-0.0098212929442524,60.0,2.8149025440216064,-0.0,-1.0912982872923749e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181030273437,0.0,0.0,9.4969967904035e-05,298.2177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1178894042969,0.0,0.0,0.0001000080010271,298.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.117919921875,0.0,0.0,7.386556535493582e-05,297.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1180419921875,0.0,0.0,0.0001000079719233,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.118408203125,0.0,0.0,0.0004743945901282,288.108642578125,294.1499938964844,289.6830139160156,286.9085998535156,290.26275634765625,290.1585693359375,286.5581359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264989725314,7.524169731709662e-09,0.0012649821583181,-0.0185130629688501,0.0,0.0,0.0,-0.0098136626183986,60.0,2.767427444458008,-0.0,-1.0910218151138909e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11553955078125,0.0,0.0,9.4958275440149e-05,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153259277344,0.0,0.0,9.999569010687992e-05,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153869628906,0.0,0.0,7.38564704079181e-05,297.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1155090332031,0.0,0.0,9.999566100304946e-05,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1158447265625,0.0,0.0,0.0004743362078443,288.10418701171875,294.1499938964844,289.6537475585937,286.88604736328125,290.2560729980469,290.08856201171875,286.5805358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012648333795368,7.509473931577304e-09,0.0012648259289562,-0.0184746030718088,0.0,0.0,0.0,-0.0098062213510274,60.0,2.721017360687256,-0.0,-1.0907522351999432e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1129455566406,0.0,0.0,9.494687401456758e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127319335937,0.0,0.0,9.998368477681652e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11279296875,0.0,0.0,7.38476010155864e-05,297.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1128845214844,0.0,0.0,9.998365567298606e-05,298.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1132507324219,0.0,0.0,0.0004742792516481,288.0997009277344,294.1499938964844,289.6247253417969,286.8636169433594,290.2491455078125,290.0245361328125,286.60205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646809918805,7.495141396418603e-09,0.0012646735412999,-0.0184370931237936,0.0,0.0,0.0,-0.0097989654168486,60.0,2.6756393909454346,-0.0,-1.0904894054419857e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102905273437,0.0,0.0,9.49357490753755e-05,298.2421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.110107421875,0.0,0.0,9.997197048505768e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1101379394531,0.0,0.0,7.383894990198314e-05,297.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102600097656,0.0,0.0,9.997194865718484e-05,298.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.110595703125,0.0,0.0,0.0004742236924357,288.0951538085937,294.1499938964844,289.5959777832031,286.8413391113281,290.241943359375,289.9656066894531,286.6227722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645323295146,7.481156139022005e-09,0.0012645247625187,-0.0184004940092563,0.0,0.0,0.0,-0.0097918845713138,60.0,2.631248950958252,-0.0,-1.09023297056865e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.10760498046875,0.0,0.0,9.492489334661514e-05,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1073913574219,0.0,0.0,9.99605326796882e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1074523925781,0.0,0.0,7.383050251519307e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1075744628906,0.0,0.0,9.996051085181534e-05,298.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10791015625,0.0,0.0,0.0004741694428957,288.09051513671875,294.1499938964844,289.56744384765625,286.8191833496094,290.2345275878906,289.9111022949219,286.6427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012643870431929,7.467502172175955e-09,0.0012643795926123,-0.0183647591620683,0.0,0.0,0.0,-0.009784972295165,60.0,2.587822437286377,-0.0,-1.0899826463628417e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048889160156,0.0,0.0,9.491428500041366e-05,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.0,0.0,9.99493640847504e-05,298.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047058105469,0.0,0.0,7.382225157925859e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048278808594,0.0,0.0,9.994933498091996e-05,298.12353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.10516357421875,0.0,0.0,0.0004741164448205,288.0858459472656,294.1499938964844,289.5391845703125,286.79718017578125,290.22686767578125,289.86041259765625,286.661865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012642452493309,7.45415729141996e-09,0.0012642377987504,-0.0183298364281654,0.0,0.0,0.0,-0.0097782155498862,60.0,2.545323133468628,-0.0,-1.0897380064989193e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.10211181640625,0.0,0.0,9.490390220889822e-05,298.2605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1018981933594,0.0,0.0,9.99384283204563e-05,298.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1019287109375,0.0,0.0,7.381418254226446e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.10205078125,0.0,0.0,9.993840649258344e-05,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1023864746094,0.0,0.0,0.0004740646108984,288.08111572265625,294.1499938964844,289.5111999511719,286.7753295898437,290.218994140625,289.81298828125,286.6802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264106365852,7.441100624561159e-09,0.0012640989152714,-0.0182956643402576,0.0,0.0,0.0,-0.0097716050222516,60.0,2.503718376159668,-0.0,-1.0894986957055153e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0992736816406,0.0,0.0,9.48937304201536e-05,298.2655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0990600585937,0.0,0.0,9.992771811084822e-05,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.09912109375,0.0,0.0,7.380626630038023e-05,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0992431640625,0.0,0.0,9.992769628297538e-05,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0995788574219,0.0,0.0,0.0004740137956105,288.0763244628906,294.1499938964844,289.48345947265625,286.7536315917969,290.2108764648437,289.7684326171875,286.69805908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012639703927561,7.428308634871428e-09,0.0012639629421755,-0.0182621870189905,0.0,0.0,0.0,-0.0097651286050677,60.0,2.4629831314086914,-0.0,-1.089264287656988e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.096435546875,0.0,0.0,9.488375508226454e-05,298.27020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0962219238281,0.0,0.0,9.991721162805334e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09625244140625,0.0,0.0,7.379851012956351e-05,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.09637451171875,0.0,0.0,9.99171898001805e-05,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0967102050781,0.0,0.0,0.0004739639698527,288.07147216796875,294.1499938964844,289.4559936523437,286.7320556640625,290.2025756835937,289.726318359375,286.71514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012638369807973,7.415757785622645e-09,0.0012638295302167,-0.0182293411344289,0.0,0.0,0.0,-0.0097587741911411,60.0,2.423095464706421,-0.0,-1.0890342849734225e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0935363769531,0.0,0.0,9.487395436735824e-05,298.2743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.09332275390625,0.0,0.0,9.990689432015644e-05,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0933532714844,0.0,0.0,7.379088492598385e-05,298.0072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0934753417969,0.0,0.0,9.990686521632595e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09381103515625,0.0,0.0,0.0004739149881061,288.0666198730469,294.1499938964844,289.4288024902344,286.7106628417969,290.19403076171875,289.68634033203125,286.73162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012637057807296,7.403424095997478e-09,0.0012636984465643,-0.0181970614939928,0.0,0.0,0.0,-0.0097525306046009,60.0,2.384026050567627,-0.0,-1.0888083323834509e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0906066894531,0.0,0.0,9.486430644756184e-05,298.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09039306640625,0.0,0.0,9.98967298073694e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0904235839844,0.0,0.0,7.378338341368362e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0905456542969,0.0,0.0,9.989670797949655e-05,298.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.09088134765625,0.0,0.0,0.0004738667921628,288.06170654296875,294.1499938964844,289.40185546875,286.6894226074219,290.1852722167969,289.6482849121094,286.7474670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635766761377,7.391283585178598e-09,0.0012635693419724,-0.0181652884930372,0.0,0.0,0.0,-0.0097463838756084,60.0,2.345763683319092,-0.0,-1.0885859325071578e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.087646484375,0.0,0.0,9.485478949500248e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0874328613281,0.0,0.0,9.988671081373468e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.08746337890625,0.0,0.0,7.377598376479e-05,298.0140991210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.08758544921875,0.0,0.0,9.988668898586184e-05,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0879211425781,0.0,0.0,0.0004738192947115,288.0567626953125,294.1499938964844,289.37518310546875,286.6683349609375,290.17633056640625,289.6118469238281,286.7627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012634494341909,7.37931404870551e-09,0.0012634421000257,-0.0181339625269174,0.0,0.0,0.0,-0.0097403237596154,60.0,2.308267593383789,-0.0,-1.0883666590189025e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.08465576171875,0.0,0.0,9.484539623372255e-05,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0844421386719,0.0,0.0,9.9876822787337e-05,298.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.08447265625,0.0,0.0,7.376867142738774e-05,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0845947265625,0.0,0.0,9.987680095946416e-05,298.16851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849304199219,0.0,0.0,0.000473772350233,288.0517578125,294.1499938964844,289.3487854003906,286.6474304199219,290.16717529296875,289.5768737792969,286.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012633238220587,7.367492838028511e-09,0.0012633164878934,-0.0181030258536338,0.0,0.0,0.0,-0.0097343390807509,60.0,2.271533966064453,-0.0,-1.0881501566473164e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0816345214844,0.0,0.0,9.483610483584926e-05,298.2873840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814208984375,0.0,0.0,9.986703662434591e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0814514160156,0.0,0.0,7.376144640147686e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0815734863281,0.0,0.0,9.986701479647309e-05,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0819091796875,0.0,0.0,0.0004737259587273,288.0467529296875,294.1499938964844,289.3226928710937,286.626708984375,290.1578674316406,289.54315185546875,286.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001263199490495,7.355799525043949e-09,0.0012631921563297,-0.018072422593832,0.0,0.0,0.0,-0.0097284186631441,60.0,2.2355308532714844,-0.0,-1.0879359990667581e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785827636719,0.0,0.0,9.482690074946731e-05,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.078369140625,0.0,0.0,9.985733777284622e-05,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0783996582031,0.0,0.0,7.37542868591845e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0785217285156,0.0,0.0,9.985731594497338e-05,298.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.078857421875,0.0,0.0,0.0004736799746751,288.04168701171875,294.1499938964844,289.2968444824219,286.60614013671875,290.1483459472656,289.5105895996094,286.8052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012630763230845,7.344215458005011e-09,0.0012630689889192,-0.0180421061813831,0.0,0.0,0.0,-0.0097225541248917,60.0,2.200254201889038,-0.0,-1.0877239020601337e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07550048828125,0.0,0.0,9.481776942266153e-05,298.2920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0752868652344,0.0,0.0,9.984772623283789e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0753479003906,0.0,0.0,7.374718552455306e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.075439453125,0.0,0.0,9.984770440496504e-05,298.1805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0757751464844,0.0,0.0,0.000473634339869,288.03662109375,294.1499938964844,289.27130126953125,286.58575439453125,290.1386413574219,289.4790344238281,286.81842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012629542034119,7.332723317432511e-09,0.0012629468692466,-0.0180120300501585,0.0,0.0,0.0,-0.0097167361527681,60.0,2.1656789779663086,-0.0,-1.0875135103560753e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0723876953125,0.0,0.0,9.480869630351664e-05,298.2940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722045898437,0.0,0.0,9.983817290049046e-05,298.3436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722351074219,0.0,0.0,7.37401278456673e-05,298.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.07232666015625,0.0,0.0,9.983815107261762e-05,298.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0726623535156,0.0,0.0,0.000473589025205,288.0315246582031,294.1499938964844,289.2460327148437,286.5655822753906,290.1287536621094,289.4483947753906,286.83111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012628327822312,7.321308448382524e-09,0.0012628254480659,-0.0179821550846099,0.0,0.0,0.0,-0.00971095636487,60.0,2.1317853927612305,-0.0,-1.0873044686832145e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692443847656,0.0,0.0,9.479968139203264e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0690612792969,0.0,0.0,9.982867049984634e-05,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.069091796875,0.0,0.0,7.373311382252723e-05,298.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692138671875,0.0,0.0,9.98286486719735e-05,298.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0695495605469,0.0,0.0,0.0004735439724754,288.02642822265625,294.1499938964844,289.2210693359375,286.5455627441406,290.11871337890625,289.4185485839844,286.8433532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627120595425,7.309957528178755e-09,0.0012627048417925,-0.0179524477571249,0.0,0.0,0.0,-0.0097052101045846,60.0,2.098561763763428,-0.0,-1.0870967059872785e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.06610107421875,0.0,0.0,9.479070286033676e-05,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06591796875,0.0,0.0,9.981921903090551e-05,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0659484863281,0.0,0.0,7.372612890321761e-05,298.0306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0660705566406,0.0,0.0,9.981919720303269e-05,298.189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663757324219,0.0,0.0,0.0004734991525765,288.0212707519531,294.1499938964844,289.1963806152344,286.5257568359375,290.1084899902344,289.38946533203125,286.8551330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625920353457,7.298660342769381e-09,0.0012625847011804,-0.0179228819906711,0.0,0.0,0.0,-0.0096994899213314,60.0,2.06600022315979,-0.0,-1.0868898669968985e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0629272460937,0.0,0.0,9.478176070842892e-05,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.062744140625,0.0,0.0,9.980980394175276e-05,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0627746582031,0.0,0.0,7.371918036369607e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0628967285156,0.0,0.0,9.980978211387992e-05,298.1922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0632019042969,0.0,0.0,0.0004734544781967,288.0161437988281,294.1499938964844,289.1719970703125,286.506103515625,290.0981140136719,289.3610534667969,286.86651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012624723603948,7.287409342637828e-09,0.0012624650262296,-0.0178934354335069,0.0,0.0,0.0,-0.009693793952465,60.0,2.034075736999512,-0.0,-1.0866839517120753e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0597229003906,0.0,0.0,9.477284766035154e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595397949219,0.0,0.0,9.980042523238808e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0595703125,0.0,0.0,7.371224637608975e-05,298.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0596923828125,0.0,0.0,9.980040340451524e-05,298.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0599975585937,0.0,0.0,0.00047340997844,288.0109558105469,294.1499938964844,289.1479187011719,286.4866943359375,290.0876159667969,289.333251953125,286.8774719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012623531511053,7.276198754624374e-09,0.0012623459333553,-0.0178640969097614,0.0,0.0,0.0,-0.0096881184726953,60.0,2.0027871131896973,-0.0,-1.0864787469699877e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0565185546875,0.0,0.0,9.476397099206224e-05,298.301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05633544921875,0.0,0.0,9.979106835089624e-05,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0563659667969,0.0,0.0,7.370534149231389e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0564880371094,0.0,0.0,9.9791053798981e-05,298.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0567932128906,0.0,0.0,0.0004733656242024,288.0057983398437,294.1499938964844,289.1241149902344,286.46746826171875,290.0769348144531,289.3060302734375,286.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001262234407477,7.265025914193757e-09,0.0012622270733118,-0.0178348571062088,0.0,0.0,0.0,-0.0096824616193771,60.0,1.972110629081726,-0.0,-1.086274252770636e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05328369140625,0.0,0.0,9.47551234276034e-05,298.3019104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531005859375,0.0,0.0,9.978175512515008e-05,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531311035156,0.0,0.0,7.369845843641087e-05,298.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0532531738281,0.0,0.0,9.978173329727724e-05,298.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0535583496094,0.0,0.0,0.0004733214154839,288.0006103515625,294.1499938964844,289.1006164550781,286.4484558105469,290.06610107421875,289.27935791015625,286.8982238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012621160130947,7.253891265435186e-09,0.0012621086789295,-0.0178057141602039,0.0,0.0,0.0,-0.0096768243238329,60.0,1.942043423652649,-0.0,-1.08607046911402e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.050048828125,0.0,0.0,9.4746304966975e-05,298.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0498352050781,0.0,0.0,9.977246372727676e-05,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0498962402344,0.0,0.0,7.36915972083807e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.04998779296875,0.0,0.0,9.977244917536154e-05,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.05029296875,0.0,0.0,0.0004732773813884,287.9953918457031,294.1499938964844,289.0774230957031,286.4296569824219,290.0551452636719,289.253173828125,286.9080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012619979679584,7.242796140616292e-09,0.0012619907502084,-0.0177766773849725,0.0,0.0,0.0,-0.0096712065860629,60.0,1.912569284439087,-0.0,-1.0858674670544133e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
