time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12339900,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467529296875,0.0,0.0,9.473752288613468e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.04656982421875,0.0,0.0,9.976321598514916e-05,298.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.046630859375,0.0,0.0,7.36847723601386e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467224121094,0.0,0.0,9.976320143323392e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0470275878906,0.0,0.0,0.0004732335219159,287.9902038574219,294.1499938964844,289.0545349121094,286.4110412597656,290.0440673828125,289.2274780273437,286.9175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618805048987,7.231745868807593e-09,0.0012618732871487,-0.0177477579563856,0.0,0.0,0.0,-0.0096656121313571,60.0,1.8836827278137207,-0.0,-1.085665246591816e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.23016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0434875488281,0.0,0.0,9.472878446104004e-05,298.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433044433594,0.0,0.0,9.97540118987672e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433349609375,0.0,0.0,7.367796933976933e-05,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04345703125,0.0,0.0,9.975399007089436e-05,298.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04376220703125,0.0,0.0,0.0004731898370664,287.9849853515625,294.1499938964844,289.031982421875,286.3926696777344,290.0328369140625,289.20220947265625,286.9266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012617635075002,7.220747999525656e-09,0.0012617562897503,-0.0177189745008945,0.0,0.0,0.0,-0.0096600437536835,60.0,1.855370044708252,-0.0,-1.0854640208890488e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401916503906,0.0,0.0,9.47200896916911e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400085449219,0.0,0.0,9.974485874408856e-05,298.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0400390625,0.0,0.0,7.367120997514576e-05,298.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0401611328125,0.0,0.0,9.974483691621572e-05,298.2053527832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0404663085937,0.0,0.0,0.0004731464432552,287.9797668457031,294.1499938964844,289.0097045898437,286.37451171875,290.021484375,289.1773986816406,286.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616472085937,7.2098118586438895e-09,0.0012616399908438,-0.0176903512328863,0.0,0.0,0.0,-0.0096545070409774,60.0,1.8276242017745967,-0.0,-1.0852639320546589e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.036865234375,0.0,0.0,9.471146040596068e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367126464844,0.0,0.0,9.973577107302845e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0367431640625,0.0,0.0,7.366449426626787e-05,298.04022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0368347167969,0.0,0.0,9.97357492451556e-05,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0371398925781,0.0,0.0,0.0004731033113785,287.9745483398437,294.1499938964844,288.9877624511719,286.3565673828125,290.010009765625,289.1529846191406,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615317245945,7.198949880660166e-09,0.0012615245068445,-0.0176619235426187,0.0,0.0,0.0,-0.0096490075811743,60.0,1.8004350662231443,-0.0,-1.085065193251467e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335693359375,0.0,0.0,9.47028966038488e-05,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03338623046875,0.0,0.0,9.972674888558686e-05,298.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0334167480469,0.0,0.0,7.365783676505089e-05,298.0408020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.03350830078125,0.0,0.0,9.972673433367164e-05,298.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0338134765625,0.0,0.0,0.0004730605287477,287.9693298339844,294.1499938964844,288.9661560058594,286.3388671875,289.9984436035156,289.12896728515625,286.9522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614171719178,7.188175388250784e-09,0.0012614099541679,-0.0176337249577045,0.0,0.0,0.0,-0.0096435528248548,60.0,1.7737995386123655,-0.0,-1.0848680886965668e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0302124023437,0.0,0.0,9.469441283727063e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0300598144531,0.0,0.0,9.971782128559424e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.03009033203125,0.0,0.0,7.365123747149482e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0301818847656,0.0,0.0,9.97177994577214e-05,298.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0304870605469,0.0,0.0,0.0004730181826744,287.964111328125,294.1499938964844,288.94482421875,286.3213806152344,289.9867553710937,289.1053466796875,286.960205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261303666979,7.177505256805716e-09,0.0012612964492291,-0.0176057983189821,0.0,0.0,0.0,-0.0096381502225995,60.0,1.7477004528045654,-0.0,-1.084672973661327e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268859863281,0.0,0.0,9.468603093409912e-05,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267028808594,0.0,0.0,9.970899554900824e-05,298.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267333984375,0.0,0.0,7.364471821347252e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0268249511719,0.0,0.0,9.97089737211354e-05,298.21014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0271301269531,0.0,0.0,0.0004729763022623,287.9588928222656,294.1499938964844,288.9238586425781,286.3041381835937,289.9749450683594,289.08209228515625,286.9678649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611914426088,7.166956805804148e-09,0.0012611843412742,-0.0175781920552253,0.0,0.0,0.0,-0.0096328100189566,60.0,1.7221440076828003,-0.0,-1.0844799902542945e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235290527344,0.0,0.0,9.46777654462494e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233459472656,0.0,0.0,9.970028622774409e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233764648437,0.0,0.0,7.363828626694158e-05,298.0421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02349853515625,0.0,0.0,9.970026439987124e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237731933594,0.0,0.0,0.0004729349748231,287.95367431640625,294.1499938964844,288.9031982421875,286.2871398925781,289.9630432128906,289.0592041015625,286.9752502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261080848053,7.156550463349731e-09,0.0012610736303031,-0.0175509564578533,0.0,0.0,0.0,-0.009627541527152,60.0,1.6971052885055542,-0.0,-1.084289706909658e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201721191406,0.0,0.0,9.466962364967912e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0199890136719,0.0,0.0,9.969171514967456e-05,298.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02001953125,0.0,0.0,7.363195618381724e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0201110839844,0.0,0.0,9.969169332180172e-05,298.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0204162597656,0.0,0.0,0.0004728943458758,287.948486328125,294.1499938964844,288.88287353515625,286.2703857421875,289.9510498046875,289.03668212890625,286.9823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012609718833118,7.1463075457245395e-09,0.0012609647819772,-0.0175241492688655,0.0,0.0,0.0,-0.009622354991734,60.0,1.6726025342941284,-0.0,-1.0841024078445117e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.01678466796875,0.0,0.0,9.466163464821876e-05,298.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0166015625,0.0,0.0,9.968329686671495e-05,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.01666259765625,0.0,0.0,7.362574251601472e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167541503906,0.0,0.0,9.968328231479973e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170288085937,0.0,0.0,0.0004728544154204,287.9432678222656,294.1499938964844,288.8628845214844,286.2538757324219,289.93896484375,289.0144958496094,286.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608650140464,7.1362515896566955e-09,0.0012608577962964,-0.0174978300929069,0.0,0.0,0.0,-0.0096172634512186,60.0,1.6485971212387085,-0.0,-1.0839185193844969e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0133972167969,0.0,0.0,9.46538129937835e-05,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.01324462890625,0.0,0.0,9.96750604826957e-05,298.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0132751464844,0.0,0.0,7.361965981544927e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.01336669921875,0.0,0.0,9.967504593078048e-05,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.013671875,0.0,0.0,0.0004728153580799,287.9380798339844,294.1499938964844,288.8432006835937,286.23760986328125,289.92681884765625,288.99267578125,286.99591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607602402567,7.126405687785109e-09,0.0012607531389221,-0.0174720622599124,0.0,0.0,0.0,-0.0096122790127992,60.0,1.6251238584518433,-0.0,-1.0837385389095289e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.010009765625,0.0,0.0,9.464618051424624e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0098571777344,0.0,0.0,9.966702782548964e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0098876953125,0.0,0.0,7.36137226340361e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0099792480469,0.0,0.0,9.96670059976168e-05,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0102844238281,0.0,0.0,0.000472777232062,287.9328918457031,294.1499938964844,288.8238830566406,286.2215881347656,289.91455078125,288.9712219238281,287.0023498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012606581440195,7.116796485462373e-09,0.0012606509262695,-0.0174469128251075,0.0,0.0,0.0,-0.0096074137836694,60.0,1.6021357774734497,-0.0,-1.083562892745249e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0066223144531,0.0,0.0,9.463875176152214e-05,298.30474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0064697265625,0.0,0.0,9.96592061710544e-05,298.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0065002441406,0.0,0.0,7.360794552369043e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.006591796875,0.0,0.0,9.965919161913916e-05,298.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068664550781,0.0,0.0,0.000472740153782,287.9277038574219,294.1499938964844,288.8049011230469,286.2058410644531,289.9022216796875,288.9500732421875,287.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605587253347,7.107449739862659e-09,0.001260551624,-0.0174224507063627,0.0,0.0,0.0,-0.0096026817336678,60.0,1.5796483755111694,-0.0,-1.0833920782715722e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00323486328125,0.0,0.0,9.463156311539932e-05,298.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0030517578125,0.0,0.0,9.965163189917804e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00311279296875,0.0,0.0,7.360235758824274e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0032043457031,0.0,0.0,9.96516173472628e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.00347900390625,0.0,0.0,0.0004727042105514,287.92254638671875,294.1499938964844,288.7862548828125,286.1903381347656,289.88983154296875,288.9292907714844,287.0145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012604624498635,7.0983938726953966e-09,0.0012604553485289,-0.0173987504094839,0.0,0.0,0.0,-0.009598096832633,60.0,1.5576432943344116,-0.0,-1.0832265218141401e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99981689453125,0.0,0.0,9.4624629127793e-05,298.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9996643066406,0.0,0.0,9.96443268377334e-05,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.99969482421875,0.0,0.0,7.359695882769302e-05,298.0437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9997863769531,0.0,0.0,9.964431228581816e-05,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.00006103515625,0.0,0.0,0.0004726695769932,287.9173889160156,294.1499938964844,288.7679443359375,286.1750793457031,289.8773498535156,288.9088439941406,287.0202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012603695504367,7.089655973402387e-09,0.0012603624491021,-0.0173758808523416,0.0,0.0,0.0,-0.0095936730504035,60.0,1.5361603498458862,-0.0,-1.0830668628614148e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9964294433594,0.0,0.0,9.461796435061842e-05,298.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9962463378906,0.0,0.0,9.963731281459332e-05,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.99627685546875,0.0,0.0,7.359177834587172e-05,298.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99639892578125,0.0,0.0,9.963729098672049e-05,298.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9966735839844,0.0,0.0,0.0004726362822111,287.9122314453125,294.1499938964844,288.75,286.1601257324219,289.8648376464844,288.88873291015625,287.02587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602802598848,7.081257358265702e-09,0.0012602731585502,-0.0173538997769355,0.0,0.0,0.0,-0.0095894215628504,60.0,1.5151318311691284,-0.0,-1.0829134566847642e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9930114746094,0.0,0.0,9.461145236855371e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.99285888671875,0.0,0.0,9.963045158656314e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9928894042969,0.0,0.0,7.358671427937225e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.99298095703125,0.0,0.0,9.963043703464793e-05,298.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9932556152344,0.0,0.0,0.0004726037441287,287.9071044921875,294.1499938964844,288.7330017089844,286.1459045410156,289.8522644042969,288.8689880371094,287.0312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601930648088,7.073051921935303e-09,0.0012601859634742,-0.0173324234783649,0.0,0.0,0.0,-0.0095852669328451,60.0,1.4947078227996826,-0.0,-1.0827635321675189e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9895935058594,0.0,0.0,9.46049258345738e-05,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.98944091796875,0.0,0.0,9.962358308257536e-05,298.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9894714355469,0.0,0.0,7.358163566095755e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98956298828125,0.0,0.0,9.962356125470252e-05,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9898376464844,0.0,0.0,0.0004725711478386,287.9019775390625,294.1499938964844,288.7174987792969,286.1329040527344,289.8396301269531,288.8497619628906,287.0364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601055204868,7.0648247252336205e-09,0.0012600985355675,-0.0173108913004398,0.0,0.0,0.0,-0.0095811020582914,60.0,1.4752978086471558,-0.0,-1.0826132523789057e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9861755371094,0.0,0.0,9.459838474867864e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98602294921875,0.0,0.0,9.961669275071472e-05,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9860534667969,0.0,0.0,7.357654976658523e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.98614501953125,0.0,0.0,9.961667819879948e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9864196777344,0.0,0.0,0.0004725384933408,287.8968811035156,294.1499938964844,288.7034912109375,286.1210632324219,289.8269958496094,288.8311462402344,287.0415344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012600179761648,7.056585094034062e-09,0.0012600108748301,-0.017289325594902,0.0,0.0,0.0,-0.0095769297331571,60.0,1.457207202911377,-0.0,-1.0824627594274717e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9827575683594,0.0,0.0,9.459183638682588e-05,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.98260498046875,0.0,0.0,9.960979514289647e-05,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9826354980469,0.0,0.0,7.35714565962553e-05,298.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.98272705078125,0.0,0.0,9.960978059098125e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830017089844,0.0,0.0,0.0004725057806354,287.89178466796875,294.1499938964844,288.6908874511719,286.1103820800781,289.8143310546875,288.8132629394531,287.04638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599301990121,7.048333472425838e-09,0.0012599232140928,-0.0172677300870418,0.0,0.0,0.0,-0.00957275275141,60.0,1.4404293298721311,-0.0,-1.0823120533132169e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9793395996094,0.0,0.0,9.458528074901552e-05,298.30157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97918701171875,0.0,0.0,9.96028902591206e-05,298.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9792175292969,0.0,0.0,7.356635614996776e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.97930908203125,0.0,0.0,9.960287570720538e-05,298.21881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9795837402344,0.0,0.0,0.0004724730097223,287.88671875,294.1499938964844,288.6796875,286.1007995605469,289.8016967773437,288.7962341308594,287.05108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598424218595,7.0400720808549985e-09,0.0012598353205248,-0.0172461066395044,0.0,0.0,0.0,-0.0095685701817274,60.0,1.4250799417495728,-0.0,-1.0821611340361414e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9759216308594,0.0,0.0,9.45787105592899e-05,298.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.97576904296875,0.0,0.0,9.959597809938714e-05,298.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757995605469,0.0,0.0,7.35612484277226e-05,298.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.97589111328125,0.0,0.0,9.95959562715143e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9761657714844,0.0,0.0,0.0004724402097053,287.8816833496094,294.1499938964844,288.6697692871094,286.0922546386719,289.7890930175781,288.78009033203125,287.0556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597545282915,7.031801363410751e-09,0.0012597474269568,-0.0172244608402252,0.0,0.0,0.0,-0.0095643820241093,60.0,1.4110418558120728,-0.0,-1.0820100726505189e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.22772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725036621094,0.0,0.0,9.457213309360668e-05,298.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.97235107421875,0.0,0.0,9.958905138773844e-05,298.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9723815917969,0.0,0.0,7.355613342951983e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97247314453125,0.0,0.0,9.95890368358232e-05,298.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9727478027344,0.0,0.0,0.0004724073514807,287.8766174316406,294.1499938964844,288.6611328125,286.0847473144531,289.7765197753906,288.764892578125,287.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012596664018929,7.0235155469333685e-09,0.0012596593005582,-0.0172027759253978,0.0,0.0,0.0,-0.0095601873472332,60.0,1.3982820510864258,-0.0,-1.0818587981020757e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9690856933594,0.0,0.0,9.456553380005062e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.96893310546875,0.0,0.0,9.958210284821688e-05,298.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9689636230469,0.0,0.0,7.355099660344422e-05,298.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.96905517578125,0.0,0.0,9.958208102034404e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96929931640625,0.0,0.0,0.0004723744059447,287.8716125488281,294.1499938964844,288.6537475585937,286.0782165527344,289.76397705078125,288.7506408691406,287.06427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595780426636,7.015203973281814e-09,0.001259570941329,-0.0171810220927,0.0,0.0,0.0,-0.0095559796318411,60.0,1.3866994380950928,-0.0,-1.0817069551194437e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656677246094,0.0,0.0,9.455891267862172e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96551513671875,0.0,0.0,9.957512520486488e-05,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9655456542969,0.0,0.0,7.354584522545338e-05,298.04327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96563720703125,0.0,0.0,9.957510337699203e-05,298.219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96588134765625,0.0,0.0,0.0004723413148894,287.8666076660156,294.1499938964844,288.64752197265625,286.0726318359375,289.75152587890625,288.7374267578125,287.0683898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259489217773,7.006857760671892e-09,0.0012594822328537,-0.0171591769903898,0.0,0.0,0.0,-0.0095517542213201,60.0,1.3763999938964844,-0.0,-1.081554543702623e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9622497558594,0.0,0.0,9.455224790144712e-05,298.2987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.96209716796875,0.0,0.0,9.956811118172482e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9621276855469,0.0,0.0,7.354066474363208e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9621887207031,0.0,0.0,9.956808935385196e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96246337890625,0.0,0.0,0.0004723080201074,287.86163330078125,294.1499938964844,288.6424255371094,286.0679626464844,289.7391357421875,288.7251892089844,287.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594000436365,6.998466695051775e-09,0.0012593930587172,-0.0171372164040803,0.0,0.0,0.0,-0.0095475055277347,60.0,1.3671681880950928,-0.0,-1.0814012796345197e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9588317871094,0.0,0.0,9.454554674448444e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.95867919921875,0.0,0.0,9.956104622688144e-05,298.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9587097167969,0.0,0.0,7.353544788202271e-05,298.04296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9587707519531,0.0,0.0,9.956103167496622e-05,298.220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.95904541015625,0.0,0.0,0.0004722745215985,287.8566589355469,294.1499938964844,288.6383972167969,286.0641784667969,289.72686767578125,288.71405029296875,287.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012593102874234,6.990025447350945e-09,0.0012593033025041,-0.0171151235699653,0.0,0.0,0.0,-0.0095432316884398,60.0,1.3591184616088867,-0.0,-1.0812470918608597e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9554138183594,0.0,0.0,9.453879465581848e-05,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.95526123046875,0.0,0.0,9.95539376162924e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9552917480469,0.0,0.0,7.353019464062527e-05,298.04278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95538330078125,0.0,0.0,9.955392306437716e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.95562744140625,0.0,0.0,0.0004722408193629,287.8517150878906,294.1499938964844,288.6354064941406,286.06121826171875,289.71466064453125,288.703857421875,287.07989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592198327183,6.9815260239636245e-09,0.001259212847799,-0.017092877998948,0.0,0.0,0.0,-0.0095389280468225,60.0,1.3520411252975464,-0.0,-1.0810919093273696e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519958496094,0.0,0.0,9.453199163544924e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.95184326171875,0.0,0.0,9.954677807400004e-05,298.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9518737792969,0.0,0.0,7.352490501943976e-05,298.0426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.95196533203125,0.0,0.0,9.95467562461272e-05,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.95220947265625,0.0,0.0,0.0004722068260889,287.8468017578125,294.1499938964844,288.6333923339844,286.0590515136719,289.7026062011719,288.69488525390625,287.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591287959367,6.9729604312840365e-09,0.0012591218110173,-0.0170704610645771,0.0,0.0,0.0,-0.0095345918089151,60.0,1.3461343050003052,-0.0,-1.0809354478169553e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9485778808594,0.0,0.0,9.452513768337668e-05,298.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.94842529296875,0.0,0.0,9.953956032404676e-05,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9484558105469,0.0,0.0,7.351957174250856e-05,298.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.94854736328125,0.0,0.0,9.953953849617392e-05,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94879150390625,0.0,0.0,0.0004721725999843,287.8418884277344,294.1499938964844,288.63232421875,286.0576477050781,289.6906433105469,288.686767578125,287.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590369442477,6.964333554293489e-09,0.0012590300757437,-0.0170478820800781,0.0,0.0,0.0,-0.0095302239060401,60.0,1.3410298824310305,-0.0,-1.0807779204924373e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9451599121094,0.0,0.0,9.451821824768558e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.94500732421875,0.0,0.0,9.953227709047496e-05,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9450378417969,0.0,0.0,7.351419480983168e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94512939453125,0.0,0.0,9.953225526260212e-05,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454040527344,0.0,0.0,0.0004721380537375,287.8370361328125,294.1499938964844,288.63214111328125,286.05694580078125,289.6788330078125,288.6797790527344,287.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012589443940669,6.955629405780428e-09,0.0012589374091476,-0.0170251000672578,0.0,0.0,0.0,-0.0095258168876171,60.0,1.3369455337524414,-0.0,-1.0806189720824477e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2250061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9417724609375,0.0,0.0,9.45112478802912e-05,298.2951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9416198730469,0.0,0.0,9.952493564924224e-05,298.3534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.941650390625,0.0,0.0,7.350877422140911e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9417419433594,0.0,0.0,9.95249138213694e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9419860839844,0.0,0.0,0.0004721032164525,287.8321838378906,294.1499938964844,288.6327819824219,286.05694580078125,289.6671447753906,288.6737670898437,287.0935363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588510289788,6.94685553526142e-09,0.0012588441604748,-0.0170021373778581,0.0,0.0,0.0,-0.0095213744789361,60.0,1.3336923122406006,-0.0,-1.080458744695534e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.22479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383544921875,0.0,0.0,9.450421202927828e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9382019042969,0.0,0.0,9.9517528724391e-05,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.938232421875,0.0,0.0,7.350330270128325e-05,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9383239746094,0.0,0.0,9.951750689651816e-05,298.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385681152344,0.0,0.0,0.0004720680881291,287.82733154296875,294.1499938964844,288.6342163085937,286.0575866699219,289.6556091308594,288.6686706542969,287.0966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587568489834,6.938003949130689e-09,0.0012587499804794,-0.016978969797492,0.0,0.0,0.0,-0.0095168929547071,60.0,1.3312413692474363,-0.0,-1.0802970962231485e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349670410156,0.0,0.0,9.449711797060444e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.934814453125,0.0,0.0,9.951005631592123e-05,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9348449707031,0.0,0.0,7.34977875254117e-05,298.0419311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349365234375,0.0,0.0,9.951004176400602e-05,298.2216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9351806640625,0.0,0.0,0.0004720326687674,287.8225402832031,294.1499938964844,288.63641357421875,286.0588684082031,289.64422607421875,288.66436767578125,287.0997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012586619704961,6.929078644191122e-09,0.0012586549855768,-0.0169556103646755,0.0,0.0,0.0,-0.0095123732462525,60.0,1.3294707536697388,-0.0,-1.0801341687738389e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,9.448995842831208e-05,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9314270019531,0.0,0.0,9.950251114787534e-05,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93145751953125,0.0,0.0,7.349221414187923e-05,298.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315490722656,0.0,0.0,9.950249659596012e-05,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9317932128906,0.0,0.0,0.000471996871056,287.8177490234375,294.1499938964844,288.6392517089844,286.0606689453125,289.63299560546875,288.6611022949219,287.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585660442709,6.920065853677215e-09,0.001258559175767,-0.0169320218265056,0.0,0.0,0.0,-0.0095078106969594,60.0,1.328561305999756,-0.0,-1.0799696070762368e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281921386719,0.0,0.0,9.448274067835882e-05,298.29266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92803955078125,0.0,0.0,9.949490777216852e-05,298.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9280700683594,0.0,0.0,7.348659710260108e-05,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9281311035156,0.0,0.0,9.949489322025328e-05,298.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.92840576171875,0.0,0.0,0.00047196081141,287.81298828125,294.1499938964844,288.64276123046875,286.06304931640625,289.6219177246094,288.6585388183594,287.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584694195538,6.910985117514201e-09,0.0012584625510498,-0.0169082544744014,0.0,0.0,0.0,-0.0095032127574086,60.0,1.328231692314148,-0.0,-1.0798037664017104e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9248046875,0.0,0.0,9.44754501688294e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9246520996094,0.0,0.0,9.948723163688555e-05,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9246826171875,0.0,0.0,7.348092913161963e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9247741699219,0.0,0.0,9.948721708497033e-05,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9250183105469,0.0,0.0,0.0004719244025181,287.8082580566406,294.1499938964844,288.6468811035156,286.0658874511719,289.6110534667969,288.6569519042969,287.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583718635141,6.901815119420007e-09,0.0012583649950101,-0.0168842542916536,0.0,0.0,0.0,-0.0094985691830515,60.0,1.3286449909210205,-0.0,-1.0796363625331653e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9214172363281,0.0,0.0,9.446810145163909e-05,298.2914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212646484375,0.0,0.0,9.947949729394168e-05,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9212951660156,0.0,0.0,7.34752175048925e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92138671875,0.0,0.0,9.947948274202643e-05,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.921630859375,0.0,0.0,0.0004718877025879,287.80352783203125,294.1499938964844,288.6515197753906,286.0691833496094,289.6003112792969,288.656005859375,287.1109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012582736089825,6.892578507944336e-09,0.0012582667404785,-0.0168600790202617,0.0,0.0,0.0,-0.0094938930124044,60.0,1.329554796218872,-0.0,-1.0794676796876956e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.91802978515625,0.0,0.0,9.446068725083025e-05,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179077148437,0.0,0.0,9.947169019142166e-05,298.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179382324219,0.0,0.0,7.346944767050445e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179992675781,0.0,0.0,9.947167563950644e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9182434082031,0.0,0.0,0.0004718506825156,287.7988586425781,294.1499938964844,288.6566467285156,286.0729064941406,289.5897827148437,288.65594482421875,287.113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258174306713,6.883254410894324e-09,0.001258167438209,-0.0168356765061616,0.0,0.0,0.0,-0.0094891721382737,60.0,1.3311067819595337,-0.0,-1.0792974336482076e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
