time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342240,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9146728515625,0.0,0.0,9.445321484236048e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9145202636719,0.0,0.0,9.946382488124073e-05,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.91455078125,0.0,0.0,7.346363418037072e-05,298.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9146423339844,0.0,0.0,9.946380305336788e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9148864746094,0.0,0.0,0.0004718133423011,287.794189453125,294.1499938964844,288.6622314453125,286.0770263671875,289.5794372558594,288.6565856933594,287.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012580744223669,6.873861924105995e-09,0.0012580675538629,-0.0168110933154821,0.0,0.0,0.0,-0.0094844158738851,60.0,1.3331321477890017,-0.0,-1.0791259796860689e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.91131591796875,0.0,0.0,9.44456842262298e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9111633300781,0.0,0.0,9.945589408744128e-05,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91119384765625,0.0,0.0,7.34577770344913e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9112854003906,0.0,0.0,9.945587225956842e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9115295410156,0.0,0.0,0.0004717757401522,287.78955078125,294.1499938964844,288.668212890625,286.0814819335937,289.5692443847656,288.6578674316406,287.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012579736066982,6.864393053973572e-09,0.0012579667381942,-0.0167863108217716,0.0,0.0,0.0,-0.009479621425271,60.0,1.3356099128723145,-0.0,-1.0789531046384584e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.907958984375,0.0,0.0,9.44381026783958e-05,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078063964844,0.0,0.0,9.944790508598088e-05,298.3493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9078369140625,0.0,0.0,7.34518762328662e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9079284667969,0.0,0.0,9.944788325810804e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081726074219,0.0,0.0,0.0004717378469649,287.7849426269531,294.1499938964844,288.6745300292969,286.08624267578125,289.55926513671875,288.6597900390625,287.1208190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578720925375,6.854855350013622e-09,0.0012578652240335,-0.0167613476514816,0.0,0.0,0.0,-0.0094747925177216,60.0,1.3384966850280762,-0.0,-1.0787789506139236e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.90460205078125,0.0,0.0,9.44304556469433e-05,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90447998046875,0.0,0.0,9.9439850600902e-05,298.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9045104980469,0.0,0.0,7.344593177549541e-05,298.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9045715332031,0.0,0.0,9.943983604898676e-05,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9048156738281,0.0,0.0,0.0004716996627394,287.7803649902344,294.1499938964844,288.6811828613281,286.0912475585937,289.5494689941406,288.66229248046875,287.12310791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257769879885,6.8452488122261465e-09,0.001257763011381,-0.0167362038046121,0.0,0.0,0.0,-0.0094699282199144,60.0,1.3417494297027588,-0.0,-1.078603588666738e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012756347656,0.0,0.0,9.442276495974512e-05,298.28790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.901123046875,0.0,0.0,9.94317524600774e-05,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9011535644531,0.0,0.0,7.343995093833655e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9012451171875,0.0,0.0,9.943173790816218e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9014587402344,0.0,0.0,0.0004716612456832,287.7757873535156,294.1499938964844,288.68804931640625,286.09649658203125,289.5398254394531,288.6652526855469,287.1253356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012576669687405,6.835581878306129e-09,0.0012576601002365,-0.0167109034955501,0.0,0.0,0.0,-0.0094650331884622,60.0,1.3452813625335691,-0.0,-1.0784271609054485e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8979187011719,0.0,0.0,9.4415016064886e-05,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8977966308594,0.0,0.0,9.94235961115919e-05,298.3481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978271484375,0.0,0.0,7.343392644543201e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8978881835937,0.0,0.0,9.942357428371906e-05,298.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89813232421875,0.0,0.0,0.0004716225375887,287.7712707519531,294.1499938964844,288.69512939453125,286.1019592285156,289.5304260253906,288.6687927246094,287.12750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257563359104,6.825842113755698e-09,0.0012575564906001,-0.0166854113340377,0.0,0.0,0.0,-0.0094601018354296,60.0,1.349156141281128,-0.0,-1.0782493831129616e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89459228515625,0.0,0.0,9.440723079023884e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8944702148437,0.0,0.0,9.941539610736072e-05,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8945007324219,0.0,0.0,7.342786557273939e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8945617675781,0.0,0.0,9.941537427948788e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8948059082031,0.0,0.0,0.0004715836257673,287.7667541503906,294.1499938964844,288.702392578125,286.1075439453125,289.5211486816406,288.6727294921875,287.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257459167391,6.816055719838232e-09,0.001257452298887,-0.0166597981005907,0.0,0.0,0.0,-0.0094551462680101,60.0,1.3532273769378662,-0.0,-1.0780707526691913e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.89129638671875,0.0,0.0,9.439938730793074e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8911437988281,0.0,0.0,9.940713789546862e-05,298.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.89117431640625,0.0,0.0,7.342176832025871e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912658691406,0.0,0.0,9.94071233435534e-05,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8914794921875,0.0,0.0,0.0004715444520115,287.76226806640625,294.1499938964844,288.709716796875,286.1132507324219,289.5121154785156,288.6771240234375,287.1316223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257354277186,6.806202712539289e-09,0.0012573474086821,-0.0166340097784996,0.0,0.0,0.0,-0.0094501571729779,60.0,1.357523798942566,-0.0,-1.0778909143027705e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8879699707031,0.0,0.0,9.43915147217922e-05,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8878479003906,0.0,0.0,9.939884330378844e-05,298.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8878479003906,0.0,0.0,7.341564196394756e-05,298.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.887939453125,0.0,0.0,9.939882875187322e-05,298.2233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.88818359375,0.0,0.0,0.0004715051327366,287.7578125,294.1499938964844,288.7171325683594,286.1190490722656,289.50323486328125,288.6818542480469,287.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572489213198,6.796308404943829e-09,0.0012572421692311,-0.0166081134229898,0.0,0.0,0.0,-0.009445147588849,60.0,1.3619440793991089,-0.0,-1.0777102943393404e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846740722656,0.0,0.0,9.438359847990796e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.884521484375,0.0,0.0,9.93905050563626e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8845520019531,0.0,0.0,7.340948650380597e-05,298.041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846435546875,0.0,0.0,9.939049050444736e-05,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8848571777344,0.0,0.0,0.000471465580631,287.7533874511719,294.1499938964844,288.7245483398437,286.1248779296875,289.4945373535156,288.6869506835937,287.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571429833769,6.786359474375558e-09,0.0012571362312883,-0.0165820736438035,0.0,0.0,0.0,-0.0094401100650429,60.0,1.3664820194244385,-0.0,-1.0775287506703537e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8813781738281,0.0,0.0,9.437564585823566e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812255859375,0.0,0.0,9.938213042914867e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812561035156,0.0,0.0,7.340330193983391e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.88134765625,0.0,0.0,9.938211587723345e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8815612792969,0.0,0.0,0.0004714258830063,287.7489624023437,294.1499938964844,288.7319030761719,286.1307373046875,289.48602294921875,288.6922912597656,287.1373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012570366961881,6.77637279622445e-09,0.0012570299440994,-0.0165559351444244,0.0,0.0,0.0,-0.0094350529834628,60.0,1.3710697889328003,-0.0,-1.077346496458631e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780822753906,0.0,0.0,9.43676641327329e-05,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8779602050781,0.0,0.0,9.937372669810428e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8779602050781,0.0,0.0,7.339709554798901e-05,298.0399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8780517578125,0.0,0.0,9.937371214618906e-05,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8782653808594,0.0,0.0,0.0004713860107585,287.7445983886719,294.1499938964844,288.7391967773437,286.13653564453125,289.4776611328125,288.6978759765625,287.1391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256929943338,6.766347482312085e-09,0.0012569231912493,-0.0165296960622072,0.0,0.0,0.0,-0.0094299763441085,60.0,1.3756862878799438,-0.0,-1.0771635317041729e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8747863769531,0.0,0.0,9.435965330339968e-05,298.2834777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746643066406,0.0,0.0,9.936529386322944e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.87469482421875,0.0,0.0,7.339086732827127e-05,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.874755859375,0.0,0.0,9.936527931131424e-05,298.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.875,0.0,0.0,0.0004713459929917,287.740234375,294.1499938964844,288.746337890625,286.1422424316406,289.4694519042969,288.70361328125,287.1409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012568228412419,6.756285308995302e-09,0.0012568160891532,-0.0165033601224422,0.0,0.0,0.0,-0.0094248810783028,60.0,1.3802725076675415,-0.0,-1.0769799274612525e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8715209960937,0.0,0.0,9.435162064619362e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87139892578125,0.0,0.0,9.935683192452416e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714294433594,0.0,0.0,7.338461728068069e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8714904785156,0.0,0.0,9.935681737260892e-05,298.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8717041015625,0.0,0.0,0.0004713058588095,287.73590087890625,294.1499938964844,288.7532958984375,286.1478881835937,289.4614562988281,288.7095031738281,287.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012567153898999,6.7461929376122515e-09,0.0012567086378112,-0.0164769440889358,0.0,0.0,0.0,-0.0094197709113359,60.0,1.3847789764404297,-0.0,-1.0767957547841439e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8682556152344,0.0,0.0,9.434356616111472e-05,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681335449219,0.0,0.0,9.934834815794602e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681640625,0.0,0.0,7.337835268117487e-05,298.0258178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.86822509765625,0.0,0.0,9.93483336060308e-05,298.23004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8684387207031,0.0,0.0,0.0004712656082119,287.7315979003906,294.1499938964844,288.7600402832031,286.1533508300781,289.4535827636719,288.71551513671875,287.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566077057272,6.736075253144236e-09,0.0012566009536385,-0.0164504628628492,0.0,0.0,0.0,-0.0094146477058529,60.0,1.3891772031784058,-0.0,-1.0766111557813929e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.864990234375,0.0,0.0,9.43354971241206e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648681640625,0.0,0.0,9.933984983945264e-05,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8648986816406,0.0,0.0,7.337207352975383e-05,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8649597167969,0.0,0.0,9.933983528753744e-05,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8652038574219,0.0,0.0,0.0004712252994067,287.7273254394531,294.1499938964844,288.7664794921875,286.1586303710937,289.4458923339844,288.7215881347656,287.1459655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564996723085,6.725936696483359e-09,0.0012564930366352,-0.0164239276200532,0.0,0.0,0.0,-0.0094095142558217,60.0,1.3934082984924316,-0.0,-1.0764262015072745e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617553710937,0.0,0.0,9.432740625925362e-05,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86163330078125,0.0,0.0,9.933133696904406e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8616638183594,0.0,0.0,7.336577982641757e-05,298.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8617248535156,0.0,0.0,9.933132241712884e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8619384765625,0.0,0.0,0.0004711849032901,287.7230834960937,294.1499938964844,288.7725830078125,286.1636962890625,289.4383544921875,288.7276611328125,287.1475524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012563916388899,6.715782152610927e-09,0.0012563848868012,-0.0163973495364189,0.0,0.0,0.0,-0.0094043724238872,60.0,1.3974502086639404,-0.0,-1.0762409630160621e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8585205078125,0.0,0.0,9.431931539438664e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583984375,0.0,0.0,9.932280954672024e-05,298.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583984375,0.0,0.0,7.33594861230813e-05,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8584899902344,0.0,0.0,9.9322794994805e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85870361328125,0.0,0.0,0.0004711444780696,287.7188720703125,294.1499938964844,288.7782897949219,286.1684875488281,289.43096923828125,288.73370361328125,287.14910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562833726406,6.7056160624190406e-09,0.0012562766205519,-0.0163707416504621,0.0,0.0,0.0,-0.0093992240726947,60.0,1.401224136352539,-0.0,-1.0760555113620285e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.85528564453125,0.0,0.0,9.431120997760444e-05,298.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85516357421875,0.0,0.0,9.93142821243964e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551940917969,0.0,0.0,7.335318514378741e-05,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8552551269531,0.0,0.0,9.93142675724812e-05,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85546875,0.0,0.0,0.0004711040237452,287.71466064453125,294.1499938964844,288.7835998535156,286.1730041503906,289.4237060546875,288.7396545410156,287.1506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561749899759,6.695443310889004e-09,0.0012561683543026,-0.016344117000699,0.0,0.0,0.0,-0.0093940729275345,60.0,1.404740333557129,-0.0,-1.0758699886537217e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8520812988281,0.0,0.0,9.430311183677986e-05,298.28106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519287109375,0.0,0.0,9.930574742611498e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8519592285156,0.0,0.0,7.334688416449353e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85205078125,0.0,0.0,9.930573287419976e-05,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8522644042969,0.0,0.0,0.0004710635403171,287.71051025390625,294.1499938964844,288.7884216308594,286.1771850585937,289.4166259765625,288.7454833984375,287.1520690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012560667237266,6.685268783002129e-09,0.001256059971638,-0.0163174867630004,0.0,0.0,0.0,-0.0093889208510518,60.0,1.407875895500183,-0.0,-1.075684394891141e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8488464355469,0.0,0.0,9.429501369595528e-05,298.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487243652344,0.0,0.0,9.929722000379115e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487548828125,0.0,0.0,7.334058318519965e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84881591796875,0.0,0.0,9.929720545187593e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,0.0004710230859927,287.70635986328125,294.1499938964844,288.792724609375,286.18096923828125,289.4096374511719,288.75115966796875,287.15350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001255958341062,6.675097363739724e-09,0.0012559517053887,-0.0162908639758825,0.0,0.0,0.0,-0.0093837706372141,60.0,1.410688400268555,-0.0,-1.075498872182834e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456420898437,0.0,0.0,9.428691555513068e-05,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84552001953125,0.0,0.0,9.928869258146732e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455505371094,0.0,0.0,7.333428948186338e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8456420898437,0.0,0.0,9.92886780295521e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458251953125,0.0,0.0,0.0004709826607722,287.7022705078125,294.1499938964844,288.7964172363281,286.1843566894531,289.4028015136719,288.75653076171875,287.1548767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558500748127,6.664933938083095e-09,0.0012558434391394,-0.0162642616778612,0.0,0.0,0.0,-0.0093786241486668,60.0,1.4130127429962158,-0.0,-1.075313562637348e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.84246826171875,0.0,0.0,9.427883196622132e-05,298.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84234619140625,0.0,0.0,9.928017971105874e-05,298.3458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8423767089844,0.0,0.0,7.332800305448472e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424377441406,0.0,0.0,9.928016515914352e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426513671875,0.0,0.0,0.0004709422646556,287.6981811523437,294.1499938964844,288.7995300292969,286.1872863769531,289.3960876464844,288.7616577148437,287.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012557420413941,6.654782502835132e-09,0.0012557354057207,-0.0162376929074525,0.0,0.0,0.0,-0.0093734841793775,60.0,1.4148916006088257,-0.0,-1.0751283952004088e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392944335937,0.0,0.0,9.42707629292272e-05,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83917236328125,0.0,0.0,9.927168139256536e-05,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392028808594,0.0,0.0,7.332172390306368e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392639160156,0.0,0.0,9.927166684065014e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394775390625,0.0,0.0,0.0004709019558504,287.69415283203125,294.1499938964844,288.80194091796875,286.18975830078125,289.3894958496094,288.7664489746094,287.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556341243907,6.644648831155564e-09,0.0012556274887174,-0.0162111688405275,0.0,0.0,0.0,-0.0093683525919914,60.0,1.4162774085998535,-0.0,-1.0749436540891113e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83612060546875,0.0,0.0,9.42627084441483e-05,298.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83599853515625,0.0,0.0,9.926319762598725e-05,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360290527344,0.0,0.0,7.331545930355787e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8360900878906,0.0,0.0,9.9263183074072e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8363037109375,0.0,0.0,0.0004708617052529,287.69012451171875,294.1499938964844,288.8036499023437,286.1916809082031,289.3829650878906,288.7709350585937,287.1588439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001255526440218,6.6345355875796486e-09,0.0012555198045447,-0.0161846987903118,0.0,0.0,0.0,-0.0093632312491536,60.0,1.4171959161758425,-0.0,-1.0747592682491813e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329467773437,0.0,0.0,9.425467578694224e-05,298.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83282470703125,0.0,0.0,9.925474296323956e-05,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8328552246094,0.0,0.0,7.330920925596729e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329162597656,0.0,0.0,9.925472841132432e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331298828125,0.0,0.0,0.0004708216001745,287.6861267089844,294.1499938964844,288.8045654296875,286.1930236816406,289.37652587890625,288.7749328613281,287.1600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001255418988876,6.624452542070003e-09,0.0012554123532027,-0.0161583088338375,0.0,0.0,0.0,-0.0093581257387995,60.0,1.417411208152771,-0.0,-1.0745754508434405e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298034667969,0.0,0.0,9.424666495760904e-05,298.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296813964844,0.0,0.0,9.924631012836473e-05,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297119140625,0.0,0.0,7.330298103624955e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82977294921875,0.0,0.0,9.924629557644948e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8299865722656,0.0,0.0,0.0004707815824076,287.6821594238281,294.1499938964844,288.8046875,286.1937866210937,289.3701477050781,288.778564453125,287.16131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012553120031952,6.614397030091368e-09,0.0012553053675219,-0.0161319896578788,0.0,0.0,0.0,-0.0093530332669615,60.0,1.4170899391174316,-0.0,-1.0743921308176141e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82666015625,0.0,0.0,9.423869050806388e-05,298.27734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265380859375,0.0,0.0,9.923790639732032e-05,298.3445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265686035156,0.0,0.0,7.329677464440465e-05,298.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8266296386719,0.0,0.0,9.92378918454051e-05,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82684326171875,0.0,0.0,0.0004707417392637,287.67822265625,294.1499938964844,288.8039245605469,286.1939392089844,289.3638610839844,288.7815856933594,287.1625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012552052503451,6.604381930230829e-09,0.0012551987310871,-0.0161057766526937,0.0,0.0,0.0,-0.0093479622155427,60.0,1.4159976243972778,-0.0,-1.0742095213345237e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.17486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82354736328125,0.0,0.0,9.423073788639158e-05,298.2767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82342529296875,0.0,0.0,9.922953904606402e-05,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8234558105469,0.0,0.0,7.329059735639021e-05,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235168457031,0.0,0.0,9.92295244941488e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236999511719,0.0,0.0,0.000470702041639,287.6742858886719,294.1499938964844,288.80224609375,286.1933898925781,289.35760498046875,288.7841796875,287.1636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550989631563,6.594402357507079e-09,0.0012550924438983,-0.016079656779766,0.0,0.0,0.0,-0.0093429088592529,60.0,1.414299726486206,-0.0,-1.0740276223941693e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204345703125,0.0,0.0,9.422283619642258e-05,298.2761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203125,0.0,0.0,9.922120807459578e-05,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8203125,0.0,0.0,7.328444189624861e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8204040527344,0.0,0.0,9.922119352268056e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8205871582031,0.0,0.0,0.000470662547741,287.67041015625,294.1499938964844,288.7995910644531,286.1921081542969,289.3514099121094,288.7860412597656,287.16485595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549932580441,6.584474299131671e-09,0.0012549867387861,-0.0160536710172891,0.0,0.0,0.0,-0.0093378815799951,60.0,1.4117217063903809,-0.0,-1.073846647159371e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8173217773437,0.0,0.0,9.421495633432642e-05,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81719970703125,0.0,0.0,9.921292075887322e-05,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172302246094,0.0,0.0,7.327832281589508e-05,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8172912597656,0.0,0.0,9.9212906206958e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174743652344,0.0,0.0,0.0004706231993623,287.6665344238281,294.1499938964844,288.7959289550781,286.1900939941406,289.3452453613281,288.7873840332031,287.1659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548880185931,6.574589317409618e-09,0.0012548813829198,-0.0160277988761663,0.0,0.0,0.0,-0.0093328757211565,60.0,1.4084670543670654,-0.0,-1.0736665245758561e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.814208984375,0.0,0.0,9.420713467989116e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8140869140625,0.0,0.0,9.920467709889635e-05,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141174316406,0.0,0.0,7.327223283937201e-05,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8141784667969,0.0,0.0,9.920466254698113e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143920898437,0.0,0.0,0.000470584112918,287.6627197265625,294.1499938964844,288.7912292480469,286.1872863769531,289.339111328125,288.7879333496094,287.1670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547833612188,6.564766064087735e-09,0.0012547768419608,-0.0160020869225263,0.0,0.0,0.0,-0.0093279015272855,60.0,1.4042315483093262,-0.0,-1.073487538860718e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8111267089844,0.0,0.0,9.41993566812016e-05,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8110046386719,0.0,0.0,9.919648437062278e-05,298.3424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81103515625,0.0,0.0,7.326617924263701e-05,298.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81109619140625,0.0,0.0,9.919646981870756e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8113098144531,0.0,0.0,0.0004705452593043,287.6589050292969,294.1499938964844,288.785400390625,286.1836853027344,289.3329772949219,288.78778076171875,287.1681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012546792859211,6.554996545560243e-09,0.0012546727666631,-0.0159765165299177,0.0,0.0,0.0,-0.0093229552730917,60.0,1.3991456031799316,-0.0,-1.073309476851137e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080444335937,0.0,0.0,9.419162233825772e-05,298.27349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079528808594,0.0,0.0,9.918834257405253e-05,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079528808594,0.0,0.0,7.326016930164769e-05,298.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080139160156,0.0,0.0,9.918832802213728e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082275390625,0.0,0.0,0.0004705066385213,287.6551208496094,294.1499938964844,288.7784118652344,286.1791687011719,289.3268127441406,288.78680419921875,287.1692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012545759091153,6.5452918640573915e-09,0.0012545693898573,-0.0159511156380176,0.0,0.0,0.0,-0.0093180406838655,60.0,1.3931468725204468,-0.0,-1.0731326227642057e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80499267578125,0.0,0.0,9.418394620297477e-05,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80487060546875,0.0,0.0,9.918025898514315e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049011230469,0.0,0.0,7.325419574044645e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8049621582031,0.0,0.0,9.918024443322793e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8051452636719,0.0,0.0,0.0004704682796727,287.6513671875,294.1499938964844,288.77020263671875,286.1737976074219,289.3206481933594,288.78515625,287.1702575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012544732308015,6.5356515754899655e-09,0.0012544667115435,-0.0159258842468261,0.0,0.0,0.0,-0.0093131586909294,60.0,1.3862991333007812,-0.0,-1.0729570476541997e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80194091796875,0.0,0.0,9.417632827535272e-05,298.2720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.80181884765625,0.0,0.0,9.917223360389472e-05,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8018493652344,0.0,0.0,7.32482731109485e-05,298.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8019104003906,0.0,0.0,9.91722263279371e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020935058594,0.0,0.0,0.0004704302409663,287.64764404296875,294.1499938964844,288.7607727050781,286.1674499511719,289.314453125,288.782470703125,287.1712951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543714838102,6.526089890712683e-09,0.0012543649645522,-0.0159008577466011,0.0,0.0,0.0,-0.0093083167448639,60.0,1.3782432079315186,-0.0,-1.072782822575391e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79888916015625,0.0,0.0,9.416863758815452e-05,298.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987670898437,0.0,0.0,9.916413546307012e-05,298.3403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987976074219,0.0,0.0,7.324229227378964e-05,298.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7988586425781,0.0,0.0,9.91641209111549e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7990417480469,0.0,0.0,0.0004703918239101,287.6439514160156,294.1499938964844,288.75,286.1601257324219,289.3081970214844,288.7790222167969,287.1722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012542685726657,6.516433614933703e-09,0.0012542620534077,-0.0158755835145711,0.0,0.0,0.0,-0.0093034273013472,60.0,1.3692939281463623,-0.0,-1.0726068921940168e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958679199219,0.0,0.0,9.41596445045434e-05,298.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957458496094,0.0,0.0,9.915466944221409e-05,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957763671875,0.0,0.0,7.323530007852241e-05,298.0164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958374023437,0.0,0.0,9.915465489029884e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7960205078125,0.0,0.0,0.0004703469166997,287.6402587890625,294.1499938964844,288.7379455566406,286.1521301269531,289.3019104003906,288.7745056152344,287.1732788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012541485484689,6.5051595221632405e-09,0.0012541420292109,-0.0158460736274719,0.0,0.0,0.0,-0.0092977182939648,60.0,1.3591374158859253,-0.0,-1.0724014742891089e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928466796875,0.0,0.0,9.414781379746272e-05,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.792724609375,0.0,0.0,9.91422130027786e-05,298.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7927551269531,0.0,0.0,7.322609599214047e-05,298.015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928161621094,0.0,0.0,9.914219845086336e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7929992675781,0.0,0.0,0.0004702878068201,287.6366271972656,294.1499938964844,288.7247314453125,286.143798828125,289.2955322265625,288.7691955566406,287.1742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012539905728772,6.490335380249235e-09,0.0012539840536192,-0.0158072747290134,0.0,0.0,0.0,-0.0092902118340134,60.0,1.3480740785598757,-0.0,-1.0721313259409729e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
