time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12344580,298.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898254394531,0.0,0.0,9.413353109266608e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897033691406,0.0,0.0,9.912716632243246e-05,298.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78973388671875,0.0,0.0,7.321498560486361e-05,298.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.789794921875,0.0,0.0,9.912715177051724e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899780273437,0.0,0.0,0.0004702164442278,287.63299560546875,294.1499938964844,288.7103576660156,286.1351318359375,289.2890930175781,288.7626342773437,287.1751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00125379988458,6.472444802341215e-09,0.0012537934817373,-0.0157604478299617,0.0,0.0,0.0,-0.0092811519280076,60.0,1.3357155323028564,-0.0,-1.0718053289338061e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868347167969,0.0,0.0,9.41166581469588e-05,298.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867126464844,0.0,0.0,9.910940570989624e-05,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867431640625,0.0,0.0,7.320186705328524e-05,298.014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,9.9109391157981e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869873046875,0.0,0.0,0.0004701321886386,287.62939453125,294.1499938964844,288.69488525390625,286.12615966796875,289.28253173828125,288.7552795410156,287.1761169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535748537629,6.451330580858894e-09,0.0012535683345049,-0.015705183148384,0.0,0.0,0.0,-0.0092704584822058,60.0,1.3225584030151367,-0.0,-1.0714204989881185e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838439941406,0.0,0.0,9.409771155333146e-05,298.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7837219238281,0.0,0.0,9.908945503411816e-05,298.33709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78375244140625,0.0,0.0,7.31871259631589e-05,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7838134765625,0.0,0.0,9.908944048220292e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78399658203125,0.0,0.0,0.000470037542982,287.6258239746094,294.1499938964844,288.6783752441406,286.11688232421875,289.27587890625,288.7467041015625,287.177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012533221160992,6.4276246547478885e-09,0.0012533157132565,-0.0156431328505277,0.0,0.0,0.0,-0.009258453734219,60.0,1.3082473278045654,-0.0,-1.0709885600590496e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808532714844,0.0,0.0,9.407676407136024e-05,298.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78076171875,0.0,0.0,9.906738705467431e-05,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78076171875,0.0,0.0,7.317082781810313e-05,298.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78082275390625,0.0,0.0,9.90673725027591e-05,298.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810363769531,0.0,0.0,0.0004699328856077,287.6222839355469,294.1499938964844,288.6608581542969,286.1073303222656,289.2690734863281,288.73712158203125,287.17791748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012530426029115,6.401410512779648e-09,0.0012530362000688,-0.0155745213851332,0.0,0.0,0.0,-0.0092451777309179,60.0,1.2930556535720823,-0.0,-1.0705110042863453e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.77789306640625,0.0,0.0,9.40539757721126e-05,298.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778015136719,0.0,0.0,9.904339094646276e-05,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778015136719,0.0,0.0,7.31531108613126e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778625488281,0.0,0.0,9.904337639454752e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,0.0004698190605267,287.6187744140625,294.1499938964844,288.64239501953125,286.0975341796875,289.2621765136719,288.7265319824219,287.17877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012527387589216,6.3729110877375206e-09,0.0012527324724942,-0.0154999261721968,0.0,0.0,0.0,-0.0092307450249791,60.0,1.277020812034607,-0.0,-1.0699918107093256e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7749328613281,0.0,0.0,9.402970317751168e-05,298.26385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748413085937,0.0,0.0,9.901783050736412e-05,298.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7748718261719,0.0,0.0,7.313422975130379e-05,298.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7749328613281,0.0,0.0,9.901782323140652e-05,298.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751159667969,0.0,0.0,0.0004696978139691,287.61529541015625,294.1499938964844,288.6230163574219,286.08746337890625,289.255126953125,288.7151794433594,287.1796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012524151243269,6.342556257976639e-09,0.0012524088378995,-0.0154204750433564,0.0,0.0,0.0,-0.0092153716832399,60.0,1.2602789402008057,-0.0,-1.069439008460904e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720031738281,0.0,0.0,9.400393901159988e-05,298.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719116210937,0.0,0.0,9.899069846142083e-05,298.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719116210937,0.0,0.0,7.311419176403433e-05,298.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77197265625,0.0,0.0,9.89906839095056e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77215576171875,0.0,0.0,0.0004695691168308,287.6118469238281,294.1499938964844,288.602783203125,286.0771789550781,289.2479248046875,288.70269775390625,287.18048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012520715827122,6.310331368553079e-09,0.0012520652962848,-0.0153361279517412,0.0,0.0,0.0,-0.0091990521177649,60.0,1.24259614944458,-0.0,-1.0688523133239869e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690734863281,0.0,0.0,9.397714165970684e-05,298.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689819335937,0.0,0.0,9.896247502183542e-05,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689819335937,0.0,0.0,7.30933461454697e-05,298.007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76904296875,0.0,0.0,9.89624677458778e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76922607421875,0.0,0.0,0.0004694352392107,287.6084289550781,294.1499938964844,288.5817565917969,286.0666809082031,289.2406005859375,288.6894226074219,287.18133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012517143040895,6.2768230613130535e-09,0.0012517080176621,-0.0152484206482768,0.0,0.0,0.0,-0.0091820815578103,60.0,1.2242646217346191,-0.0,-1.068242383439611e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76617431640625,0.0,0.0,9.39494202611968e-05,298.26043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660522460937,0.0,0.0,9.893329115584491e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660827636719,0.0,0.0,7.307178748305887e-05,298.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7661437988281,0.0,0.0,9.89332766039297e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663269042969,0.0,0.0,0.0004692967922892,287.6050109863281,294.1499938964844,288.5599365234375,286.0559997558594,289.23309326171875,288.6752319335937,287.1821594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513446854427,6.242165007108724e-09,0.0012513385154306,-0.0151577051728963,0.0,0.0,0.0,-0.0091645298525691,60.0,1.2052123546600342,-0.0,-1.0676117057073503e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7632751464844,0.0,0.0,9.392098581884056e-05,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7631530761719,0.0,0.0,9.890335059026256e-05,298.33111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76318359375,0.0,0.0,7.304967584786937e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.76324462890625,0.0,0.0,9.890333603834732e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.763427734375,0.0,0.0,0.0004691547655966,287.60162353515625,294.1499938964844,288.53741455078125,286.0451354980469,289.2254333496094,288.66033935546875,287.1829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012509656371548,6.206613445414177e-09,0.0012509594671428,-0.0150646502152085,0.0,0.0,0.0,-0.0091465255245566,60.0,1.185597538948059,-0.0,-1.0669648986549873e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603759765625,0.0,0.0,9.389203478349371e-05,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,9.887286432785912e-05,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,7.302715675905347e-05,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603454589844,0.0,0.0,9.88728497759439e-05,298.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605285644531,0.0,0.0,0.000469010148663,287.5982971191406,294.1499938964844,288.5142517089844,286.0340881347656,289.21759033203125,288.6444396972656,287.1837463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505796039476,6.170417510276138e-09,0.0012505734339356,-0.0149699077010154,0.0,0.0,0.0,-0.0091281943023204,60.0,1.1652475595474243,-0.0,-1.0663066518645793e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.75750732421875,0.0,0.0,9.386284364154562e-05,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.75738525390625,0.0,0.0,9.88421234069392e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574157714844,0.0,0.0,7.30044484953396e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7574768066406,0.0,0.0,9.884210885502398e-05,298.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7576599121094,0.0,0.0,0.0004688643093686,287.594970703125,294.1499938964844,288.4904479980469,286.0229187011719,289.2095947265625,288.6278686523437,287.1845397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012501904275268,6.133920038564611e-09,0.00125018437393,-0.0148743754252791,0.0,0.0,0.0,-0.009109710343182,60.0,1.14439857006073,-0.0,-1.065643076003653e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.754638671875,0.0,0.0,9.38335942919366e-05,298.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545166015625,0.0,0.0,9.881131700240076e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545471191406,0.0,0.0,7.298170385183766e-05,297.9974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7546081542969,0.0,0.0,9.881130972644314e-05,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547912597656,0.0,0.0,0.0004687182081397,287.5916748046875,294.1499938964844,288.466064453125,286.0115966796875,289.201416015625,288.6104736328125,287.185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249800552614,6.097352400757927e-09,0.0012497943826019,-0.0147786596789956,0.0,0.0,0.0,-0.0090911900624632,60.0,1.1230137348175049,-0.0,-1.0649783632743492e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75177001953125,0.0,0.0,9.38045050133951e-05,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516784667969,0.0,0.0,9.878068522084504e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.751708984375,0.0,0.0,7.295907562365755e-05,297.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75177001953125,0.0,0.0,9.878067066892982e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7519226074219,0.0,0.0,0.0004685728927142,287.5884094238281,294.1499938964844,288.441162109375,286.00018310546875,289.1930236816406,288.5924072265625,287.1860656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494126567617,6.060980162203577e-09,0.0012494066031649,-0.0146834552288055,0.0,0.0,0.0,-0.0090727703645825,60.0,1.1011803150177002,-0.0,-1.0643174874758189e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489318847656,0.0,0.0,9.377580136060716e-05,298.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74884033203125,0.0,0.0,9.875045361695813e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7488708496094,0.0,0.0,7.293674570973963e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489318847656,0.0,0.0,9.87504463410005e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74908447265625,0.0,0.0,0.0004684294981416,287.58514404296875,294.1499938964844,288.4158020019531,285.9886474609375,289.1844787597656,288.5736999511719,287.1867980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012490299995988,6.025091536798754e-09,0.0012490239460021,-0.0145895155146718,0.0,0.0,0.0,-0.0090545946732163,60.0,1.0789240598678589,-0.0,-1.0636656355700325e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7461242675781,0.0,0.0,9.37476652325131e-05,298.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460021972656,0.0,0.0,9.872082591755316e-05,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460327148437,0.0,0.0,7.291486690519378e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74609375,0.0,0.0,9.872081864159554e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7462463378906,0.0,0.0,0.0004682889557443,287.5819396972656,294.1499938964844,288.3900146484375,285.97705078125,289.1757507324219,288.5544128417969,287.1875305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012486549094319,5.989915674575741e-09,0.0012486488558351,-0.0144974421709775,0.0,0.0,0.0,-0.009036780335009,60.0,1.056317925453186,-0.0,-1.0630268576505841e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432861328125,0.0,0.0,9.372045315103604e-05,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7431945800781,0.0,0.0,9.86921731964685e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.74322509765625,0.0,0.0,7.289370114449412e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432861328125,0.0,0.0,9.869216592051087e-05,298.2341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434387207031,0.0,0.0,0.0004681530408561,287.5787353515625,294.1499938964844,288.36383056640625,285.96539306640625,289.1668395996094,288.534423828125,287.1882629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012482921592891,5.955896664744387e-09,0.0012482861056923,-0.0144083946943283,0.0,0.0,0.0,-0.0090195508673787,60.0,1.0333070755004885,-0.0,-1.0624092539046617e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.740478515625,0.0,0.0,9.369420149596408e-05,298.24774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403869628906,0.0,0.0,9.866453183349222e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74041748046875,0.0,0.0,7.287328480742872e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.740478515625,0.0,0.0,9.8664517281577e-05,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7406311035156,0.0,0.0,0.0004680219280999,287.5755615234375,294.1499938964844,288.3373107910156,285.95367431640625,289.15771484375,288.513916015625,287.18896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012479420984163,5.923071366709109e-09,0.0012479361612349,-0.0143224727362394,0.0,0.0,0.0,-0.0090029267594218,60.0,1.0100303888320925,-0.0,-1.0618135348750005e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377014160156,0.0,0.0,9.366918675368652e-05,298.24609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73760986328125,0.0,0.0,9.863819286692888e-05,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.73760986328125,0.0,0.0,7.285382889676839e-05,297.9823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7376708984375,0.0,0.0,9.863817831501363e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.73785400390625,0.0,0.0,0.0004678969562519,287.5724182128906,294.1499938964844,288.3104858398437,285.94195556640625,289.1484069824219,288.4928283691406,287.1896667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012476085685193,5.8917937195701606e-09,0.0012476026313379,-0.0142406020313501,0.0,0.0,0.0,-0.0089870868250727,60.0,0.986481547355652,-0.0,-1.0612460954462224e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73492431640625,0.0,0.0,9.364564175484702e-05,298.2444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348327636719,0.0,0.0,9.861338912742212e-05,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348327636719,0.0,0.0,7.283551531145349e-05,297.9794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7348937988281,0.0,0.0,9.861338185146452e-05,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350769042969,0.0,0.0,0.000467779347673,287.5693054199219,294.1499938964844,288.283447265625,285.9302062988281,289.1389465332031,288.4713439941406,287.1903686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012472945963963,5.862345275886582e-09,0.0012472886592149,-0.0141635173931717,0.0,0.0,0.0,-0.0089721726253628,60.0,0.962745726108551,-0.0,-1.0607119094174777e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7321472167969,0.0,0.0,9.362414130009712e-05,298.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320556640625,0.0,0.0,9.85907463473268e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320861816406,0.0,0.0,7.281878788489848e-05,297.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73211669921875,0.0,0.0,9.859073907136916e-05,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7322998046875,0.0,0.0,0.0004676719254348,287.56622314453125,294.1499938964844,288.2562255859375,285.9184875488281,289.1292419433594,288.44921875,287.1910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470077490434,5.8354543419625315e-09,0.0012470019282773,-0.0140931289643049,0.0,0.0,0.0,-0.0089585538953542,60.0,0.9387882351875304,-0.0,-1.0602243349921993e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7294006347656,0.0,0.0,9.360445255879311e-05,298.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72930908203125,0.0,0.0,9.857001714408398e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72930908203125,0.0,0.0,7.280347927007824e-05,297.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7293701171875,0.0,0.0,9.857000986812636e-05,298.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72955322265625,0.0,0.0,0.0004675735835917,287.5631408691406,294.1499938964844,288.2288513183594,285.9067687988281,289.11932373046875,288.4266662597656,287.1916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012467452324926,5.810828263008716e-09,0.0012467394117265,-0.0140286684036254,0.0,0.0,0.0,-0.0089460825547575,60.0,0.914721131324768,-0.0,-1.0597779009913213e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,9.358625538880004e-05,298.23907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,9.855085227172822e-05,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265930175781,0.0,0.0,7.278932025656104e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72662353515625,0.0,0.0,9.85508449957706e-05,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.726806640625,0.0,0.0,0.0004674826923292,287.56011962890625,294.1499938964844,288.2013854980469,285.8951110839844,289.1092529296875,288.4037475585937,287.1923522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012465025065466,5.7880620296657526e-09,0.0012464966857805,-0.0139690749347209,0.0,0.0,0.0,-0.0089345527812838,60.0,0.8905691504478455,-0.0,-1.0593652888246653e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72393798828125,0.0,0.0,9.357118688058108e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72381591796875,0.0,0.0,9.85349906841293e-05,298.31365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7238464355469,0.0,0.0,7.27776059648022e-05,297.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239074707031,0.0,0.0,9.853498340817168e-05,298.23028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7240600585937,0.0,0.0,0.0004674074589274,287.5570983886719,294.1499938964844,288.1738586425781,285.8835144042969,289.0989685058594,288.3804016113281,287.1929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463014572858,5.769210886796827e-09,0.0012462957529351,-0.0139197297394275,0.0,0.0,0.0,-0.0089250057935714,60.0,0.8663727641105652,-0.0,-1.0590236598773117e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212219238281,0.0,0.0,9.355800284538418e-05,298.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210998535156,0.0,0.0,9.852110088104382e-05,298.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211303710937,0.0,0.0,7.276734686456621e-05,297.9642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72119140625,0.0,0.0,9.85210936050862e-05,298.22967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7213439941406,0.0,0.0,0.0004673415678553,287.5541076660156,294.1499938964844,288.1463623046875,285.8719787597656,289.0885314941406,288.35675048828125,287.1936340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461253209039,5.752697873617762e-09,0.0012461196165531,-0.013876506127417,0.0,0.0,0.0,-0.0089166425168514,60.0,0.8421619534492493,-0.0,-1.0587245213855569e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.718505859375,0.0,0.0,9.354789654025808e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184143066406,0.0,0.0,9.851046343101189e-05,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184143066406,0.0,0.0,7.275948883034289e-05,297.9610290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184753417969,0.0,0.0,9.851044887909666e-05,298.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186279296875,0.0,0.0,0.0004672911018133,287.5511169433594,294.1499938964844,288.118896484375,285.8605651855469,289.07794189453125,288.33282470703125,287.1942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012459905119612,5.740039554780196e-09,0.0012459848076105,-0.0138433706015348,0.0,0.0,0.0,-0.0089102322235703,60.0,0.8179792165756226,-0.0,-1.0584953002990005e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7158203125,0.0,0.0,9.354102803627028e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156982421875,0.0,0.0,9.85032311291434e-05,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157287597656,0.0,0.0,7.275414827745408e-05,297.957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157897949219,0.0,0.0,9.850321657722816e-05,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159423828125,0.0,0.0,0.0004672567883972,287.5481872558594,294.1499938964844,288.0915222167969,285.8492736816406,289.06707763671875,288.3084716796875,287.19488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012458986602723,5.7314202273062165e-09,0.0012458929559215,-0.0138208093121647,0.0,0.0,0.0,-0.0089058680459856,60.0,0.7938979268074036,-0.0,-1.0583392651142277e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.713134765625,0.0,0.0,9.35370335355401e-05,298.2294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130126953125,0.0,0.0,9.849901834968476e-05,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7130432128906,0.0,0.0,7.275104144355282e-05,297.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7131042480469,0.0,0.0,9.849901107372716e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132568359375,0.0,0.0,0.0004672368231695,287.5452575683594,294.1499938964844,288.0643005371094,285.8381042480469,289.0560607910156,288.2838439941406,287.1954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012458451092243,5.7263878083801956e-09,0.0012458392884582,-0.0138076366856694,0.0,0.0,0.0,-0.0089033199474215,60.0,0.769930362701416,-0.0,-1.0582482445897769e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71044921875,0.0,0.0,9.353566565550864e-05,298.2273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103576660156,0.0,0.0,9.849758498603478e-05,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7103881835937,0.0,0.0,7.274997915374115e-05,297.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7104187011719,0.0,0.0,9.849757043411957e-05,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7106018066406,0.0,0.0,0.0004672300128731,287.5423583984375,294.1499938964844,288.0372314453125,285.8271179199219,289.0448913574219,288.259033203125,287.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012458264827728,5.7246429818746955e-09,0.001245820778422,-0.0138030685484409,0.0,0.0,0.0,-0.0089024361222982,60.0,0.7460785508155823,-0.0,-1.0582168386008561e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7077941894531,0.0,0.0,9.353849600302055e-05,298.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70770263671875,0.0,0.0,9.850056085269898e-05,298.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.70770263671875,0.0,0.0,7.275217649294063e-05,297.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.707763671875,0.0,0.0,9.850055357674135e-05,298.2261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079162597656,0.0,0.0,0.0004672441282309,287.5394897460937,294.1499938964844,288.01043701171875,285.8163146972656,289.03350830078125,288.23394775390625,287.1966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012458638520911,5.728133967153326e-09,0.0012458581477403,-0.013812206685543,0.0,0.0,0.0,-0.0089042047038674,60.0,0.7224686741828918,-0.0,-1.0582802900671596e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70513916015625,0.0,0.0,9.354374196846038e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050476074219,0.0,0.0,9.850609058048576e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.705078125,0.0,0.0,7.275625830516219e-05,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7051086425781,0.0,0.0,9.850607602857052e-05,298.2254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7052917480469,0.0,0.0,0.0004672703507822,287.53662109375,294.1499938964844,287.9839172363281,285.8056945800781,289.0220031738281,288.2087097167969,287.1972351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012459333520382,5.734644759058938e-09,0.0012459276476874,-0.0138292489573359,0.0,0.0,0.0,-0.0089075025171041,60.0,0.6990338563919067,-0.0,-1.0583984533241165e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7025146484375,0.0,0.0,9.35530915739946e-05,298.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024230957031,0.0,0.0,9.851593495113776e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024230957031,0.0,0.0,7.276352698681876e-05,297.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7024841308594,0.0,0.0,9.851592039922252e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70263671875,0.0,0.0,0.0004673170333262,287.5337829589844,294.1499938964844,287.9577331542969,285.7952880859375,289.0102844238281,288.1833190917969,287.1977844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012460575671866,5.74627723182175e-09,0.0012460518628358,-0.0138596976175904,0.0,0.0,0.0,-0.0089133940637111,60.0,0.6759304404258728,-0.0,-1.0586094845166373e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69989013671875,0.0,0.0,9.356485679745674e-05,298.21844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,9.852831863099708e-05,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,7.27726801414974e-05,297.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998596191406,0.0,0.0,9.852831135503948e-05,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70001220703125,0.0,0.0,0.0004673757939599,287.5309753417969,294.1499938964844,287.93194580078125,285.78515625,288.9984436035156,288.1578063964844,287.1983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012462139129638,5.7609259584978645e-09,0.0012462080921977,-0.013898042961955,0.0,0.0,0.0,-0.0089208139106631,60.0,0.6530783772468567,-0.0,-1.0588751564455381e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.697265625,0.0,0.0,9.358009992865846e-05,298.21600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971740722656,0.0,0.0,9.85443766694516e-05,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972045898437,0.0,0.0,7.278453995240852e-05,297.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972351074219,0.0,0.0,9.854436939349398e-05,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973876953125,0.0,0.0,0.0004674519586842,287.5281982421875,294.1499938964844,287.9065856933594,285.7752380371094,288.9864501953125,288.1322021484375,287.19891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012464165920391,5.77992409489525e-09,0.0012464108876883,-0.0139477718621492,0.0,0.0,0.0,-0.008930436335504,60.0,0.6306103467941284,-0.0,-1.0592197696723816e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.16552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6946716308594,0.0,0.0,9.359810064779596e-05,298.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.694580078125,0.0,0.0,9.856332326307891e-05,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.694580078125,0.0,0.0,7.27985316189006e-05,297.9309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.69464111328125,0.0,0.0,9.856331598712131e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947937011719,0.0,0.0,0.0004675418604165,287.52545166015625,294.1499938964844,287.8816833496094,285.7656555175781,288.97430419921875,288.1065673828125,287.1994323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012466559419408,5.802351932260308e-09,0.0012466501211747,-0.0140064796432852,0.0,0.0,0.0,-0.0089417956769466,60.0,0.6085010766983032,-0.0,-1.0596265553886044e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69207763671875,0.0,0.0,9.361893899040297e-05,298.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919860839844,0.0,0.0,9.858527482720092e-05,298.29400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919860839844,0.0,0.0,7.281474972842261e-05,297.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6920471191406,0.0,0.0,9.85852675512433e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69219970703125,0.0,0.0,0.0004676459939219,287.522705078125,294.1499938964844,287.8572998046875,285.75634765625,288.9620361328125,288.0809326171875,287.1999816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012469332432374,5.828339588731524e-09,0.0012469274224713,-0.0140745043754577,0.0,0.0,0.0,-0.0089549580588936,60.0,0.5867516994476318,-0.0,-1.0600980715480548e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894836425781,0.0,0.0,9.364187280880289e-05,298.208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6893920898437,0.0,0.0,9.860941645456478e-05,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894226074219,0.0,0.0,7.283258310053498e-05,297.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.689453125,0.0,0.0,9.860940917860717e-05,298.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6896057128906,0.0,0.0,0.0004677605174947,287.5199584960937,294.1499938964844,287.83349609375,285.74737548828125,288.9496459960937,288.0553283691406,287.20050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012472382513806,5.856928275704831e-09,0.0012472324306145,-0.0141493370756506,0.0,0.0,0.0,-0.0089694363996386,60.0,0.5655577182769775,-0.0,-1.0606167677451594e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6869201660156,0.0,0.0,9.366725134896114e-05,298.2055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.68682861328125,0.0,0.0,9.863614832283928e-05,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868591308594,0.0,0.0,7.285232277354226e-05,297.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6868896484375,0.0,0.0,9.863613377092406e-05,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6870422363281,0.0,0.0,0.0004678872937802,287.51727294921875,294.1499938964844,287.810302734375,285.7387390136719,288.9371337890625,288.0298156738281,287.20098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475759722292,5.888579401869265e-09,0.0012475701514631,-0.0142321856692433,0.0,0.0,0.0,-0.0089854672551155,60.0,0.5447816848754883,-0.0,-1.0611912415470216e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6843566894531,0.0,0.0,9.369452891405672e-05,298.2028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68426513671875,0.0,0.0,9.866487380350009e-05,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842956542969,0.0,0.0,7.28735321899876e-05,297.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.684326171875,0.0,0.0,9.866485925158486e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6844787597656,0.0,0.0,0.0004680235579144,287.5145874023437,294.1499938964844,287.7878112792969,285.73046875,288.9244689941406,288.0044860839844,287.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012479389552026,5.922600188057458e-09,0.0012479330180212,-0.0143212378025054,0.0,0.0,0.0,-0.009002698585391,60.0,0.524681806564331,-0.0,-1.0618088452929444e-07,0.0,283.1650390625,287.6706848144531,290.3370361328125,290.69366455078125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-0.0,8.094830671915843e-21,4.0474153359579215e-21,4.0474153359579215e-21,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
